time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.106201171875,297.1499938964844,293.1499938964844,0.0206036493182182,-823.107177734375,304.0229187011719,0.569025456905365,0.050000000745058,0.0456901155412197,294.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.569025456905365,0.050000000745058,0.0481138937175273,293.0435791015625,297.1499938964844,293.1499938964844,0.1233387291431427,-2110.243896484375,304.1383056640625,0.8917553424835205,0.1918608248233795,0.1341302990913391,293.15875244140625,297.1499938964844,293.1499938964844,0.1777696758508682,-3824.25341796875,304.1507873535156,0.9876968264579772,0.2559842467308044,0.242842435836792,293.2831726074219,297.1499938964844,293.1499938964844,0.0012273205211386,-466.2326965332031,292.8282775878906,0.569025456905365,0.050000000745058,0.228231593966484,291.1317443847656,291.1499938964844,269.9056091308594,267.8661804199219,283.9781494140625,293.2831726074219,291.1315002441406,1.0,0.1845641881227493,0.8387892246246338,0.8387892246246338,1.0,1.0,-0.8388684391975403,0.3341360688209533,0.5047323703765869,0.1940501928329467,0.0,0.0,0.2676317691802978,24.49548721313477,25.0,-2.401409864425659,-6046.55517578125,68.45926666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,305.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.873046875,18000.0,0.0,0.0,0.1345428228378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188400462269783,0.1884048283100128,-4.36891150457086e-06,0.0,0.0001365438656648,0.0,0.0,7.703910827636719,0.0,0.0,0.0,0.2846398055553436,4.0,0.0,1.0
402480,293.106201171875,297.1499938964844,293.1499938964844,0.0206036493182182,-823.107177734375,304.0229187011719,0.569025456905365,0.050000000745058,0.0456901155412197,294.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.569025456905365,0.050000000745058,0.0481138937175273,293.0435791015625,297.1499938964844,293.1499938964844,0.1233387291431427,-2110.243896484375,304.1383056640625,0.8917553424835205,0.1918608248233795,0.1341302990913391,293.15875244140625,297.1499938964844,293.1499938964844,0.1777696758508682,-3824.25341796875,304.1507873535156,0.9876968264579772,0.2559842467308044,0.242842435836792,293.2831726074219,297.1499938964844,293.1499938964844,0.0012273205211386,-466.2326965332031,292.8282775878906,0.569025456905365,0.050000000745058,0.228231593966484,291.1317443847656,291.1499938964844,269.9056091308594,267.8661804199219,283.9781494140625,293.2831726074219,291.1315002441406,1.0,0.1845641881227493,0.8387892246246338,0.8387892246246338,1.0,1.0,-0.8388684391975403,0.3341360688209533,0.5047323703765869,0.1940501928329467,0.0,0.0,0.2676317691802978,24.49548721313477,25.0,-2.401409864425659,-6046.55517578125,68.45926666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,305.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.873046875,18000.0,0.0,0.0,0.1345428228378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188400462269783,0.1884048283100128,-4.36891150457086e-06,0.0,0.0001365438656648,0.0,0.0,7.703910827636719,0.0,0.0,0.0,0.2846398055553436,4.0,0.0,1.0
402540,293.107177734375,297.1499938964844,293.1499938964844,0.0206680875271558,-823.9006958007812,304.0354309082031,0.5687412023544312,0.050000000745058,0.0456917732954025,294.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5687412023544312,0.050000000745058,0.048115637153387,293.0438232421875,297.1499938964844,293.1499938964844,0.125505045056343,-2139.911865234375,304.1385803222656,0.8956131935119629,0.194509819149971,0.1359981894493103,293.1590881347656,297.1499938964844,293.1499938964844,0.1775519698858261,-3820.51953125,304.15087890625,0.98705792427063,0.2556942105293274,0.2425770163536071,293.28326416015625,297.1499938964844,293.1499938964844,0.0011935519287362,-453.4283142089844,292.7804870605469,0.5687412023544312,0.050000000745058,0.2282398641109466,291.1302795410156,291.1499938964844,269.9040832519531,267.8627624511719,283.9483947753906,293.2868347167969,291.1301574707031,1.0,0.1848037093877792,0.8388372659683228,0.8388372659683228,1.0,1.0,-0.8408053517341614,0.3360461592674255,0.5047591924667358,0.1918810456991195,0.0,0.0,0.2703646421432495,24.50905418395996,25.0,-1.698504090309143,-6086.49755859375,68.7922134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,305.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.107421875,18000.0,0.0,0.0,0.1353943794965744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903627812862396,0.1903671473264694,-4.372936928120907e-06,0.0,0.0001374080893583,0.0,0.0,7.796235084533691,0.0,0.0,0.0,0.2850061953067779,4.0,0.0,1.0
402600,293.107177734375,297.1499938964844,293.1499938964844,0.0206680875271558,-823.9006958007812,304.0354309082031,0.5687412023544312,0.050000000745058,0.0456917732954025,294.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5687412023544312,0.050000000745058,0.048115637153387,293.0438232421875,297.1499938964844,293.1499938964844,0.125505045056343,-2139.911865234375,304.1385803222656,0.8956131935119629,0.194509819149971,0.1359981894493103,293.1590881347656,297.1499938964844,293.1499938964844,0.1775519698858261,-3820.51953125,304.15087890625,0.98705792427063,0.2556942105293274,0.2425770163536071,293.28326416015625,297.1499938964844,293.1499938964844,0.0011935519287362,-453.4283142089844,292.7804870605469,0.5687412023544312,0.050000000745058,0.2282398641109466,291.1302795410156,291.1499938964844,269.9040832519531,267.8627624511719,283.9483947753906,293.2868347167969,291.1301574707031,1.0,0.1848037093877792,0.8388372659683228,0.8388372659683228,1.0,1.0,-0.8408053517341614,0.3360461592674255,0.5047591924667358,0.1918810456991195,0.0,0.0,0.2703646421432495,24.50905418395996,25.0,-1.698504090309143,-6086.49755859375,68.7922134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,305.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.107421875,18000.0,0.0,0.0,0.1353943794965744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903627812862396,0.1903671473264694,-4.372936928120907e-06,0.0,0.0001374080893583,0.0,0.0,7.796235084533691,0.0,0.0,0.0,0.2850061953067779,4.0,0.0,1.0
402660,293.1081237792969,297.1499938964844,293.1499938964844,0.0207285806536674,-824.6004638671875,304.04766845703125,0.5684352517127991,0.050000000745058,0.0456935614347457,294.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5684352517127991,0.050000000745058,0.0481175184249877,293.0443420410156,297.1499938964844,293.1499938964844,0.127602145075798,-2168.50390625,304.1388854980469,0.899283766746521,0.1970948725938797,0.1378131657838821,293.159423828125,297.1499938964844,293.1499938964844,0.1772997975349426,-3816.162353515625,304.1510009765625,0.986374855041504,0.2553972005844116,0.2422999888658523,293.2836303710937,297.1499938964844,293.1499938964844,0.0011591452639549,-440.3554992675781,292.73321533203125,0.5684352517127991,0.050000000745058,0.2282487899065017,291.1303100585937,291.1499938964844,269.8995666503906,267.8568725585937,283.9203186035156,293.2971496582031,291.1304016113281,1.0,0.1850361824035644,0.8388668298721313,0.8388668298721313,1.0,1.0,-0.8426658511161804,0.3379629254341125,0.5047029256820679,0.1895867437124252,0.0,0.0,0.2730051875114441,24.52325439453125,25.0,0.01098517421633,-6126.01708984375,69.1148452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,305.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.095703125,18000.0,0.0,0.0,0.1363050192594528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923411786556244,0.1923455595970153,-4.377200184535468e-06,0.0,0.0001383322669425,0.0,0.0,7.889981746673584,0.0,0.0,0.0,0.2853800654411316,4.0,0.0,1.0
402720,293.1081237792969,297.1499938964844,293.1499938964844,0.0207285806536674,-824.6004638671875,304.04766845703125,0.5684352517127991,0.050000000745058,0.0456935614347457,294.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5684352517127991,0.050000000745058,0.0481175184249877,293.0443420410156,297.1499938964844,293.1499938964844,0.127602145075798,-2168.50390625,304.1388854980469,0.899283766746521,0.1970948725938797,0.1378131657838821,293.159423828125,297.1499938964844,293.1499938964844,0.1772997975349426,-3816.162353515625,304.1510009765625,0.986374855041504,0.2553972005844116,0.2422999888658523,293.2836303710937,297.1499938964844,293.1499938964844,0.0011591452639549,-440.3554992675781,292.73321533203125,0.5684352517127991,0.050000000745058,0.2282487899065017,291.1303100585937,291.1499938964844,269.8995666503906,267.8568725585937,283.9203186035156,293.2971496582031,291.1304016113281,1.0,0.1850361824035644,0.8388668298721313,0.8388668298721313,1.0,1.0,-0.8426658511161804,0.3379629254341125,0.5047029256820679,0.1895867437124252,0.0,0.0,0.2730051875114441,24.52325439453125,25.0,0.01098517421633,-6126.01708984375,69.1148452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,305.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.095703125,18000.0,0.0,0.0,0.1363050192594528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923411786556244,0.1923455595970153,-4.377200184535468e-06,0.0,0.0001383322669425,0.0,0.0,7.889981746673584,0.0,0.0,0.0,0.2853800654411316,4.0,0.0,1.0
402780,293.1091613769531,297.1499938964844,293.1499938964844,0.0207859966903924,-825.2537231445312,304.05938720703125,0.5681260228157043,0.050000000745058,0.0456953719258308,294.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5681260228157043,0.050000000745058,0.0481194257736206,293.0451965332031,297.1499938964844,293.1499938964844,0.1296442449092865,-2196.243896484375,304.1391906738281,0.9027974009513856,0.1995999366044998,0.1395771205425262,293.1597595214844,297.1499938964844,293.1499938964844,0.1770336329936981,-3811.563720703125,304.151123046875,0.9856715798377992,0.2550876140594482,0.2420133501291275,293.28424072265625,297.1499938964844,293.1499938964844,0.0011243083281442,-427.11474609375,292.685546875,0.5681260228157043,0.050000000745058,0.2282578498125076,291.1307067871094,291.1499938964844,269.8919982910156,267.84844970703125,283.89129638671875,293.30718994140625,291.1307678222656,1.0,0.1852615773677826,0.8388963937759399,0.8388963937759399,1.0,1.0,-0.8444538116455078,0.3398352563381195,0.5046185851097107,0.1873011589050293,0.0,0.0,0.275545984506607,24.537918090820312,25.0,0.424370139837265,-6164.28369140625,69.42737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369812011719,305.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.306640625,18000.0,0.0,0.0,0.1372602432966232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942400336265564,0.1942444145679474,-4.381373855721904e-06,0.0,0.0001393016864312,0.0,0.0,7.980401039123535,0.0,0.0,0.0,0.2857425510883331,4.0,0.0,1.0
402840,293.1091613769531,297.1499938964844,293.1499938964844,0.0207859966903924,-825.2537231445312,304.05938720703125,0.5681260228157043,0.050000000745058,0.0456953719258308,294.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5681260228157043,0.050000000745058,0.0481194257736206,293.0451965332031,297.1499938964844,293.1499938964844,0.1296442449092865,-2196.243896484375,304.1391906738281,0.9027974009513856,0.1995999366044998,0.1395771205425262,293.1597595214844,297.1499938964844,293.1499938964844,0.1770336329936981,-3811.563720703125,304.151123046875,0.9856715798377992,0.2550876140594482,0.2420133501291275,293.28424072265625,297.1499938964844,293.1499938964844,0.0011243083281442,-427.11474609375,292.685546875,0.5681260228157043,0.050000000745058,0.2282578498125076,291.1307067871094,291.1499938964844,269.8919982910156,267.84844970703125,283.89129638671875,293.30718994140625,291.1307678222656,1.0,0.1852615773677826,0.8388963937759399,0.8388963937759399,1.0,1.0,-0.8444538116455078,0.3398352563381195,0.5046185851097107,0.1873011589050293,0.0,0.0,0.275545984506607,24.537918090820312,25.0,0.424370139837265,-6164.28369140625,69.42737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369812011719,305.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.306640625,18000.0,0.0,0.0,0.1372602432966232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942400336265564,0.1942444145679474,-4.381373855721904e-06,0.0,0.0001393016864312,0.0,0.0,7.980401039123535,0.0,0.0,0.0,0.2857425510883331,4.0,0.0,1.0
402900,293.10968017578125,297.1499938964844,293.1499938964844,0.0208137985318899,-825.5689697265625,304.0650329589844,0.5679728984832764,0.050000000745058,0.0456962697207927,294.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5679728984832764,0.050000000745058,0.0481203719973564,293.0457458496094,297.1499938964844,293.1499938964844,0.1306397169828415,-2209.72998046875,304.13934326171875,0.9045076966285706,0.2008167654275894,0.1404347121715545,293.1599426269531,297.1499938964844,293.1499938964844,0.1768959611654281,-3809.1865234375,304.1511535644531,0.9853142499923706,0.2549281716346741,0.241865262389183,293.2846069335937,297.1499938964844,293.1499938964844,0.001106608659029,-420.3876953125,292.66143798828125,0.5679728984832764,0.050000000745058,0.2282623350620269,291.13092041015625,291.1499938964844,269.88702392578125,267.8432312011719,283.8769226074219,293.3121643066406,291.1309814453125,1.0,0.1853712648153305,0.8389111161231995,0.8389111161231995,1.0,1.0,-0.845312774181366,0.3407351672649383,0.5045775771141052,0.1862000077962875,0.0,0.0,0.2767986953258514,24.54570579528809,25.0,0.5864866971969604,-6183.31005859375,69.57894134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313049316406,305.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.1377499103546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951842308044433,0.1951886117458343,-4.383442956168437e-06,0.0,0.0001397986488882,0.0,0.0,8.025460243225098,0.0,0.0,0.0,0.2859230041503906,4.0,0.0,1.0
402960,293.1102294921875,297.1499938964844,293.1499938964844,0.0208409335464239,-825.8726806640625,304.0705871582031,0.5678236484527588,0.050000000745058,0.0456971488893032,294.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5678236484527588,0.050000000745058,0.0481212958693504,293.04638671875,297.1499938964844,293.1499938964844,0.1316166222095489,-2222.940185546875,304.1394958496094,0.9062125086784364,0.2020094990730285,0.1412758529186248,293.1601257324219,297.1499938964844,293.1499938964844,0.1767545938491821,-3806.744140625,304.1512145996094,0.9849578738212584,0.2547669410705566,0.2417150139808654,293.28497314453125,297.1499938964844,293.1499938964844,0.0010888478718698,-413.6358642578125,292.63726806640625,0.5678236484527588,0.050000000745058,0.2282667160034179,291.1311950683594,291.1499938964844,269.8812561035156,267.8373718261719,283.86279296875,293.3170471191406,291.1313171386719,1.0,0.1854789406061172,0.8389195203781128,0.8389195203781128,1.0,1.0,-0.846149206161499,0.3416025340557098,0.5045467019081116,0.1851474642753601,0.0,0.0,0.2780214846134186,24.55375289916992,25.0,0.8168702125549316,-6202.10986328125,69.72743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,305.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41015625,18000.0,0.0,0.0,0.1382445394992828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961160749197006,0.1961204558610916,-4.385503871162655e-06,0.0,0.0001403006463078,0.0,0.0,8.070036888122559,0.0,0.0,0.0,0.2861016392707824,4.0,0.0,1.0
403020,293.1112670898437,297.1499938964844,293.1499938964844,0.0208938475698232,-826.4523315429688,304.0814819335937,0.5675443410873413,0.050000000745058,0.0456987917423248,294.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5675443410873413,0.050000000745058,0.0481230281293392,293.0479431152344,297.1499938964844,293.1499938964844,0.1335126161575317,-2248.508544921875,304.13983154296875,0.9095925688743592,0.2043199986219406,0.1429073959589004,293.16046142578125,297.1499938964844,293.1499938964844,0.1764639914035797,-3801.7197265625,304.1512756347656,0.9842616319656372,0.2544434368610382,0.2414118945598602,293.28582763671875,297.1499938964844,293.1499938964844,0.0010530818253755,-400.0349426269531,292.5888977050781,0.5675443410873413,0.050000000745058,0.2282749265432357,291.1321105957031,291.1499938964844,269.8672790527344,267.8236694335937,283.8357849121094,293.326416015625,291.1322937011719,1.0,0.1856883764266967,0.8389362096786499,0.8389362096786499,1.0,1.0,-0.8477571606636047,0.3432206511497497,0.504536509513855,0.183242455124855,0.0,0.0,0.2803483307361603,24.57052230834961,25.0,1.374405026435852,-6238.55712890625,70.01537322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91796875,305.3822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.755859375,18000.0,0.0,0.0,0.1392396837472915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979133784770965,0.1979177594184875,-4.389544756122632e-06,0.0,0.0001413105637766,0.0,0.0,8.156333923339844,0.0,0.0,0.0,0.2864481806755066,4.0,0.0,1.0
403080,293.1112670898437,297.1499938964844,293.1499938964844,0.0208938475698232,-826.4523315429688,304.0814819335937,0.5675443410873413,0.050000000745058,0.0456987917423248,294.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5675443410873413,0.050000000745058,0.0481230281293392,293.0479431152344,297.1499938964844,293.1499938964844,0.1335126161575317,-2248.508544921875,304.13983154296875,0.9095925688743592,0.2043199986219406,0.1429073959589004,293.16046142578125,297.1499938964844,293.1499938964844,0.1764639914035797,-3801.7197265625,304.1512756347656,0.9842616319656372,0.2544434368610382,0.2414118945598602,293.28582763671875,297.1499938964844,293.1499938964844,0.0010530818253755,-400.0349426269531,292.5888977050781,0.5675443410873413,0.050000000745058,0.2282749265432357,291.1321105957031,291.1499938964844,269.8672790527344,267.8236694335937,283.8357849121094,293.326416015625,291.1322937011719,1.0,0.1856883764266967,0.8389362096786499,0.8389362096786499,1.0,1.0,-0.8477571606636047,0.3432206511497497,0.504536509513855,0.183242455124855,0.0,0.0,0.2803483307361603,24.57052230834961,25.0,1.374405026435852,-6238.55712890625,70.01537322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91796875,305.3822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.755859375,18000.0,0.0,0.0,0.1392396837472915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979133784770965,0.1979177594184875,-4.389544756122632e-06,0.0,0.0001413105637766,0.0,0.0,8.156333923339844,0.0,0.0,0.0,0.2864481806755066,4.0,0.0,1.0
403140,293.1121826171875,297.1499938964844,293.1499938964844,0.0209462698549032,-827.0117797851562,304.0924072265625,0.567301332950592,0.050000000745058,0.0457002259790897,294.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.567301332950592,0.050000000745058,0.04812453687191,293.0498352050781,297.1499938964844,293.1499938964844,0.1353220641613006,-2272.822998046875,304.14019775390625,0.9129036664962769,0.2065207958221435,0.1444630622863769,293.16070556640625,297.1499938964844,293.1499938964844,0.1761701554059982,-3796.63671875,304.1513366699219,0.9836095571517944,0.2541263699531555,0.2411120980978012,293.28668212890625,297.1499938964844,293.1499938964844,0.0010170165915042,-386.3161926269531,292.54052734375,0.567301332950592,0.050000000745058,0.2282820791006088,291.1333923339844,291.1499938964844,269.8500061035156,267.80718994140625,283.81109619140625,293.3348083496094,291.13360595703125,1.0,0.1858892887830734,0.8389529585838318,0.8389529585838318,1.0,1.0,-0.8492762446403503,0.3446499109268188,0.5046263337135315,0.1816856116056442,0.0,0.0,0.2824752330780029,24.58799934387207,25.0,1.7700680494308472,-6272.22509765625,70.2905044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132080078125,305.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.318359375,18000.0,0.0,0.0,0.1402261555194854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995809674263,0.1995853632688522,-4.393374638311798e-06,0.0,0.0001423117209924,0.0,0.0,8.236790657043457,0.0,0.0,0.0,0.286772221326828,4.0,0.0,1.0
403200,293.1121826171875,297.1499938964844,293.1499938964844,0.0209462698549032,-827.0117797851562,304.0924072265625,0.567301332950592,0.050000000745058,0.0457002259790897,294.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.567301332950592,0.050000000745058,0.04812453687191,293.0498352050781,297.1499938964844,293.1499938964844,0.1353220641613006,-2272.822998046875,304.14019775390625,0.9129036664962769,0.2065207958221435,0.1444630622863769,293.16070556640625,297.1499938964844,293.1499938964844,0.1761701554059982,-3796.63671875,304.1513366699219,0.9836095571517944,0.2541263699531555,0.2411120980978012,293.28668212890625,297.1499938964844,293.1499938964844,0.0010170165915042,-386.3161926269531,292.54052734375,0.567301332950592,0.050000000745058,0.2282820791006088,291.1333923339844,291.1499938964844,269.8500061035156,267.80718994140625,283.81109619140625,293.3348083496094,291.13360595703125,1.0,0.1858892887830734,0.8389529585838318,0.8389529585838318,1.0,1.0,-0.8492762446403503,0.3446499109268188,0.5046263337135315,0.1816856116056442,0.0,0.0,0.2824752330780029,24.58799934387207,25.0,1.7700680494308472,-6272.22509765625,70.2905044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132080078125,305.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.318359375,18000.0,0.0,0.0,0.1402261555194854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995809674263,0.1995853632688522,-4.393374638311798e-06,0.0,0.0001423117209924,0.0,0.0,8.236790657043457,0.0,0.0,0.0,0.286772221326828,4.0,0.0,1.0
403260,293.11285400390625,297.1499938964844,293.1499938964844,0.0209998358041048,-827.5693969726562,304.1036682128906,0.5670943856239319,0.050000000745058,0.0457014478743076,294.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5670943856239319,0.050000000745058,0.048125822097063,293.05206298828125,297.1499938964844,293.1499938964844,0.1370404213666916,-2295.834716796875,304.1405944824219,0.9161142706871032,0.2086078971624374,0.1459398120641708,293.1608581542969,297.1499938964844,293.1499938964844,0.1758824437856674,-3791.658203125,304.1513671875,0.9830143451690674,0.2538269162178039,0.2408260256052017,293.2874755859375,297.1499938964844,293.1499938964844,0.0009809697512537,-372.6007690429688,292.4923095703125,0.5670943856239319,0.050000000745058,0.2282881885766983,291.135009765625,291.1499938964844,269.829345703125,267.7890014648437,283.7881164550781,293.3417663574219,291.1353454589844,1.0,0.186081513762474,0.8389652371406555,0.8389652371406555,1.0,1.0,-0.8507153987884521,0.3459085822105407,0.5048068165779114,0.1804439127445221,0.0,0.0,0.284368634223938,24.605573654174805,25.0,2.5365705490112305,-6305.70703125,70.55329895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125671386719,305.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0234375,18000.0,0.0,0.0,0.1411823034286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010953426361084,0.2010997384786605,-4.396917120175203e-06,0.0,0.0001432820863556,0.0,0.0,8.310178756713867,0.0,0.0,0.0,0.2870683073997497,4.0,0.0,1.0
403320,293.11285400390625,297.1499938964844,293.1499938964844,0.0209998358041048,-827.5693969726562,304.1036682128906,0.5670943856239319,0.050000000745058,0.0457014478743076,294.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5670943856239319,0.050000000745058,0.048125822097063,293.05206298828125,297.1499938964844,293.1499938964844,0.1370404213666916,-2295.834716796875,304.1405944824219,0.9161142706871032,0.2086078971624374,0.1459398120641708,293.1608581542969,297.1499938964844,293.1499938964844,0.1758824437856674,-3791.658203125,304.1513671875,0.9830143451690674,0.2538269162178039,0.2408260256052017,293.2874755859375,297.1499938964844,293.1499938964844,0.0009809697512537,-372.6007690429688,292.4923095703125,0.5670943856239319,0.050000000745058,0.2282881885766983,291.135009765625,291.1499938964844,269.829345703125,267.7890014648437,283.7881164550781,293.3417663574219,291.1353454589844,1.0,0.186081513762474,0.8389652371406555,0.8389652371406555,1.0,1.0,-0.8507153987884521,0.3459085822105407,0.5048068165779114,0.1804439127445221,0.0,0.0,0.284368634223938,24.605573654174805,25.0,2.5365705490112305,-6305.70703125,70.55329895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125671386719,305.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0234375,18000.0,0.0,0.0,0.1411823034286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010953426361084,0.2010997384786605,-4.396917120175203e-06,0.0,0.0001432820863556,0.0,0.0,8.310178756713867,0.0,0.0,0.0,0.2870683073997497,4.0,0.0,1.0
403380,293.1132507324219,297.1499938964844,293.1499938964844,0.0210544094443321,-828.1080322265625,304.1155090332031,0.5669135451316833,0.050000000745058,0.0457025133073329,294.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5669135451316833,0.050000000745058,0.0481269471347332,293.0545959472656,297.1499938964844,293.1499938964844,0.1386557519435882,-2317.386474609375,304.1410522460937,0.919181764125824,0.2105742990970611,0.1473335474729538,293.16082763671875,297.1499938964844,293.1499938964844,0.1756007075309753,-3786.76953125,304.1513977050781,0.9824746251106262,0.25355264544487,0.2405621707439422,293.2881774902344,297.1499938964844,293.1499938964844,0.0009447766351513,-358.8197937011719,292.4449157714844,0.5669135451316833,0.050000000745058,0.2282935231924057,291.13751220703125,291.1499938964844,269.8054504394531,267.7702331542969,283.7658996582031,293.3475341796875,291.1379089355469,1.0,0.1862652003765106,0.8389774560928345,0.8389774560928345,1.0,1.0,-0.8520802855491638,0.3470379114151001,0.5050423741340637,0.1794244945049286,0.0,0.0,0.2858619391918182,24.62298583984375,25.0,3.3802430629730225,-6337.68896484375,70.80422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154357910156,305.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.1420983374118805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023428827524185,0.2023472785949707,-4.400001671456266e-06,0.0,0.0001442117500118,0.0,0.0,8.371088981628418,0.0,0.0,0.0,0.2873156368732452,4.0,0.0,1.0
403440,293.1132507324219,297.1499938964844,293.1499938964844,0.0210544094443321,-828.1080322265625,304.1155090332031,0.5669135451316833,0.050000000745058,0.0457025133073329,294.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5669135451316833,0.050000000745058,0.0481269471347332,293.0545959472656,297.1499938964844,293.1499938964844,0.1386557519435882,-2317.386474609375,304.1410522460937,0.919181764125824,0.2105742990970611,0.1473335474729538,293.16082763671875,297.1499938964844,293.1499938964844,0.1756007075309753,-3786.76953125,304.1513977050781,0.9824746251106262,0.25355264544487,0.2405621707439422,293.2881774902344,297.1499938964844,293.1499938964844,0.0009447766351513,-358.8197937011719,292.4449157714844,0.5669135451316833,0.050000000745058,0.2282935231924057,291.13751220703125,291.1499938964844,269.8054504394531,267.7702331542969,283.7658996582031,293.3475341796875,291.1379089355469,1.0,0.1862652003765106,0.8389774560928345,0.8389774560928345,1.0,1.0,-0.8520802855491638,0.3470379114151001,0.5050423741340637,0.1794244945049286,0.0,0.0,0.2858619391918182,24.62298583984375,25.0,3.3802430629730225,-6337.68896484375,70.80422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154357910156,305.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.1420983374118805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023428827524185,0.2023472785949707,-4.400001671456266e-06,0.0,0.0001442117500118,0.0,0.0,8.371088981628418,0.0,0.0,0.0,0.2873156368732452,4.0,0.0,1.0
403500,293.11334228515625,297.1499938964844,293.1499938964844,0.0210830550640821,-828.3933715820312,304.12164306640625,0.5668326616287231,0.050000000745058,0.0457029938697814,294.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5668326616287231,0.050000000745058,0.0481274537742137,293.05596923828125,297.1499938964844,293.1499938964844,0.1394273042678833,-2327.658935546875,304.1412658691406,0.9206535816192628,0.2115105390548706,0.1479976773262024,293.1607971191406,297.1499938964844,293.1499938964844,0.1754694133996963,-3784.49462890625,304.1513671875,0.9822272658348083,0.253426194190979,0.2404399663209915,293.2884521484375,297.1499938964844,293.1499938964844,0.0009267554269172,-351.9598083496094,292.4212341308594,0.5668326616287231,0.050000000745058,0.2282959073781967,291.1387634277344,291.1499938964844,269.7923583984375,267.7606506347656,283.755126953125,293.35009765625,291.1390686035156,1.0,0.1863538324832916,0.8389835953712463,0.8389835953712463,1.0,1.0,-0.8527346849441528,0.3475544154644012,0.5051802396774292,0.1789971888065338,0.0,0.0,0.286482036113739,24.63163185119629,25.0,3.232879400253296,-6352.08935546875,70.92518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,305.4339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8984375,18000.0,0.0,0.0,0.1425359398126602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028568834066391,0.2028612792491912,-4.401301794132451e-06,0.0,0.0001446558599127,0.0,0.0,8.396279335021973,0.0,0.0,0.0,0.2874185442924499,4.0,0.0,1.0
403560,293.11334228515625,297.1499938964844,293.1499938964844,0.0211131386458873,-828.7017822265625,304.1279602050781,0.5667581558227539,0.050000000745058,0.0457034334540367,294.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5667581558227539,0.050000000745058,0.0481279157102108,293.05743408203125,297.1499938964844,293.1499938964844,0.1401781290769577,-2337.645263671875,304.1414794921875,0.9220844507217408,0.2124168425798416,0.1486407816410064,293.16070556640625,297.1499938964844,293.1499938964844,0.1753480285406112,-3782.39794921875,304.1513366699219,0.981995403766632,0.2533071041107178,0.2403245121240615,293.2887268066406,297.1499938964844,293.1499938964844,0.0009087083162739,-345.09393310546875,292.3973693847656,0.5667581558227539,0.050000000745058,0.2282981127500534,291.1397399902344,291.1499938964844,269.7785339355469,267.7509155273437,283.74462890625,293.3524475097656,291.1399841308594,1.0,0.1864403933286667,0.8389902114868164,0.8389902114868164,1.0,1.0,-0.8533715605735779,0.3480401635169983,0.5053313970565796,0.1786233335733413,0.0,0.0,0.2870637774467468,24.64021110534668,25.0,2.788970232009888,-6365.74365234375,71.04327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922119140625,305.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.359375,18000.0,0.0,0.0,0.1429566890001297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033285647630691,0.2033329755067825,-4.402471404318931e-06,0.0,0.0001450828567612,0.0,0.0,8.41937255859375,0.0,0.0,0.0,0.2875127494335174,4.0,0.0,1.0
403620,293.1131896972656,297.1499938964844,293.1499938964844,0.0211775097995996,-829.3827514648438,304.1410827636719,0.5666277408599854,0.050000000745058,0.0457042045891284,294.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5666277408599854,0.050000000745058,0.0481287278234958,293.0604858398437,297.1499938964844,293.1499938964844,0.1416178494691848,-2356.764892578125,304.1419372558594,0.924822986125946,0.2141408026218414,0.1498652100563049,293.1604309082031,297.1499938964844,293.1499938964844,0.1751343160867691,-3778.72216796875,304.1512451171875,0.9815789461135864,0.2530919909477234,0.240114688873291,293.2891845703125,297.1499938964844,293.1499938964844,0.0008728222455829,-331.4508361816406,292.34918212890625,0.5666277408599854,0.050000000745058,0.2283019572496414,291.1409912109375,291.1499938964844,269.74884033203125,267.7310791015625,283.724365234375,293.3567199707031,291.14111328125,1.0,0.1866075545549392,0.8390035033226013,0.8390035033226013,1.0,1.0,-0.8545957207679749,0.3489235937595367,0.5056720972061157,0.1780291944742202,0.0,0.0,0.2881717681884765,24.657129287719727,25.0,1.7613258361816406,-6391.89013671875,71.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,305.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.1437426209449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042126208543777,0.2042170166969299,-4.404581886774395e-06,0.0,0.0001458804908907,0.0,0.0,8.46255874633789,0.0,0.0,0.0,0.2876879274845123,4.0,0.0,1.0
403680,293.1131896972656,297.1499938964844,293.1499938964844,0.0211775097995996,-829.3827514648438,304.1410827636719,0.5666277408599854,0.050000000745058,0.0457042045891284,294.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5666277408599854,0.050000000745058,0.0481287278234958,293.0604858398437,297.1499938964844,293.1499938964844,0.1416178494691848,-2356.764892578125,304.1419372558594,0.924822986125946,0.2141408026218414,0.1498652100563049,293.1604309082031,297.1499938964844,293.1499938964844,0.1751343160867691,-3778.72216796875,304.1512451171875,0.9815789461135864,0.2530919909477234,0.240114688873291,293.2891845703125,297.1499938964844,293.1499938964844,0.0008728222455829,-331.4508361816406,292.34918212890625,0.5666277408599854,0.050000000745058,0.2283019572496414,291.1409912109375,291.1499938964844,269.74884033203125,267.7310791015625,283.724365234375,293.3567199707031,291.14111328125,1.0,0.1866075545549392,0.8390035033226013,0.8390035033226013,1.0,1.0,-0.8545957207679749,0.3489235937595367,0.5056720972061157,0.1780291944742202,0.0,0.0,0.2881717681884765,24.657129287719727,25.0,1.7613258361816406,-6391.89013671875,71.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,305.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.1437426209449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042126208543777,0.2042170166969299,-4.404581886774395e-06,0.0,0.0001458804908907,0.0,0.0,8.46255874633789,0.0,0.0,0.0,0.2876879274845123,4.0,0.0,1.0
403740,293.1128234863281,297.1499938964844,293.1499938964844,0.0213893167674541,-832.6981811523438,304.1494140625,0.5673407912254333,0.0503750592470169,0.0458522960543632,294.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5665901303291321,0.050000000745058,0.0481289625167846,293.0637512207031,297.1499938964844,293.1499938964844,0.142965629696846,-2374.6240234375,304.1423645019531,0.9274945259094238,0.2157431244850158,0.1510039418935775,293.1600036621094,297.1499938964844,293.1499938964844,0.1749560236930847,-3775.6689453125,304.151123046875,0.98131662607193,0.2529108226299286,0.2399359345436096,293.2894592285156,297.1499938964844,293.1499938964844,0.0008370614377781,-317.8621520996094,292.30078125,0.5665901303291321,0.050000000745058,0.2283030748367309,291.1417541503906,291.1499938964844,269.7165832519531,267.71075439453125,283.7049865722656,293.3605651855469,291.141845703125,1.0,0.1867697089910507,0.8390167355537415,0.8390167355537415,1.0,1.0,-0.8559268712997437,0.3497739732265472,0.5061529278755188,0.1776570081710815,0.0,0.0,0.2892149984836578,24.66446685791016,25.0,1.0098427534103394,-6417.70751953125,71.50359344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463195800781,305.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.1444473266601562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050457447767257,0.2050501555204391,-4.406530933920294e-06,0.0,0.0001465956738684,0.0,0.0,8.503244400024414,0.0,0.0,0.0,0.2878522574901581,4.0,0.0,1.0
403800,293.1128234863281,297.1499938964844,293.1499938964844,0.0213893167674541,-832.6981811523438,304.1494140625,0.5673407912254333,0.0503750592470169,0.0458522960543632,294.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5665901303291321,0.050000000745058,0.0481289625167846,293.0637512207031,297.1499938964844,293.1499938964844,0.142965629696846,-2374.6240234375,304.1423645019531,0.9274945259094238,0.2157431244850158,0.1510039418935775,293.1600036621094,297.1499938964844,293.1499938964844,0.1749560236930847,-3775.6689453125,304.151123046875,0.98131662607193,0.2529108226299286,0.2399359345436096,293.2894592285156,297.1499938964844,293.1499938964844,0.0008370614377781,-317.8621520996094,292.30078125,0.5665901303291321,0.050000000745058,0.2283030748367309,291.1417541503906,291.1499938964844,269.7165832519531,267.71075439453125,283.7049865722656,293.3605651855469,291.141845703125,1.0,0.1867697089910507,0.8390167355537415,0.8390167355537415,1.0,1.0,-0.8559268712997437,0.3497739732265472,0.5061529278755188,0.1776570081710815,0.0,0.0,0.2892149984836578,24.66446685791016,25.0,1.0098427534103394,-6417.70751953125,71.50359344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463195800781,305.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.1444473266601562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050457447767257,0.2050501555204391,-4.406530933920294e-06,0.0,0.0001465956738684,0.0,0.0,8.503244400024414,0.0,0.0,0.0,0.2878522574901581,4.0,0.0,1.0
403860,293.1133117675781,297.1499938964844,293.1499938964844,0.0221563037484884,-846.2213134765625,304.1483459472656,0.5714297890663147,0.0512213967740535,0.0466175302863121,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5668256282806396,0.050000000745058,0.048127494752407,293.0672302246094,297.1499938964844,293.1499938964844,0.1442296653985977,-2391.349853515625,304.1427917480469,0.930386483669281,0.2172237038612365,0.1520566046237945,293.15948486328125,297.1499938964844,293.1499938964844,0.1748234182596206,-3773.430419921875,304.1509704589844,0.981438934803009,0.2527651488780975,0.2397874146699905,293.28961181640625,297.1499938964844,293.1499938964844,0.0008015075582079,-304.3663635253906,292.2516174316406,0.5668256282806396,0.050000000745058,0.2282961159944534,291.1413879394531,291.1499938964844,269.6820068359375,267.69000244140625,283.6870422363281,293.3662109375,291.1412353515625,1.0,0.1869461238384246,0.8390325307846069,0.8390325307846069,1.0,1.0,-0.8579202890396118,0.350846916437149,0.5070733428001404,0.1775983870029449,0.0,0.0,0.2903698086738586,24.63926124572754,25.0,-0.6807953715324402,-6445.44921875,71.79964447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,305.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.796875,18000.0,0.0,0.0,0.1450800448656082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205911710858345,0.2059161067008972,-4.408439963299315e-06,0.0,0.0001472377916797,0.0,0.0,8.545380592346191,0.0,0.0,0.0,0.2880219221115112,4.0,0.0,1.0
403920,293.1133117675781,297.1499938964844,293.1499938964844,0.0221563037484884,-846.2213134765625,304.1483459472656,0.5714297890663147,0.0512213967740535,0.0466175302863121,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5668256282806396,0.050000000745058,0.048127494752407,293.0672302246094,297.1499938964844,293.1499938964844,0.1442296653985977,-2391.349853515625,304.1427917480469,0.930386483669281,0.2172237038612365,0.1520566046237945,293.15948486328125,297.1499938964844,293.1499938964844,0.1748234182596206,-3773.430419921875,304.1509704589844,0.981438934803009,0.2527651488780975,0.2397874146699905,293.28961181640625,297.1499938964844,293.1499938964844,0.0008015075582079,-304.3663635253906,292.2516174316406,0.5668256282806396,0.050000000745058,0.2282961159944534,291.1413879394531,291.1499938964844,269.6820068359375,267.69000244140625,283.6870422363281,293.3662109375,291.1412353515625,1.0,0.1869461238384246,0.8390325307846069,0.8390325307846069,1.0,1.0,-0.8579202890396118,0.350846916437149,0.5070733428001404,0.1775983870029449,0.0,0.0,0.2903698086738586,24.63926124572754,25.0,-0.6807953715324402,-6445.44921875,71.79964447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,305.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.796875,18000.0,0.0,0.0,0.1450800448656082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205911710858345,0.2059161067008972,-4.408439963299315e-06,0.0,0.0001472377916797,0.0,0.0,8.545380592346191,0.0,0.0,0.0,0.2880219221115112,4.0,0.0,1.0
403980,293.114013671875,297.1499938964844,293.1499938964844,0.0229149982333183,-859.0614624023438,304.14764404296875,0.5751165747642517,0.0520101487636566,0.0473247617483139,294.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5670116543769836,0.050000000745058,0.0481263361871242,293.0707397460937,297.1499938964844,293.1499938964844,0.1454140394926071,-2406.99169921875,304.1432189941406,0.9330161809921264,0.2186112850904464,0.1530381292104721,293.15875244140625,297.1499938964844,293.1499938964844,0.1747359931468963,-3771.976318359375,304.1507873535156,0.9815540313720704,0.2526728212833404,0.2396855950355529,293.2895812988281,297.1499938964844,293.1499938964844,0.000766446115449,-291.0591125488281,292.20263671875,0.5670116543769836,0.050000000745058,0.2282906174659729,291.14068603515625,291.1499938964844,269.64532470703125,267.6688842773437,283.6688842773437,293.36993408203125,291.1406555175781,1.0,0.1871298253536224,0.8390483260154724,0.8390483260154724,1.0,1.0,-0.85981684923172,0.3518143594264984,0.508002519607544,0.1776761561632156,0.0,0.0,0.2916680872440338,24.623912811279297,25.0,-0.6819412708282471,-6475.6611328125,72.09486389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,305.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.145658940076828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069264352321624,0.2069308310747146,-4.410635028762044e-06,0.0,0.0001478253107052,0.0,0.0,8.594758033752441,0.0,0.0,0.0,0.2882190346717834,4.0,0.0,1.0
404040,293.114013671875,297.1499938964844,293.1499938964844,0.0229149982333183,-859.0614624023438,304.14764404296875,0.5751165747642517,0.0520101487636566,0.0473247617483139,294.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5670116543769836,0.050000000745058,0.0481263361871242,293.0707397460937,297.1499938964844,293.1499938964844,0.1454140394926071,-2406.99169921875,304.1432189941406,0.9330161809921264,0.2186112850904464,0.1530381292104721,293.15875244140625,297.1499938964844,293.1499938964844,0.1747359931468963,-3771.976318359375,304.1507873535156,0.9815540313720704,0.2526728212833404,0.2396855950355529,293.2895812988281,297.1499938964844,293.1499938964844,0.000766446115449,-291.0591125488281,292.20263671875,0.5670116543769836,0.050000000745058,0.2282906174659729,291.14068603515625,291.1499938964844,269.64532470703125,267.6688842773437,283.6688842773437,293.36993408203125,291.1406555175781,1.0,0.1871298253536224,0.8390483260154724,0.8390483260154724,1.0,1.0,-0.85981684923172,0.3518143594264984,0.508002519607544,0.1776761561632156,0.0,0.0,0.2916680872440338,24.623912811279297,25.0,-0.6819412708282471,-6475.6611328125,72.09486389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,305.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.145658940076828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069264352321624,0.2069308310747146,-4.410635028762044e-06,0.0,0.0001478253107052,0.0,0.0,8.594758033752441,0.0,0.0,0.0,0.2882190346717834,4.0,0.0,1.0
404100,293.1142578125,297.1499938964844,293.1499938964844,0.0233090762048959,-865.6080932617188,304.1473388671875,0.5769736766815186,0.0524167157709598,0.0476856604218483,294.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5671054124832153,0.050000000745058,0.0481257513165473,293.0724792480469,297.1499938964844,293.1499938964844,0.1459780782461166,-2414.428466796875,304.1434326171875,0.9342727065086364,0.2192718684673309,0.1535062938928604,293.1583251953125,297.1499938964844,293.1499938964844,0.1747077405452728,-3771.513671875,304.15069580078125,0.9816359877586364,0.2526471316814422,0.239654392004013,293.2894897460937,297.1499938964844,293.1499938964844,0.0007490671123377,-284.4612121582031,292.17852783203125,0.5671054124832153,0.050000000745058,0.2282878458499908,291.1405334472656,291.1499938964844,269.62628173828125,267.6581726074219,283.65985107421875,293.3713684082031,291.1404724121094,1.0,0.1872241050004959,0.8390562534332275,0.8390562534332275,1.0,1.0,-0.8607704043388367,0.3522802889347076,0.5084900856018066,0.1777664721012115,0.0,0.0,0.2923171818256378,24.6171875,25.0,-0.6773983836174011,-6489.76171875,72.24508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98248291015625,305.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16796875,18000.0,0.0,0.0,0.1459345817565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074400335550308,0.2074444591999054,-4.411798727232963e-06,0.0,0.0001481050567235,0.0,0.0,8.619881629943848,0.0,0.0,0.0,0.2883200347423553,4.0,0.0,1.0
404160,293.1144714355469,297.1499938964844,293.1499938964844,0.0237162746489048,-872.2964477539062,304.1470947265625,0.5788487792015076,0.0528300143778324,0.0480534993112087,294.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5671995282173157,0.050000000745058,0.0481251664459705,293.07421875,297.1499938964844,293.1499938964844,0.1465265303850174,-2421.656982421875,304.14361572265625,0.9354878664016724,0.2199085801839828,0.1539583802223205,293.1578369140625,297.1499938964844,293.1499938964844,0.1746939718723297,-3771.306396484375,304.1506042480469,0.9817326664924622,0.2526335120201111,0.2396350502967834,293.2893371582031,297.1499938964844,293.1499938964844,0.0007317507406696,-277.8895568847656,292.1543884277344,0.5671995282173157,0.050000000745058,0.2282850593328476,291.14013671875,291.1499938964844,269.6067810058594,267.6473999023437,283.6509094238281,293.37274169921875,291.1399841308594,1.0,0.1873197853565216,0.8390589356422424,0.8390589356422424,1.0,1.0,-0.8617271780967712,0.3527358472347259,0.5089913606643677,0.1778862327337265,0.0,0.0,0.2930101454257965,24.61100959777832,25.0,-1.2454754114151,-6503.2275390625,72.39690399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,305.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0,18000.0,0.0,0.0,0.1462017446756363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079712152481079,0.2079756259918213,-4.41298243458732e-06,0.0,0.0001483761734561,0.0,0.0,8.645853042602539,0.0,0.0,0.0,0.288424551486969,4.0,0.0,1.0
