time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.11474609375,297.1499938964844,293.1499938964844,0.0245645064860582,-885.9974975585938,304.14666748046875,0.582614004611969,0.0536709949374198,0.0488040782511234,294.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.567383348941803,0.050000000745058,0.0481240227818489,293.0777893066406,297.1499938964844,293.1499938964844,0.1475739777088165,-2435.454833984375,304.1440124511719,0.9377769827842712,0.2211059778928756,0.154810756444931,293.1568298339844,297.1499938964844,293.1499938964844,0.1747085750102996,-3771.635498046875,304.150390625,0.9819586277008056,0.2526392340660095,0.2396286427974701,293.2889099121094,297.1499938964844,293.1499938964844,0.0006975796422921,-264.9290771484375,292.105712890625,0.567383348941803,0.050000000745058,0.228279635310173,291.1385192871094,291.1499938964844,269.56658935546875,267.6256103515625,283.6335144042969,293.375732421875,291.1382751464844,1.0,0.1875146627426147,0.839064359664917,0.839064359664917,1.0,1.0,-0.8636354804039001,0.3536147773265838,0.5100206732749939,0.1781994402408599,0.0,0.0,0.2946449816226959,24.600812911987305,25.0,-2.120462417602539,-6530.7421875,72.70355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,305.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.1467128098011016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092073559761047,0.2092117667198181,-4.415611783770146e-06,0.0,0.0001488948473706,0.0,0.0,8.706147193908691,0.0,0.0,0.0,0.2886658608913421,4.0,0.0,1.0
404280,293.11474609375,297.1499938964844,293.1499938964844,0.0245645064860582,-885.9974975585938,304.14666748046875,0.582614004611969,0.0536709949374198,0.0488040782511234,294.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.567383348941803,0.050000000745058,0.0481240227818489,293.0777893066406,297.1499938964844,293.1499938964844,0.1475739777088165,-2435.454833984375,304.1440124511719,0.9377769827842712,0.2211059778928756,0.154810756444931,293.1568298339844,297.1499938964844,293.1499938964844,0.1747085750102996,-3771.635498046875,304.150390625,0.9819586277008056,0.2526392340660095,0.2396286427974701,293.2889099121094,297.1499938964844,293.1499938964844,0.0006975796422921,-264.9290771484375,292.105712890625,0.567383348941803,0.050000000745058,0.228279635310173,291.1385192871094,291.1499938964844,269.56658935546875,267.6256103515625,283.6335144042969,293.375732421875,291.1382751464844,1.0,0.1875146627426147,0.839064359664917,0.839064359664917,1.0,1.0,-0.8636354804039001,0.3536147773265838,0.5100206732749939,0.1781994402408599,0.0,0.0,0.2946449816226959,24.600812911987305,25.0,-2.120462417602539,-6530.7421875,72.70355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,305.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.1467128098011016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092073559761047,0.2092117667198181,-4.415611783770146e-06,0.0,0.0001488948473706,0.0,0.0,8.706147193908691,0.0,0.0,0.0,0.2886658608913421,4.0,0.0,1.0
404340,293.1148681640625,297.1499938964844,293.1499938964844,0.0250907260924577,-894.3414306640625,304.1464233398437,0.5848655104637146,0.0541823729872703,0.0492614656686782,294.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5674875974655151,0.050000000745058,0.0481233745813369,293.0799560546875,297.1499938964844,293.1499938964844,0.1481583565473556,-2443.137939453125,304.1442565917969,0.9390477538108826,0.2217717468738556,0.1552856862545013,293.1561889648437,297.1499938964844,293.1499938964844,0.1747335344552993,-3772.106689453125,304.1502685546875,0.982109785079956,0.252662718296051,0.2396445125341415,293.28857421875,297.1499938964844,293.1499938964844,0.0006772121996618,-257.2020568847656,292.07684326171875,0.5674875974655151,0.050000000745058,0.2282765656709671,291.1376342773437,291.1499938964844,269.5417785644531,267.6123962402344,283.6233825683594,293.37774658203125,291.137451171875,1.0,0.1876333504915237,0.8390675783157349,0.8390675783157349,1.0,1.0,-0.8647689819335938,0.3541214764118194,0.5106475353240967,0.1784243434667587,0.0,0.0,0.29572394490242,24.59632110595703,25.0,-1.933963298797608,-6548.0546875,72.88848114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,305.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.453125,18000.0,0.0,0.0,0.1470102369785308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100548297166824,0.2100592404603958,-4.417449872562429e-06,0.0,0.0001491966977482,0.0,0.0,8.747624397277832,0.0,0.0,0.0,0.2888316214084625,4.0,0.0,1.0
404400,293.11492919921875,297.1499938964844,293.1499938964844,0.0254471767693758,-899.9293823242188,304.14630126953125,0.5863571166992188,0.0545249693095684,0.0495681874454021,294.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5675544142723083,0.050000000745058,0.0481229573488235,293.0814208984375,297.1499938964844,293.1499938964844,0.1485300213098526,-2448.01708984375,304.1444091796875,0.9398555159568788,0.2221955806016922,0.1555884927511215,293.15576171875,297.1499938964844,293.1499938964844,0.174754187464714,-3772.485595703125,304.1501770019531,0.9822149872779846,0.2526851594448089,0.2396617382764816,293.2883605957031,297.1499938964844,293.1499938964844,0.0006637315964326,-252.0861968994141,292.0578308105469,0.5675544142723083,0.050000000745058,0.2282745987176895,291.1371765136719,291.1499938964844,269.5249938964844,267.6035461425781,283.6167297363281,293.3791809082031,291.1370544433594,1.0,0.18771293759346,0.8390697240829468,0.8390697240829468,1.0,1.0,-0.86551833152771,0.3544512987136841,0.5110670328140259,0.1785860210657119,0.0,0.0,0.2964556813240051,24.59394264221192,25.0,-1.6864962577819824,-6559.62744140625,73.01180267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,305.56396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19921875,18000.0,0.0,0.0,0.1472074836492538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106379717588424,0.210642397403717,-4.41874817624921e-06,0.0,0.000149396888446,0.0,0.0,8.776264190673828,0.0,0.0,0.0,0.2889464199542999,4.0,0.0,1.0
404460,293.1150817871094,297.1499938964844,293.1499938964844,0.0263565815985202,-913.9727172851562,304.1460266113281,0.5900421738624573,0.0553859919309616,0.0503398142755031,294.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5677091479301453,0.050000000745058,0.0481219962239265,293.08514404296875,297.1499938964844,293.1499938964844,0.1493927985429763,-2459.32373046875,304.14483642578125,0.9417219161987304,0.2231784611940384,0.1562921106815338,293.1546630859375,297.1499938964844,293.1499938964844,0.1748230755329132,-3773.720703125,304.1499938964844,0.9824898838996888,0.2527651786804199,0.239728182554245,293.2877197265625,297.1499938964844,293.1499938964844,0.0006301990360952,-239.3573608398437,292.0108642578125,0.5677091479301453,0.050000000745058,0.2282700389623642,291.1363830566406,291.1499938964844,269.48223876953125,267.581298828125,283.6003112792969,293.38299560546875,291.13629150390625,1.0,0.1879129111766815,0.8390728831291199,0.8390728831291199,1.0,1.0,-0.8673620223999023,0.3552490472793579,0.5121129751205444,0.1790183782577514,0.0,0.0,0.2983279824256897,24.59031867980957,25.0,-1.2091072797775269,-6587.75927734375,73.31916809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014404296875,305.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.1477012038230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121398299932479,0.2121442556381225,-4.422162874107016e-06,0.0,0.0001498979399912,0.0,0.0,8.850298881530762,0.0,0.0,0.0,0.2892442941665649,4.0,0.0,1.0
404520,293.1150817871094,297.1499938964844,293.1499938964844,0.0263565815985202,-913.9727172851562,304.1460266113281,0.5900421738624573,0.0553859919309616,0.0503398142755031,294.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5677091479301453,0.050000000745058,0.0481219962239265,293.08514404296875,297.1499938964844,293.1499938964844,0.1493927985429763,-2459.32373046875,304.14483642578125,0.9417219161987304,0.2231784611940384,0.1562921106815338,293.1546630859375,297.1499938964844,293.1499938964844,0.1748230755329132,-3773.720703125,304.1499938964844,0.9824898838996888,0.2527651786804199,0.239728182554245,293.2877197265625,297.1499938964844,293.1499938964844,0.0006301990360952,-239.3573608398437,292.0108642578125,0.5677091479301453,0.050000000745058,0.2282700389623642,291.1363830566406,291.1499938964844,269.48223876953125,267.581298828125,283.6003112792969,293.38299560546875,291.13629150390625,1.0,0.1879129111766815,0.8390728831291199,0.8390728831291199,1.0,1.0,-0.8673620223999023,0.3552490472793579,0.5121129751205444,0.1790183782577514,0.0,0.0,0.2983279824256897,24.59031867980957,25.0,-1.2091072797775269,-6587.75927734375,73.31916809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014404296875,305.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.1477012038230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121398299932479,0.2121442556381225,-4.422162874107016e-06,0.0,0.0001498979399912,0.0,0.0,8.850298881530762,0.0,0.0,0.0,0.2892442941665649,4.0,0.0,1.0
404580,293.1151733398437,297.1499938964844,293.1499938964844,0.0272882357239723,-928.072998046875,304.14581298828125,0.5936485528945923,0.0562506429851055,0.0511155687272548,294.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5678449869155884,0.050000000745058,0.0481211505830287,293.08892822265625,297.1499938964844,293.1499938964844,0.1501609981060028,-2469.365234375,304.145263671875,0.9433703422546388,0.2240513861179351,0.15691938996315,293.1535339355469,297.1499938964844,293.1499938964844,0.1749144792556762,-3775.331787109375,304.1498413085937,0.9827759265899658,0.2528760731220245,0.2398247867822647,293.2870178222656,297.1499938964844,293.1499938964844,0.0005970546044409,-226.77218627929688,291.964599609375,0.5678449869155884,0.050000000745058,0.228266030550003,291.13592529296875,291.1499938964844,269.4385070800781,267.5588684082031,283.5841064453125,293.3871765136719,291.13592529296875,1.0,0.1881131380796432,0.839076042175293,0.839076042175293,1.0,1.0,-0.8691561222076416,0.356012612581253,0.5131435394287109,0.1794717758893966,0.0,0.0,0.3002438545227051,24.58979034423828,25.0,-0.4316335916519165,-6617.04052734375,73.62362670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.521484375,18000.0,0.0,0.0,0.148203358054161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136994153261184,0.213703840970993,-4.425761744641932e-06,0.0,0.0001504075626144,0.0,0.0,8.927489280700684,0.0,0.0,0.0,0.2895553410053253,4.0,0.0,1.0
404640,293.1151733398437,297.1499938964844,293.1499938964844,0.0272882357239723,-928.072998046875,304.14581298828125,0.5936485528945923,0.0562506429851055,0.0511155687272548,294.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5678449869155884,0.050000000745058,0.0481211505830287,293.08892822265625,297.1499938964844,293.1499938964844,0.1501609981060028,-2469.365234375,304.145263671875,0.9433703422546388,0.2240513861179351,0.15691938996315,293.1535339355469,297.1499938964844,293.1499938964844,0.1749144792556762,-3775.331787109375,304.1498413085937,0.9827759265899658,0.2528760731220245,0.2398247867822647,293.2870178222656,297.1499938964844,293.1499938964844,0.0005970546044409,-226.77218627929688,291.964599609375,0.5678449869155884,0.050000000745058,0.228266030550003,291.13592529296875,291.1499938964844,269.4385070800781,267.5588684082031,283.5841064453125,293.3871765136719,291.13592529296875,1.0,0.1881131380796432,0.839076042175293,0.839076042175293,1.0,1.0,-0.8691561222076416,0.356012612581253,0.5131435394287109,0.1794717758893966,0.0,0.0,0.3002438545227051,24.58979034423828,25.0,-0.4316335916519165,-6617.04052734375,73.62362670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.521484375,18000.0,0.0,0.0,0.148203358054161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136994153261184,0.213703840970993,-4.425761744641932e-06,0.0,0.0001504075626144,0.0,0.0,8.927489280700684,0.0,0.0,0.0,0.2895553410053253,4.0,0.0,1.0
404700,293.1152038574219,297.1499938964844,293.1499938964844,0.0277599822729825,-935.1082763671876,304.1457214355469,0.5954169034957886,0.0566833019256591,0.0515040643513202,294.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5679048895835876,0.050000000745058,0.0481207780539989,293.0908508300781,297.1499938964844,293.1499938964844,0.1505045294761657,-2473.8408203125,304.1455078125,0.9441106915473938,0.2244448214769363,0.1572035700082779,293.1529541015625,297.1499938964844,293.1499938964844,0.1749629080295562,-3776.172607421875,304.1497802734375,0.9829205870628356,0.2529418468475342,0.2398832440376281,293.2866516113281,297.1499938964844,293.1499938964844,0.0005804628017358,-220.46836853027344,291.9419860839844,0.5679048895835876,0.050000000745058,0.2282642573118209,291.1361083984375,291.1499938964844,269.4163513183594,267.547607421875,283.5760192871094,293.389404296875,291.13623046875,1.0,0.1882128566503524,0.8390775918960571,0.8390775918960571,1.0,1.0,-0.8700310587882996,0.3563827276229858,0.5136483311653137,0.1796988546848297,0.0,0.0,0.3011501133441925,24.59065055847168,25.0,0.3150206506252289,-6632.28173828125,73.77410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,305.6255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.1484625190496444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144635468721389,0.2144679725170135,-4.427586191013688e-06,0.0,0.0001506705739302,0.0,0.0,8.965507507324219,0.0,0.0,0.0,0.2897089123725891,4.0,0.0,1.0
404760,293.1152648925781,297.1499938964844,293.1499938964844,0.02823475189507,-942.1239624023438,304.1456298828125,0.5971596240997314,0.0571156106889247,0.0518924854695797,294.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5679593086242676,0.050000000745058,0.0481204390525817,293.0928039550781,297.1499938964844,293.1499938964844,0.1508218944072723,-2477.96533203125,304.145751953125,0.9447970986366272,0.2248107343912124,0.1574688851833343,293.15240478515625,297.1499938964844,293.1499938964844,0.1750121563673019,-3777.0205078125,304.1497497558594,0.983064830303192,0.2530133724212646,0.2399473637342453,293.2862854003906,297.1499938964844,293.1499938964844,0.0005639876471832,-214.20562744140625,291.91973876953125,0.5679593086242676,0.050000000745058,0.228262647986412,291.1366271972656,291.1499938964844,269.39404296875,267.53631591796875,283.56793212890625,293.39166259765625,291.1368103027344,1.0,0.1883121281862259,0.8390771150588989,0.8390771150588989,1.0,1.0,-0.8708903193473816,0.3567458391189575,0.5141444802284241,0.1799225062131881,0.0,0.0,0.3019928932189941,24.59221076965332,25.0,1.0488066673278809,-6647.35205078125,73.92317199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179138183594,305.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1487285643815994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151871919631958,0.2151916176080703,-4.429365617397707e-06,0.0,0.0001509405847173,0.0,0.0,9.001659393310547,0.0,0.0,0.0,0.2898554801940918,4.0,0.0,1.0
404820,293.1153564453125,297.1499938964844,293.1499938964844,0.0291929822415113,-956.111572265625,304.1454772949219,0.6005609035491943,0.0579780153930187,0.0526678077876567,294.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5680493116378784,0.050000000745058,0.048119880259037,293.0967712402344,297.1499938964844,293.1499938964844,0.1513796746730804,-2485.194091796875,304.146240234375,0.9459949731826782,0.2254537045955658,0.157937690615654,293.1513366699219,297.1499938964844,293.1499938964844,0.1751219183206558,-3778.904296875,304.149658203125,0.9833486080169678,0.2531732618808746,0.2400921434164047,293.2855529785156,297.1499938964844,293.1499938964844,0.0005353284068405,-201.6901397705078,291.875732421875,0.5680493116378784,0.050000000745058,0.2282599806785583,291.137939453125,291.1499938964844,269.34912109375,267.5137023925781,283.5517272949219,293.3964538574219,291.1380920410156,1.0,0.1885084956884384,0.8390761017799377,0.8390761017799377,1.0,1.0,-0.8725534677505493,0.3574514389038086,0.5151020288467407,0.1803489923477172,0.0,0.0,0.3035097122192383,24.59751319885254,25.0,1.5749337673187256,-6675.36767578125,74.2157211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0158386230469,305.645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1492816656827926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164896875619888,0.2164941132068634,-4.432642072060844e-06,0.0,0.0001515019102953,0.0,0.0,9.06699562072754,0.0,0.0,0.0,0.2901216149330139,4.0,0.0,1.0
404880,293.1153564453125,297.1499938964844,293.1499938964844,0.0291929822415113,-956.111572265625,304.1454772949219,0.6005609035491943,0.0579780153930187,0.0526678077876567,294.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5680493116378784,0.050000000745058,0.048119880259037,293.0967712402344,297.1499938964844,293.1499938964844,0.1513796746730804,-2485.194091796875,304.146240234375,0.9459949731826782,0.2254537045955658,0.157937690615654,293.1513366699219,297.1499938964844,293.1499938964844,0.1751219183206558,-3778.904296875,304.149658203125,0.9833486080169678,0.2531732618808746,0.2400921434164047,293.2855529785156,297.1499938964844,293.1499938964844,0.0005353284068405,-201.6901397705078,291.875732421875,0.5680493116378784,0.050000000745058,0.2282599806785583,291.137939453125,291.1499938964844,269.34912109375,267.5137023925781,283.5517272949219,293.3964538574219,291.1380920410156,1.0,0.1885084956884384,0.8390761017799377,0.8390761017799377,1.0,1.0,-0.8725534677505493,0.3574514389038086,0.5151020288467407,0.1803489923477172,0.0,0.0,0.3035097122192383,24.59751319885254,25.0,1.5749337673187256,-6675.36767578125,74.2157211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0158386230469,305.645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1492816656827926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164896875619888,0.2164941132068634,-4.432642072060844e-06,0.0,0.0001515019102953,0.0,0.0,9.06699562072754,0.0,0.0,0.0,0.2901216149330139,4.0,0.0,1.0
404940,293.1154479980469,297.1499938964844,293.1499938964844,0.03016366250813,-970.0882568359376,304.1453857421875,0.6038508415222168,0.0588368885219097,0.0534401573240757,294.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5681179761886597,0.050000000745058,0.0481194481253623,293.1007385253906,297.1499938964844,293.1499938964844,0.1518560945987701,-2491.36279296875,304.1466979980469,0.9469841122627258,0.2259959429502487,0.1583312600851059,293.1502685546875,297.1499938964844,293.1499938964844,0.1752608120441436,-3781.30419921875,304.1495361328125,0.9836288690567015,0.2533544301986694,0.2402575016021728,293.2848205566406,297.1499938964844,293.1499938964844,0.0005173782701604,-189.84527587890625,291.83135986328125,0.5681179761886597,0.050000000745058,0.228257954120636,291.1386413574219,291.1499938964844,269.30389404296875,267.4911193847656,283.53521728515625,293.4013671875,291.138671875,1.0,0.1887011677026748,0.8390750885009766,0.8390750885009766,1.0,1.0,-0.8741483092308044,0.3581375479698181,0.5160107612609863,0.180734783411026,0.0,0.0,0.3049681186676025,24.60492706298828,25.0,0.8221991062164307,-6701.1669921875,74.50052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128173828125,305.6549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.046875,18000.0,0.0,0.0,0.149854764342308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177039831876754,0.21770840883255,-4.435613845998887e-06,0.0,0.0001520835357951,0.0,0.0,9.127885818481444,0.0,0.0,0.0,0.2903693616390228,4.0,0.0,1.0
405000,293.1154479980469,297.1499938964844,293.1499938964844,0.03016366250813,-970.0882568359376,304.1453857421875,0.6038508415222168,0.0588368885219097,0.0534401573240757,294.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5681179761886597,0.050000000745058,0.0481194481253623,293.1007385253906,297.1499938964844,293.1499938964844,0.1518560945987701,-2491.36279296875,304.1466979980469,0.9469841122627258,0.2259959429502487,0.1583312600851059,293.1502685546875,297.1499938964844,293.1499938964844,0.1752608120441436,-3781.30419921875,304.1495361328125,0.9836288690567015,0.2533544301986694,0.2402575016021728,293.2848205566406,297.1499938964844,293.1499938964844,0.0005173782701604,-189.84527587890625,291.83135986328125,0.5681179761886597,0.050000000745058,0.228257954120636,291.1386413574219,291.1499938964844,269.30389404296875,267.4911193847656,283.53521728515625,293.4013671875,291.138671875,1.0,0.1887011677026748,0.8390750885009766,0.8390750885009766,1.0,1.0,-0.8741483092308044,0.3581375479698181,0.5160107612609863,0.180734783411026,0.0,0.0,0.3049681186676025,24.60492706298828,25.0,0.8221991062164307,-6701.1669921875,74.50052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128173828125,305.6549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.046875,18000.0,0.0,0.0,0.149854764342308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177039831876754,0.21770840883255,-4.435613845998887e-06,0.0,0.0001520835357951,0.0,0.0,9.127885818481444,0.0,0.0,0.0,0.2903693616390228,4.0,0.0,1.0
405060,293.11553955078125,297.1499938964844,293.1499938964844,0.0311458464711904,-984.0615844726562,304.1452941894531,0.6070453524589539,0.0596932508051395,0.0542099624872207,294.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5681778788566589,0.050000000745058,0.0481190755963325,293.1044921875,297.1499938964844,293.1499938964844,0.1522816568613052,-2496.87939453125,304.1470642089844,0.9478465914726256,0.2264789938926696,0.158676266670227,293.1492614746094,297.1499938964844,293.1499938964844,0.1754277795553207,-3784.19970703125,304.1494140625,0.9839202165603638,0.2535560131072998,0.2404423654079437,293.2840576171875,297.1499938964844,293.1499938964844,0.000501774251461,-176.84898376464844,291.78668212890625,0.5681778788566589,0.050000000745058,0.2282561659812927,291.1386413574219,291.1499938964844,269.2586669921875,267.46856689453125,283.5180969238281,293.4059143066406,291.1386108398437,1.0,0.1888900250196457,0.8390715718269348,0.8390715718269348,1.0,1.0,-0.8757055997848511,0.3588238358497619,0.5168817043304443,0.1810704916715622,0.0,0.0,0.3064807057380676,24.612491607666016,25.0,0.1123930513858795,-6727.431640625,74.77987670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,305.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1504417359828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189552634954452,0.218959704041481,-4.438576524989912e-06,0.0,0.0001526792329968,0.0,0.0,9.19057559967041,0.0,0.0,0.0,0.2906230986118316,4.0,0.0,1.0
405120,293.11553955078125,297.1499938964844,293.1499938964844,0.0311458464711904,-984.0615844726562,304.1452941894531,0.6070453524589539,0.0596932508051395,0.0542099624872207,294.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5681778788566589,0.050000000745058,0.0481190755963325,293.1044921875,297.1499938964844,293.1499938964844,0.1522816568613052,-2496.87939453125,304.1470642089844,0.9478465914726256,0.2264789938926696,0.158676266670227,293.1492614746094,297.1499938964844,293.1499938964844,0.1754277795553207,-3784.19970703125,304.1494140625,0.9839202165603638,0.2535560131072998,0.2404423654079437,293.2840576171875,297.1499938964844,293.1499938964844,0.000501774251461,-176.84898376464844,291.78668212890625,0.5681778788566589,0.050000000745058,0.2282561659812927,291.1386413574219,291.1499938964844,269.2586669921875,267.46856689453125,283.5180969238281,293.4059143066406,291.1386108398437,1.0,0.1888900250196457,0.8390715718269348,0.8390715718269348,1.0,1.0,-0.8757055997848511,0.3588238358497619,0.5168817043304443,0.1810704916715622,0.0,0.0,0.3064807057380676,24.612491607666016,25.0,0.1123930513858795,-6727.431640625,74.77987670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,305.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1504417359828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189552634954452,0.218959704041481,-4.438576524989912e-06,0.0,0.0001526792329968,0.0,0.0,9.19057559967041,0.0,0.0,0.0,0.2906230986118316,4.0,0.0,1.0
405180,293.1156311035156,297.1499938964844,293.1499938964844,0.0321385711431503,-998.0325927734376,304.14520263671875,0.6101604104042053,0.0605489127337932,0.0549787171185016,294.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5682377815246582,0.050000000745058,0.0481186993420124,293.1079406738281,297.1499938964844,293.1499938964844,0.152676448225975,-2502.00439453125,304.1473693847656,0.9486457109451294,0.2269281446933746,0.1589944064617157,293.14825439453125,297.1499938964844,293.1499938964844,0.1756162494421005,-3787.467041015625,304.1492919921875,0.9842329025268556,0.2537778317928314,0.2406463474035263,293.2832946777344,297.1499938964844,293.1499938964844,0.0004886941169388,-164.71482849121094,291.7420654296875,0.5682377815246582,0.050000000745058,0.2282543927431106,291.13836669921875,291.1499938964844,269.213623046875,267.4461364746094,283.5000915527344,293.409912109375,291.1383361816406,1.0,0.1890757232904434,0.8390681147575378,0.8390681147575378,1.0,1.0,-0.8772522807121277,0.3595276176929474,0.5177246928215027,0.1813487410545349,0.0,0.0,0.3080467283725738,24.61887550354004,25.0,-0.3061745166778564,-6754.5390625,75.0564193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,305.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.1510433554649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202581614255905,0.2202626019716262,-4.4416597120289225e-06,0.0,0.0001532898168079,0.0,0.0,9.25599765777588,0.0,0.0,0.0,0.290887713432312,4.0,0.0,1.0
405240,293.1156311035156,297.1499938964844,293.1499938964844,0.0321385711431503,-998.0325927734376,304.14520263671875,0.6101604104042053,0.0605489127337932,0.0549787171185016,294.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5682377815246582,0.050000000745058,0.0481186993420124,293.1079406738281,297.1499938964844,293.1499938964844,0.152676448225975,-2502.00439453125,304.1473693847656,0.9486457109451294,0.2269281446933746,0.1589944064617157,293.14825439453125,297.1499938964844,293.1499938964844,0.1756162494421005,-3787.467041015625,304.1492919921875,0.9842329025268556,0.2537778317928314,0.2406463474035263,293.2832946777344,297.1499938964844,293.1499938964844,0.0004886941169388,-164.71482849121094,291.7420654296875,0.5682377815246582,0.050000000745058,0.2282543927431106,291.13836669921875,291.1499938964844,269.213623046875,267.4461364746094,283.5000915527344,293.409912109375,291.1383361816406,1.0,0.1890757232904434,0.8390681147575378,0.8390681147575378,1.0,1.0,-0.8772522807121277,0.3595276176929474,0.5177246928215027,0.1813487410545349,0.0,0.0,0.3080467283725738,24.61887550354004,25.0,-0.3061745166778564,-6754.5390625,75.0564193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,305.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.1510433554649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202581614255905,0.2202626019716262,-4.4416597120289225e-06,0.0,0.0001532898168079,0.0,0.0,9.25599765777588,0.0,0.0,0.0,0.290887713432312,4.0,0.0,1.0
405300,293.1156616210937,297.1499938964844,293.1499938964844,0.0326389707624912,-1005.0242309570312,304.1451721191406,0.6116889715194702,0.0609769746661186,0.0553631708025932,294.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5682680606842041,0.050000000745058,0.0481185093522071,293.1095275878906,297.1499938964844,293.1499938964844,0.152864933013916,-2504.453857421875,304.14752197265625,0.9490275979042052,0.2271421253681183,0.1591458618640899,293.14776611328125,297.1499938964844,293.1499938964844,0.1757180541753769,-3789.23095703125,304.14923095703125,0.9843975305557252,0.2538963258266449,0.2407554686069488,293.28289794921875,297.1499938964844,293.1499938964844,0.0004823471826966,-158.60008239746094,291.7198486328125,0.5682680606842041,0.050000000745058,0.228253498673439,291.13818359375,291.1499938964844,269.1912536621094,267.4349670410156,283.49078369140625,293.4117431640625,291.1381530761719,1.0,0.1891676038503646,0.8390663862228394,0.8390663862228394,1.0,1.0,-0.8780251741409302,0.3598890602588653,0.5181361436843872,0.1814633905887603,0.0,0.0,0.3088539838790893,24.62154197692871,25.0,-0.4409852623939514,-6768.45068359375,75.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,305.681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.1513501405715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209315598011016,0.2209360152482986,-4.443255875230534e-06,0.0,0.0001536011550342,0.0,0.0,9.289876937866213,0.0,0.0,0.0,0.291024774312973,4.0,0.0,1.0
405360,293.1156921386719,297.1499938964844,293.1499938964844,0.0331418700516223,-1012.0205688476562,304.1451416015625,0.613183856010437,0.0614052414894104,0.0557478219270706,294.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.56829833984375,0.050000000745058,0.0481183230876922,293.111083984375,297.1499938964844,293.1499938964844,0.1530478596687317,-2506.83203125,304.14764404296875,0.9493985176086426,0.2273498028516769,0.1592926979064941,293.14727783203125,297.1499938964844,293.1499938964844,0.1758245378732681,-3791.075439453125,304.1492004394531,0.9845672249794006,0.2540197968482971,0.2408693134784698,293.282470703125,297.1499938964844,293.1499938964844,0.0004761473683174,-152.55441284179688,291.6976928710937,0.56829833984375,0.050000000745058,0.2282526046037674,291.13800048828125,291.1499938964844,269.16900634765625,267.42388916015625,283.4812927246094,293.4134216308594,291.137939453125,1.0,0.1892589628696441,0.8390616774559021,0.8390616774559021,1.0,1.0,-0.8787983655929565,0.360257476568222,0.5185409188270569,0.1815604418516159,0.0,0.0,0.3096775710582733,24.62387657165528,25.0,-0.5268466472625732,-6782.61181640625,75.33152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,305.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1516612321138382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216208428144455,0.2216252982616424,-4.444892510946374e-06,0.0,0.000153916873387,0.0,0.0,9.324603080749512,0.0,0.0,0.0,0.291165292263031,4.0,0.0,1.0
405420,293.1157531738281,297.1499938964844,293.1499938964844,0.034154437482357,-1026.0260009765625,304.14508056640625,0.6160761713981628,0.0622625090181827,0.0565177351236343,294.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5683578252792358,0.050000000745058,0.0481179505586624,293.11395263671875,297.1499938964844,293.1499938964844,0.1533994972705841,-2511.405517578125,304.1478271484375,0.950111448764801,0.2277499735355377,0.1595750004053115,293.1463317871094,297.1499938964844,293.1499938964844,0.1760500073432922,-3794.976806640625,304.1490783691406,0.9849196076393129,0.2542806267738342,0.2411102205514907,293.2816162109375,297.1499938964844,293.1499938964844,0.0004638661048375,-140.52284240722656,291.6536560058594,0.5683578252792358,0.050000000745058,0.2282508462667465,291.1375427246094,291.1499938964844,269.1250305175781,267.4018859863281,283.461669921875,293.4165344238281,291.13751220703125,1.0,0.1894404888153076,0.8390523195266724,0.8390523195266724,1.0,1.0,-0.8803477883338928,0.3610183000564575,0.5193294882774353,0.1816982179880142,0.0,0.0,0.3113676905632019,24.62763214111328,28.0,-0.5999717116355896,-6811.625,75.60610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989624023437,305.69873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1522966921329498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230432778596878,0.2230477333068847,-4.448285380931338e-06,0.0,0.0001545617851661,0.0,0.0,9.396434783935549,0.0,0.0,0.0,0.2914561033248901,4.0,0.0,1.0
405480,293.1157531738281,297.1499938964844,293.1499938964844,0.034154437482357,-1026.0260009765625,304.14508056640625,0.6160761713981628,0.0622625090181827,0.0565177351236343,294.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5683578252792358,0.050000000745058,0.0481179505586624,293.11395263671875,297.1499938964844,293.1499938964844,0.1533994972705841,-2511.405517578125,304.1478271484375,0.950111448764801,0.2277499735355377,0.1595750004053115,293.1463317871094,297.1499938964844,293.1499938964844,0.1760500073432922,-3794.976806640625,304.1490783691406,0.9849196076393129,0.2542806267738342,0.2411102205514907,293.2816162109375,297.1499938964844,293.1499938964844,0.0004638661048375,-140.52284240722656,291.6536560058594,0.5683578252792358,0.050000000745058,0.2282508462667465,291.1375427246094,291.1499938964844,269.1250305175781,267.4018859863281,283.461669921875,293.4165344238281,291.13751220703125,1.0,0.1894404888153076,0.8390523195266724,0.8390523195266724,1.0,1.0,-0.8803477883338928,0.3610183000564575,0.5193294882774353,0.1816982179880142,0.0,0.0,0.3113676905632019,24.62763214111328,28.0,-0.5999717116355896,-6811.625,75.60610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989624023437,305.69873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1522966921329498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230432778596878,0.2230477333068847,-4.448285380931338e-06,0.0,0.0001545617851661,0.0,0.0,9.396434783935549,0.0,0.0,0.0,0.2914561033248901,4.0,0.0,1.0
405540,293.1158142089844,297.1499938964844,293.1499938964844,0.035200860351324,-1040.4088134765625,304.1449584960937,0.6155907511711121,0.0631156787276268,0.0573078691959381,294.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5646902918815613,0.050000000745058,0.0481407530605793,293.1165771484375,297.1499938964844,293.1499938964844,0.1537559926509857,-2516.0537109375,304.14794921875,0.9450052380561828,0.2281301915645599,0.159860759973526,293.1454467773437,297.1499938964844,293.1499938964844,0.1763127297163009,-3799.52783203125,304.1489562988281,0.9806283116340636,0.2545562088489532,0.2413896918296814,293.28076171875,297.1499938964844,293.1499938964844,0.0004516353656072,-128.66067504882812,291.60986328125,0.5646902918815613,0.050000000745058,0.2283590137958526,291.136962890625,291.1499938964844,269.0819396972656,267.38018798828125,283.44110107421875,293.4193420410156,291.1368713378906,1.0,0.1908231526613235,0.8390429615974426,0.8390429615974426,1.0,1.0,-0.8821315169334412,0.3619172275066376,0.5202142596244812,0.1817993521690368,0.0,0.0,0.3131386935710907,25.21891021728516,31.0,-0.9677443504333496,-6842.3828125,76.8039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,305.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.580078125,18000.0,0.0,0.0,0.1529522240161895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245324403047561,0.2245368957519531,-4.4518451431940775e-06,0.0,0.0001552270696265,0.0,0.0,9.47185230255127,0.0,0.0,0.0,0.2917616665363312,4.0,0.0,1.0
405600,293.1158142089844,297.1499938964844,293.1499938964844,0.035200860351324,-1040.4088134765625,304.1449584960937,0.6155907511711121,0.0631156787276268,0.0573078691959381,294.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5646902918815613,0.050000000745058,0.0481407530605793,293.1165771484375,297.1499938964844,293.1499938964844,0.1537559926509857,-2516.0537109375,304.14794921875,0.9450052380561828,0.2281301915645599,0.159860759973526,293.1454467773437,297.1499938964844,293.1499938964844,0.1763127297163009,-3799.52783203125,304.1489562988281,0.9806283116340636,0.2545562088489532,0.2413896918296814,293.28076171875,297.1499938964844,293.1499938964844,0.0004516353656072,-128.66067504882812,291.60986328125,0.5646902918815613,0.050000000745058,0.2283590137958526,291.136962890625,291.1499938964844,269.0819396972656,267.38018798828125,283.44110107421875,293.4193420410156,291.1368713378906,1.0,0.1908231526613235,0.8390429615974426,0.8390429615974426,1.0,1.0,-0.8821315169334412,0.3619172275066376,0.5202142596244812,0.1817993521690368,0.0,0.0,0.3131386935710907,25.21891021728516,31.0,-0.9677443504333496,-6842.3828125,76.8039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,305.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.580078125,18000.0,0.0,0.0,0.1529522240161895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245324403047561,0.2245368957519531,-4.4518451431940775e-06,0.0,0.0001552270696265,0.0,0.0,9.47185230255127,0.0,0.0,0.0,0.2917616665363312,4.0,0.0,1.0
405660,293.1159362792969,297.1499938964844,293.1499938964844,0.0362705066800117,-1055.0384521484375,304.1448669433594,0.6122995615005493,0.063959926366806,0.0581100136041641,294.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5580147504806519,0.050000000745058,0.0481843724846839,293.11895751953125,297.1499938964844,293.1499938964844,0.1541183590888977,-2520.789306640625,304.1480407714844,0.9349795579910278,0.2284917831420898,0.1601478159427642,293.14459228515625,297.1499938964844,293.1499938964844,0.1766106486320495,-3804.691162109375,304.1488037109375,0.9720918536186218,0.2548428177833557,0.2417009770870208,293.2798156738281,297.1499938964844,293.1499938964844,0.0004392864648252,-116.96602630615234,291.56610107421875,0.5580147504806519,0.050000000745058,0.2285659313201904,291.135986328125,291.1499938964844,269.0399780273437,267.35888671875,283.4197692871094,293.42205810546875,291.1358337402344,1.0,0.1931134611368179,0.8390273451805115,0.8390273451805115,1.0,1.0,-0.8841130137443542,0.3629388809204101,0.5211741328239441,0.1818528175354004,0.0,0.0,0.315072625875473,26.337730407714844,34.0,-1.3323042392730713,-6875.6044921875,78.83470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,305.7219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.869140625,18000.0,0.0,0.0,0.1536358445882797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261570692062378,0.2261615246534347,-4.455690941540524e-06,0.0,0.0001559208612889,0.0,0.0,9.554285049438477,0.0,0.0,0.0,0.2920953333377838,4.0,0.0,1.0
405720,293.1159362792969,297.1499938964844,293.1499938964844,0.0362705066800117,-1055.0384521484375,304.1448669433594,0.6122995615005493,0.063959926366806,0.0581100136041641,294.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5580147504806519,0.050000000745058,0.0481843724846839,293.11895751953125,297.1499938964844,293.1499938964844,0.1541183590888977,-2520.789306640625,304.1480407714844,0.9349795579910278,0.2284917831420898,0.1601478159427642,293.14459228515625,297.1499938964844,293.1499938964844,0.1766106486320495,-3804.691162109375,304.1488037109375,0.9720918536186218,0.2548428177833557,0.2417009770870208,293.2798156738281,297.1499938964844,293.1499938964844,0.0004392864648252,-116.96602630615234,291.56610107421875,0.5580147504806519,0.050000000745058,0.2285659313201904,291.135986328125,291.1499938964844,269.0399780273437,267.35888671875,283.4197692871094,293.42205810546875,291.1358337402344,1.0,0.1931134611368179,0.8390273451805115,0.8390273451805115,1.0,1.0,-0.8841130137443542,0.3629388809204101,0.5211741328239441,0.1818528175354004,0.0,0.0,0.315072625875473,26.337730407714844,34.0,-1.3323042392730713,-6875.6044921875,78.83470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,305.7219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.869140625,18000.0,0.0,0.0,0.1536358445882797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261570692062378,0.2261615246534347,-4.455690941540524e-06,0.0,0.0001559208612889,0.0,0.0,9.554285049438477,0.0,0.0,0.0,0.2920953333377838,4.0,0.0,1.0
405780,293.1160583496094,297.1499938964844,293.1499938964844,0.0373559594154357,-1069.8243408203125,304.144775390625,0.6070359349250793,0.0647963881492614,0.0589205995202064,294.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.549512505531311,0.050000000745058,0.0482444576919078,293.12109375,297.1499938964844,293.1499938964844,0.1544855087995529,-2525.58984375,304.1480712890625,0.9218361973762512,0.2288451790809631,0.1604392677545547,293.143798828125,297.1499938964844,293.1499938964844,0.1769330948591232,-3810.272216796875,304.1486511230469,0.9601936340332032,0.2551395297050476,0.2420384585857391,293.27886962890625,297.1499938964844,293.1499938964844,0.0004266740870662,-105.41254425048828,291.5227355957031,0.549512505531311,0.050000000745058,0.2288509309291839,291.1349792480469,291.1499938964844,268.99932861328125,267.33807373046875,283.3977355957031,293.4245910644531,291.13482666015625,1.0,0.1961185783147812,0.8390117287635803,0.8390117287635803,1.0,1.0,-0.8862547278404236,0.3640680909156799,0.5221866369247437,0.1818480640649795,0.0,0.0,0.3171458840370178,27.873291015625,37.0,-1.387386679649353,-6911.1279296875,81.53142547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,305.7343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.150390625,18000.0,0.0,0.0,0.1543561816215515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279227077960968,0.2279271781444549,-4.459912361198803e-06,0.0,0.0001566519058542,0.0,0.0,9.644235610961914,0.0,0.0,0.0,0.2924595773220062,4.0,0.0,1.0
405840,293.1160583496094,297.1499938964844,293.1499938964844,0.0373559594154357,-1069.8243408203125,304.144775390625,0.6070359349250793,0.0647963881492614,0.0589205995202064,294.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.549512505531311,0.050000000745058,0.0482444576919078,293.12109375,297.1499938964844,293.1499938964844,0.1544855087995529,-2525.58984375,304.1480712890625,0.9218361973762512,0.2288451790809631,0.1604392677545547,293.143798828125,297.1499938964844,293.1499938964844,0.1769330948591232,-3810.272216796875,304.1486511230469,0.9601936340332032,0.2551395297050476,0.2420384585857391,293.27886962890625,297.1499938964844,293.1499938964844,0.0004266740870662,-105.41254425048828,291.5227355957031,0.549512505531311,0.050000000745058,0.2288509309291839,291.1349792480469,291.1499938964844,268.99932861328125,267.33807373046875,283.3977355957031,293.4245910644531,291.13482666015625,1.0,0.1961185783147812,0.8390117287635803,0.8390117287635803,1.0,1.0,-0.8862547278404236,0.3640680909156799,0.5221866369247437,0.1818480640649795,0.0,0.0,0.3171458840370178,27.873291015625,37.0,-1.387386679649353,-6911.1279296875,81.53142547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,305.7343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.150390625,18000.0,0.0,0.0,0.1543561816215515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279227077960968,0.2279271781444549,-4.459912361198803e-06,0.0,0.0001566519058542,0.0,0.0,9.644235610961914,0.0,0.0,0.0,0.2924595773220062,4.0,0.0,1.0
405900,293.1161193847656,297.1499938964844,293.1499938964844,0.0379031151533126,-1077.260498046875,304.14471435546875,0.6039130091667175,0.0652118250727653,0.0593282990157604,294.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5448735356330872,0.050000000745058,0.0482797175645828,293.1220703125,297.1499938964844,293.1499938964844,0.1546726822853088,-2528.0380859375,304.1480712890625,0.9147001504898072,0.2290222197771072,0.1605884432792663,293.1434326171875,297.1499938964844,293.1499938964844,0.1771020740270614,-3813.193603515625,304.1485900878906,0.9532455205917358,0.2552913725376129,0.2422157973051071,293.2783508300781,297.1499938964844,293.1499938964844,0.0004202298587188,-99.6809310913086,291.5012512207031,0.5448735356330872,0.050000000745058,0.2290181964635849,291.1344909667969,291.1499938964844,268.9795837402344,267.3278503417969,283.386474609375,293.42578125,291.1343688964844,1.0,0.1978359967470169,0.8390039205551147,0.8390039205551147,1.0,1.0,-0.8873789310455322,0.3646702170372009,0.5227087140083313,0.1818219274282455,0.0,0.0,0.318229466676712,28.77315330505371,37.0,-1.368968486785889,-6929.61767578125,83.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,305.7406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.814453125,18000.0,0.0,0.0,0.1547325402498245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288521826267242,0.2288566529750824,-4.462156994122779e-06,0.0,0.0001570338499732,0.0,0.0,9.691749572753906,0.0,0.0,0.0,0.2926522195339203,4.0,0.0,1.0
405960,293.1162109375,297.1499938964844,293.1499938964844,0.0384525060653686,-1084.71875,304.1446838378906,0.6005692481994629,0.0656254589557647,0.059737242758274,294.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5401139259338379,0.050000000745058,0.0483179949223995,293.1229553222656,297.1499938964844,293.1499938964844,0.154862955212593,-2530.52685546875,304.1481018066406,0.9075725674629213,0.2292004972696304,0.160740464925766,293.14306640625,297.1499938964844,293.1499938964844,0.1772756278514862,-3816.191650390625,304.1485290527344,0.9458049535751344,0.2554454207420349,0.2423982620239257,293.2778625488281,297.1499938964844,293.1499938964844,0.0004136769275646,-93.97779846191406,291.4798889160156,0.5401139259338379,0.050000000745058,0.2291997671127319,291.1340026855469,291.1499938964844,268.96026611328125,267.3177795410156,283.3750915527344,293.4268798828125,291.1338806152344,1.0,0.1996706277132034,0.8389888405799866,0.8389888405799866,1.0,1.0,-0.8885349631309509,0.3652953207492828,0.5232396721839905,0.1817787140607834,0.0,0.0,0.319342702627182,29.749191284179688,40.0,-1.326085925102234,-6948.560546875,84.78069305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.7468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.482421875,18000.0,0.0,0.0,0.1551205664873123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298119664192199,0.2298164218664169,-4.46448666480137e-06,0.0,0.0001574276539031,0.0,0.0,9.740923881530762,0.0,0.0,0.0,0.2928516864776611,4.0,0.0,1.0
