time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.11639404296875,297.1499938964844,293.1499938964844,0.0395557098090648,-1099.6781005859375,304.1446228027344,0.5934574007987976,0.0664472058415412,0.06055773422122,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5305467844009399,0.050000000745058,0.0484024956822395,293.1245422363281,297.1499938964844,293.1499938964844,0.1552546471357345,-2535.64990234375,304.1480712890625,0.894008994102478,0.2295659333467483,0.1610551327466964,293.14239501953125,297.1499938964844,293.1499938964844,0.17763452231884,-3822.384033203125,304.1484375,0.93004310131073,0.2557596266269684,0.2427770942449569,293.2768249511719,297.1499938964844,293.1499938964844,0.0004001967026852,-82.65255737304688,291.43756103515625,0.5305467844009399,0.050000000745058,0.2296005934476852,291.1331481933594,291.1499938964844,268.9230041503906,267.298095703125,283.3518981933594,293.42889404296875,291.133056640625,1.0,0.2036294341087341,0.838958740234375,0.838958740234375,1.0,1.0,-0.890934407711029,0.3666118681430816,0.5243225693702698,0.1816406548023224,0.0,0.0,0.3216466307640075,31.90214157104492,43.0,-1.1769105195999146,-6987.689453125,88.48851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,305.75946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.859375,18000.0,0.0,0.0,0.1559340208768844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318158000707626,0.2318202704191208,-4.46939566245419e-06,0.0,0.0001582531986059,0.0,0.0,9.843963623046877,0.0,0.0,0.0,0.2932701110839844,4.0,0.0,1.0
406080,293.11639404296875,297.1499938964844,293.1499938964844,0.0395557098090648,-1099.6781005859375,304.1446228027344,0.5934574007987976,0.0664472058415412,0.06055773422122,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5305467844009399,0.050000000745058,0.0484024956822395,293.1245422363281,297.1499938964844,293.1499938964844,0.1552546471357345,-2535.64990234375,304.1480712890625,0.894008994102478,0.2295659333467483,0.1610551327466964,293.14239501953125,297.1499938964844,293.1499938964844,0.17763452231884,-3822.384033203125,304.1484375,0.93004310131073,0.2557596266269684,0.2427770942449569,293.2768249511719,297.1499938964844,293.1499938964844,0.0004001967026852,-82.65255737304688,291.43756103515625,0.5305467844009399,0.050000000745058,0.2296005934476852,291.1331481933594,291.1499938964844,268.9230041503906,267.298095703125,283.3518981933594,293.42889404296875,291.133056640625,1.0,0.2036294341087341,0.838958740234375,0.838958740234375,1.0,1.0,-0.890934407711029,0.3666118681430816,0.5243225693702698,0.1816406548023224,0.0,0.0,0.3216466307640075,31.90214157104492,43.0,-1.1769105195999146,-6987.689453125,88.48851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,305.75946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.859375,18000.0,0.0,0.0,0.1559340208768844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318158000707626,0.2318202704191208,-4.46939566245419e-06,0.0,0.0001582531986059,0.0,0.0,9.843963623046877,0.0,0.0,0.0,0.2932701110839844,4.0,0.0,1.0
406140,293.1165771484375,297.1499938964844,293.1499938964844,0.0406615957617759,-1114.66455078125,304.1445617675781,0.5860855579376221,0.0672613382339477,0.0613800808787345,294.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.521297037601471,0.050000000745058,0.0484961085021495,293.12579345703125,297.1499938964844,293.1499938964844,0.1556689441204071,-2541.06884765625,304.14801025390625,0.8807142972946167,0.2299554049968719,0.1613905280828476,293.1417541503906,297.1499938964844,293.1499938964844,0.1780068129301071,-3828.798095703125,304.1483459472656,0.9142645001411438,0.2560810148715973,0.2431721091270446,293.2757568359375,297.1499938964844,293.1499938964844,0.0003861260775011,-71.42263793945312,291.39581298828125,0.521297037601471,0.050000000745058,0.2300446629524231,291.1324462890625,291.1499938964844,268.88775634765625,267.27911376953125,283.3282775878906,293.4305725097656,291.1323547363281,1.0,0.2078897207975387,0.8389286398887634,0.8389286398887634,1.0,1.0,-0.89344322681427,0.3680132627487182,0.5254299640655518,0.1814332753419876,0.0,0.0,0.3240394592285156,34.285152435302734,46.0,-1.0049059391021729,-7028.30419921875,92.58654022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,305.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.302734375,18000.0,0.0,0.0,0.156799703836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233920007944107,0.2339244931936264,-4.474615707295016e-06,0.0,0.0001591317704878,0.0,0.0,9.952713012695312,0.0,0.0,0.0,0.2937122881412506,4.0,0.0,1.0
406200,293.1165771484375,297.1499938964844,293.1499938964844,0.0406615957617759,-1114.66455078125,304.1445617675781,0.5860855579376221,0.0672613382339477,0.0613800808787345,294.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.521297037601471,0.050000000745058,0.0484961085021495,293.12579345703125,297.1499938964844,293.1499938964844,0.1556689441204071,-2541.06884765625,304.14801025390625,0.8807142972946167,0.2299554049968719,0.1613905280828476,293.1417541503906,297.1499938964844,293.1499938964844,0.1780068129301071,-3828.798095703125,304.1483459472656,0.9142645001411438,0.2560810148715973,0.2431721091270446,293.2757568359375,297.1499938964844,293.1499938964844,0.0003861260775011,-71.42263793945312,291.39581298828125,0.521297037601471,0.050000000745058,0.2300446629524231,291.1324462890625,291.1499938964844,268.88775634765625,267.27911376953125,283.3282775878906,293.4305725097656,291.1323547363281,1.0,0.2078897207975387,0.8389286398887634,0.8389286398887634,1.0,1.0,-0.89344322681427,0.3680132627487182,0.5254299640655518,0.1814332753419876,0.0,0.0,0.3240394592285156,34.285152435302734,46.0,-1.0049059391021729,-7028.30419921875,92.58654022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,305.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.302734375,18000.0,0.0,0.0,0.156799703836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233920007944107,0.2339244931936264,-4.474615707295016e-06,0.0,0.0001591317704878,0.0,0.0,9.952713012695312,0.0,0.0,0.0,0.2937122881412506,4.0,0.0,1.0
406260,293.11676025390625,297.1499938964844,293.1499938964844,0.0417666621506214,-1129.645751953125,304.14453125,0.5787464380264282,0.0680677071213722,0.0622024871408939,294.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.512668251991272,0.050000000745058,0.0485971197485923,293.1266784667969,297.1499938964844,293.1499938964844,0.1561179906129837,-2546.942626953125,304.1479187011719,0.8680417537689209,0.2303856015205383,0.1617567986249923,293.14117431640625,297.1499938964844,293.1499938964844,0.1783899962902069,-3835.39013671875,304.14825439453125,0.9000711441040039,0.2564082741737366,0.2435803860425949,293.2746276855469,297.1499938964844,293.1499938964844,0.0003713522164616,-60.28384780883789,291.3546447753906,0.512668251991272,0.050000000745058,0.2305238097906112,291.1318359375,291.1499938964844,268.8547668457031,267.26092529296875,283.3042907714844,293.43182373046875,291.1317443847656,1.0,0.2123593538999557,0.8388833999633789,0.8388833999633789,1.0,1.0,-0.8960559964179993,0.3694953620433807,0.5265606641769409,0.181156724691391,0.0,0.0,0.3265060186386108,36.85481643676758,49.0,-0.836982250213623,-7070.26416015625,97.01205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.796875,18000.0,0.0,0.0,0.1577180027961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236112505197525,0.2361169755458831,-4.4801186049880926e-06,0.0,0.0001600637333467,0.0,0.0,10.06661319732666,0.0,0.0,0.0,0.2941759824752807,4.0,0.0,1.0
406320,293.11676025390625,297.1499938964844,293.1499938964844,0.0417666621506214,-1129.645751953125,304.14453125,0.5787464380264282,0.0680677071213722,0.0622024871408939,294.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.512668251991272,0.050000000745058,0.0485971197485923,293.1266784667969,297.1499938964844,293.1499938964844,0.1561179906129837,-2546.942626953125,304.1479187011719,0.8680417537689209,0.2303856015205383,0.1617567986249923,293.14117431640625,297.1499938964844,293.1499938964844,0.1783899962902069,-3835.39013671875,304.14825439453125,0.9000711441040039,0.2564082741737366,0.2435803860425949,293.2746276855469,297.1499938964844,293.1499938964844,0.0003713522164616,-60.28384780883789,291.3546447753906,0.512668251991272,0.050000000745058,0.2305238097906112,291.1318359375,291.1499938964844,268.8547668457031,267.26092529296875,283.3042907714844,293.43182373046875,291.1317443847656,1.0,0.2123593538999557,0.8388833999633789,0.8388833999633789,1.0,1.0,-0.8960559964179993,0.3694953620433807,0.5265606641769409,0.181156724691391,0.0,0.0,0.3265060186386108,36.85481643676758,49.0,-0.836982250213623,-7070.26416015625,97.01205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.796875,18000.0,0.0,0.0,0.1577180027961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236112505197525,0.2361169755458831,-4.4801186049880926e-06,0.0,0.0001600637333467,0.0,0.0,10.06661319732666,0.0,0.0,0.0,0.2941759824752807,4.0,0.0,1.0
406380,293.1169738769531,297.1499938964844,293.1499938964844,0.0428680777549743,-1144.5968017578125,304.14453125,0.5716407299041748,0.0688663497567176,0.0630235746502876,294.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5047829747200012,0.050000000745058,0.0487040653824806,293.127197265625,297.1499938964844,293.1499938964844,0.156614601612091,-2553.438720703125,304.1477966308594,0.8562791347503662,0.2308734655380249,0.162164568901062,293.1406555175781,297.1499938964844,293.1499938964844,0.1787817329168319,-3842.121337890625,304.148193359375,0.8871749639511108,0.2567402422428131,0.2439993023872375,293.27349853515625,297.1499938964844,293.1499938964844,0.00035572523484,-49.23525238037109,291.31402587890625,0.5047829747200012,0.050000000745058,0.2310311049222946,291.1313171386719,291.1499938964844,268.82427978515625,267.2435913085937,283.2800598144531,293.4325256347656,291.1312866210937,1.0,0.2169639617204666,0.8388381600379944,0.8388381600379944,1.0,1.0,-0.8987706899642944,0.3710566759109497,0.5277140140533447,0.1808145195245742,0.0,0.0,0.3290315568447113,39.57413482666016,52.0,-0.6839348077774048,-7113.46484375,101.71217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,305.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.33984375,18000.0,0.0,0.0,0.158686950802803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383815646171569,0.2383860498666763,-4.485880708671175e-06,0.0,0.0001610470935702,0.0,0.0,10.18512725830078,0.0,0.0,0.0,0.2946590483188629,4.0,0.0,1.0
406440,293.1169738769531,297.1499938964844,293.1499938964844,0.0428680777549743,-1144.5968017578125,304.14453125,0.5716407299041748,0.0688663497567176,0.0630235746502876,294.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5047829747200012,0.050000000745058,0.0487040653824806,293.127197265625,297.1499938964844,293.1499938964844,0.156614601612091,-2553.438720703125,304.1477966308594,0.8562791347503662,0.2308734655380249,0.162164568901062,293.1406555175781,297.1499938964844,293.1499938964844,0.1787817329168319,-3842.121337890625,304.148193359375,0.8871749639511108,0.2567402422428131,0.2439993023872375,293.27349853515625,297.1499938964844,293.1499938964844,0.00035572523484,-49.23525238037109,291.31402587890625,0.5047829747200012,0.050000000745058,0.2310311049222946,291.1313171386719,291.1499938964844,268.82427978515625,267.2435913085937,283.2800598144531,293.4325256347656,291.1312866210937,1.0,0.2169639617204666,0.8388381600379944,0.8388381600379944,1.0,1.0,-0.8987706899642944,0.3710566759109497,0.5277140140533447,0.1808145195245742,0.0,0.0,0.3290315568447113,39.57413482666016,52.0,-0.6839348077774048,-7113.46484375,101.71217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,305.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.33984375,18000.0,0.0,0.0,0.158686950802803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383815646171569,0.2383860498666763,-4.485880708671175e-06,0.0,0.0001610470935702,0.0,0.0,10.18512725830078,0.0,0.0,0.0,0.2946590483188629,4.0,0.0,1.0
406500,293.1170959472656,297.1499938964844,293.1499938964844,0.0434165932238101,-1152.0537109375,304.14453125,0.5682142376899719,0.0692627131938934,0.0634332075715065,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5011132955551147,0.050000000745058,0.0487594045698642,293.1272888183594,297.1499938964844,293.1499938964844,0.1568856239318847,-2556.98388671875,304.147705078125,0.8507779836654663,0.2311450690031051,0.1623880714178085,293.140380859375,297.1499938964844,293.1499938964844,0.1789802759885788,-3845.529541015625,304.1481628417969,0.8810291886329651,0.2569077014923095,0.2442121058702469,293.2729187011719,297.1499938964844,293.1499938964844,0.0003475335543043,-43.7521858215332,291.2939453125,0.5011132955551147,0.050000000745058,0.2312936186790466,291.131103515625,291.1499938964844,268.8100280761719,267.2352905273437,283.2678527832031,293.4326477050781,291.1310729980469,1.0,0.2192995548248291,0.8388155102729797,0.8388155102729797,1.0,1.0,-0.9001673460006714,0.3718670010566711,0.5283003449440002,0.1806202679872512,0.0,0.0,0.3303131759166717,40.98088836669922,52.0,-0.6124851703643799,-7135.517578125,104.1527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,305.804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1328125,18000.0,0.0,0.0,0.1591900587081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395422905683517,0.2395467758178711,-4.488853846851271e-06,0.0,0.0001615576766198,0.0,0.0,10.246004104614258,0.0,0.0,0.0,0.2949073910713196,4.0,0.0,1.0
406560,293.1172180175781,297.1499938964844,293.1499938964844,0.0439633280038833,-1159.495361328125,304.14453125,0.5648895502090454,0.0696571245789527,0.0638421028852462,294.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4976101517677307,0.050000000745058,0.0488157793879509,293.12725830078125,297.1499938964844,293.1499938964844,0.1571735441684723,-2560.74951171875,304.1476135253906,0.8455365896224976,0.2314374446868896,0.1626260876655578,293.1401672363281,297.1499938964844,293.1499938964844,0.1791802048683166,-3848.959716796875,304.14813232421875,0.8751106262207031,0.2570759654045105,0.2444267570972442,293.2723388671875,297.1499938964844,293.1499938964844,0.0003390196943655,-38.287628173828125,291.2740173339844,0.4976101517677307,0.050000000745058,0.2315610349178314,291.13092041015625,291.1499938964844,268.7965087890625,267.2272033691406,283.2556457519531,293.4326171875,291.1308898925781,1.0,0.2216478735208511,0.8387849926948547,0.8387849926948547,1.0,1.0,-0.9015899896621704,0.3726962208747864,0.5288937091827393,0.1804108917713165,0.0,0.0,0.331604540348053,42.41371154785156,40.0,-0.5388177633285522,-7157.84716796875,106.64612579345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197998046875,305.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9375,18000.0,0.0,0.0,0.1597045361995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407182604074478,0.2407227456569671,-4.491883828450227e-06,0.0,0.0001620797993382,0.0,0.0,10.307852745056152,0.0,0.0,0.0,0.2951598167419433,4.0,0.0,1.0
406620,293.1173095703125,297.1499938964844,293.1499938964844,0.0448986329138278,-1172.2166748046875,304.1448059082031,0.5690516233444214,0.0704687759280204,0.0645444244146347,294.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.498779833316803,0.050000000745058,0.0487965643405914,293.126708984375,297.1499938964844,293.1499938964844,0.1576900631189346,-2567.465087890625,304.1475524902344,0.8481496572494507,0.2321244776248932,0.163062646985054,293.1396179199219,297.1499938964844,293.1499938964844,0.1794577091932296,-3853.648681640625,304.1482849121094,0.8775544166564941,0.2574314475059509,0.244735300540924,293.2711486816406,297.1499938964844,293.1499938964844,0.0003208225825801,-27.468441009521484,291.2354736328125,0.498779833316803,0.050000000745058,0.2314698994159698,291.13153076171875,291.1499938964844,268.77166748046875,267.2118530273437,283.2317810058594,293.4312744140625,291.1318664550781,1.0,0.2205575406551361,0.83872389793396,0.83872389793396,1.0,1.0,-0.9031950831413268,0.3738234937191009,0.5293715596199036,0.179680049419403,0.0,0.0,0.3340575098991394,41.92354965209961,28.0,1.711854338645935,-7198.15869140625,106.23139190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90887451171875,305.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.09765625,18000.0,0.0,0.0,0.1607569307088852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430493831634521,0.2430538833141327,-4.49805656899116e-06,0.0,0.0001631478517083,0.0,0.0,10.431228637695312,0.0,0.0,0.0,0.295663446187973,4.0,0.0,1.0
406680,293.1173095703125,297.1499938964844,293.1499938964844,0.0448986329138278,-1172.2166748046875,304.1448059082031,0.5690516233444214,0.0704687759280204,0.0645444244146347,294.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.498779833316803,0.050000000745058,0.0487965643405914,293.126708984375,297.1499938964844,293.1499938964844,0.1576900631189346,-2567.465087890625,304.1475524902344,0.8481496572494507,0.2321244776248932,0.163062646985054,293.1396179199219,297.1499938964844,293.1499938964844,0.1794577091932296,-3853.648681640625,304.1482849121094,0.8775544166564941,0.2574314475059509,0.244735300540924,293.2711486816406,297.1499938964844,293.1499938964844,0.0003208225825801,-27.468441009521484,291.2354736328125,0.498779833316803,0.050000000745058,0.2314698994159698,291.13153076171875,291.1499938964844,268.77166748046875,267.2118530273437,283.2317810058594,293.4312744140625,291.1318664550781,1.0,0.2205575406551361,0.83872389793396,0.83872389793396,1.0,1.0,-0.9031950831413268,0.3738234937191009,0.5293715596199036,0.179680049419403,0.0,0.0,0.3340575098991394,41.92354965209961,28.0,1.711854338645935,-7198.15869140625,106.23139190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90887451171875,305.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.09765625,18000.0,0.0,0.0,0.1607569307088852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430493831634521,0.2430538833141327,-4.49805656899116e-06,0.0,0.0001631478517083,0.0,0.0,10.431228637695312,0.0,0.0,0.0,0.295663446187973,4.0,0.0,1.0
406740,293.1171569824219,297.1499938964844,293.1499938964844,0.0457331053912639,-1183.5606689453125,304.1451416015625,0.5828138589859009,0.0713230669498443,0.065180703997612,294.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5073662996292114,0.050000000745058,0.0486673004925251,293.1253356933594,297.1499938964844,293.1499938964844,0.1582221537828445,-2574.35302734375,304.1474609375,0.8628007173538208,0.2329915761947631,0.1635391414165496,293.1390075683594,297.1499938964844,293.1499938964844,0.1796305626630783,-3856.482177734375,304.1485595703125,0.8928430676460266,0.2578231990337372,0.2449670732021331,293.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.5073662996292114,0.050000000745058,0.230856716632843,291.1345520019531,291.1499938964844,268.75,267.1976013183594,283.20770263671875,293.4273986816406,291.1349792480469,1.0,0.2152788937091827,0.83866286277771,0.83866286277771,1.0,1.0,-0.9039177298545836,0.3745917677879333,0.5293259620666504,0.1786783933639526,0.0,0.0,0.3359255790710449,38.63549423217773,25.0,3.7546520233154297,-7230.41259765625,101.3274917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017333984375,305.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37890625,18000.0,0.0,0.0,0.1618088036775589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449370324611663,0.2449415475130081,-4.503581749304431e-06,0.0,0.0001642153656575,0.0,0.0,10.532707214355469,0.0,0.0,0.0,0.2960822284221649,4.0,0.0,1.0
406800,293.1171569824219,297.1499938964844,293.1499938964844,0.0457331053912639,-1183.5606689453125,304.1451416015625,0.5828138589859009,0.0713230669498443,0.065180703997612,294.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5073662996292114,0.050000000745058,0.0486673004925251,293.1253356933594,297.1499938964844,293.1499938964844,0.1582221537828445,-2574.35302734375,304.1474609375,0.8628007173538208,0.2329915761947631,0.1635391414165496,293.1390075683594,297.1499938964844,293.1499938964844,0.1796305626630783,-3856.482177734375,304.1485595703125,0.8928430676460266,0.2578231990337372,0.2449670732021331,293.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.5073662996292114,0.050000000745058,0.230856716632843,291.1345520019531,291.1499938964844,268.75,267.1976013183594,283.20770263671875,293.4273986816406,291.1349792480469,1.0,0.2152788937091827,0.83866286277771,0.83866286277771,1.0,1.0,-0.9039177298545836,0.3745917677879333,0.5293259620666504,0.1786783933639526,0.0,0.0,0.3359255790710449,38.63549423217773,25.0,3.7546520233154297,-7230.41259765625,101.3274917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017333984375,305.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37890625,18000.0,0.0,0.0,0.1618088036775589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449370324611663,0.2449415475130081,-4.503581749304431e-06,0.0,0.0001642153656575,0.0,0.0,10.532707214355469,0.0,0.0,0.0,0.2960822284221649,4.0,0.0,1.0
406860,293.116455078125,297.1499938964844,293.1499938964844,0.046669103205204,-1196.3663330078125,304.1451721191406,0.5978293418884277,0.0722958743572235,0.0658964961767196,294.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5175672769546509,0.050000000745058,0.0485379435122013,293.12286376953125,297.1499938964844,293.1499938964844,0.1589480191469192,-2583.8115234375,304.1470947265625,0.8800849914550781,0.2341138422489166,0.1641752570867538,293.1378173828125,297.1499938964844,293.1499938964844,0.1798823326826095,-3860.736572265625,304.14862060546875,0.9106445908546448,0.2583363056182861,0.2452819347381591,293.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5175672769546509,0.050000000745058,0.2302431017160415,291.1370849609375,291.1499938964844,268.7300109863281,267.1838684082031,283.1830749511719,293.4237060546875,291.1372375488281,1.0,0.2102498561143875,0.8386034369468689,0.8386034369468689,1.0,1.0,-0.9050258994102478,0.3755761981010437,0.5294497013092041,0.1776418834924698,0.0,0.0,0.3374555110931396,35.34699630737305,25.0,2.665996789932251,-7260.11962890625,96.49195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008178710937,305.85858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.162109375,18000.0,0.0,0.0,0.1628151535987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464258670806884,0.246430367231369,-4.507963240030222e-06,0.0,0.0001652366918278,0.0,0.0,10.613062858581545,0.0,0.0,0.0,0.2964157164096832,4.0,0.0,1.0
406920,293.116455078125,297.1499938964844,293.1499938964844,0.046669103205204,-1196.3663330078125,304.1451721191406,0.5978293418884277,0.0722958743572235,0.0658964961767196,294.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5175672769546509,0.050000000745058,0.0485379435122013,293.12286376953125,297.1499938964844,293.1499938964844,0.1589480191469192,-2583.8115234375,304.1470947265625,0.8800849914550781,0.2341138422489166,0.1641752570867538,293.1378173828125,297.1499938964844,293.1499938964844,0.1798823326826095,-3860.736572265625,304.14862060546875,0.9106445908546448,0.2583363056182861,0.2452819347381591,293.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5175672769546509,0.050000000745058,0.2302431017160415,291.1370849609375,291.1499938964844,268.7300109863281,267.1838684082031,283.1830749511719,293.4237060546875,291.1372375488281,1.0,0.2102498561143875,0.8386034369468689,0.8386034369468689,1.0,1.0,-0.9050258994102478,0.3755761981010437,0.5294497013092041,0.1776418834924698,0.0,0.0,0.3374555110931396,35.34699630737305,25.0,2.665996789932251,-7260.11962890625,96.49195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008178710937,305.85858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.162109375,18000.0,0.0,0.0,0.1628151535987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464258670806884,0.246430367231369,-4.507963240030222e-06,0.0,0.0001652366918278,0.0,0.0,10.613062858581545,0.0,0.0,0.0,0.2964157164096832,4.0,0.0,1.0
406980,293.1153869628906,297.1499938964844,293.1499938964844,0.047791700810194,-1211.8544921875,304.1449279785156,0.6108624935150146,0.0733648687601089,0.0667485818266868,294.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.526731014251709,0.050000000745058,0.048439510166645,293.1197204589844,297.1499938964844,293.1499938964844,0.1599310785531997,-2596.6787109375,304.1464233398437,0.8957089185714722,0.2354355752468109,0.1649948954582214,293.1361999511719,297.1499938964844,293.1499938964844,0.1803224831819534,-3868.33642578125,304.1483459472656,0.9277179837226868,0.2589725255966186,0.2457604259252548,293.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.526731014251709,0.050000000745058,0.2297761738300323,291.1367492675781,291.1499938964844,268.7099914550781,267.1700744628906,283.1562194824219,293.4190368652344,291.1365661621094,1.0,0.2064515501260757,0.8385439515113831,0.8385439515113831,1.0,1.0,-0.9069275856018066,0.3769494593143463,0.5299780964851379,0.1766769140958786,0.0,0.0,0.3392184972763061,32.8482780456543,25.0,-0.4508340060710907,-7295.16552734375,93.01715087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048767089844,305.873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4765625,18000.0,0.0,0.0,0.1637641191482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479923963546753,0.247996911406517,-4.512018222158076e-06,0.0,0.0001661997521296,0.0,0.0,10.696622848510742,0.0,0.0,0.0,0.296758621931076,4.0,0.0,1.0
407040,293.1153869628906,297.1499938964844,293.1499938964844,0.047791700810194,-1211.8544921875,304.1449279785156,0.6108624935150146,0.0733648687601089,0.0667485818266868,294.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.526731014251709,0.050000000745058,0.048439510166645,293.1197204589844,297.1499938964844,293.1499938964844,0.1599310785531997,-2596.6787109375,304.1464233398437,0.8957089185714722,0.2354355752468109,0.1649948954582214,293.1361999511719,297.1499938964844,293.1499938964844,0.1803224831819534,-3868.33642578125,304.1483459472656,0.9277179837226868,0.2589725255966186,0.2457604259252548,293.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.526731014251709,0.050000000745058,0.2297761738300323,291.1367492675781,291.1499938964844,268.7099914550781,267.1700744628906,283.1562194824219,293.4190368652344,291.1365661621094,1.0,0.2064515501260757,0.8385439515113831,0.8385439515113831,1.0,1.0,-0.9069275856018066,0.3769494593143463,0.5299780964851379,0.1766769140958786,0.0,0.0,0.3392184972763061,32.8482780456543,25.0,-0.4508340060710907,-7295.16552734375,93.01715087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048767089844,305.873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4765625,18000.0,0.0,0.0,0.1637641191482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479923963546753,0.247996911406517,-4.512018222158076e-06,0.0,0.0001661997521296,0.0,0.0,10.696622848510742,0.0,0.0,0.0,0.296758621931076,4.0,0.0,1.0
407100,293.11480712890625,297.1499938964844,293.1499938964844,0.0483889691531658,-1220.13330078125,304.1447448730469,0.6164858937263489,0.0739166513085365,0.0672017037868499,294.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5308555960655212,0.050000000745058,0.0483995862305164,293.1180725097656,297.1499938964844,293.1499938964844,0.1604844033718109,-2603.916259765625,304.14605712890625,0.9027789235115052,0.2361452132463455,0.1654490679502487,293.1353454589844,297.1499938964844,293.1499938964844,0.1805856078863144,-3872.88818359375,304.1481628417969,0.9354153275489808,0.2593170702457428,0.2460377663373947,293.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5308555960655212,0.050000000745058,0.2295867949724197,291.1359558105469,291.1499938964844,268.70001220703125,267.16314697265625,283.14276123046875,293.4171142578125,291.1357421875,1.0,0.2049125432968139,0.8385142683982849,0.8385142683982849,1.0,1.0,-0.9080739617347716,0.3777279257774353,0.5303460359573364,0.1762217879295349,0.0,0.0,0.340232640504837,31.836088180541992,25.0,-1.364054560661316,-7315.27001953125,91.6784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076843261719,305.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.63671875,18000.0,0.0,0.0,0.1642232835292816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24890698492527,0.2489114999771118,-4.514298325375421e-06,0.0,0.0001666657626628,0.0,0.0,10.745325088500977,0.0,0.0,0.0,0.2969567775726318,4.0,0.0,1.0
407160,293.1142272949219,297.1499938964844,293.1499938964844,0.0490025542676448,-1228.6612548828125,304.14459228515625,0.6215521693229675,0.0744780674576759,0.0676685199141502,294.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5346957445144653,0.050000000745058,0.0483644865453243,293.1163635253906,297.1499938964844,293.1499938964844,0.1610676795244217,-2611.53466796875,304.1457214355469,0.9096652865409852,0.2368831187486648,0.1659273207187652,293.13446044921875,297.1499938964844,293.1499938964844,0.1808661967515945,-3877.73681640625,304.1479797363281,0.9424709677696228,0.2596754729747772,0.2463340014219284,293.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5346957445144653,0.050000000745058,0.2294203042984008,291.1351623535156,291.1499938964844,268.69000244140625,267.1561889648437,283.1294860839844,293.4155578613281,291.1349792480469,1.0,0.2035755068063736,0.8384793996810913,0.8384793996810913,1.0,1.0,-0.909321665763855,0.3785499036312103,0.5307717323303223,0.1757901310920715,0.0,0.0,0.3413022756576538,30.947290420532227,25.0,-1.7926546335220337,-7336.56103515625,90.54659271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,305.8925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.880859375,18000.0,0.0,0.0,0.1646771281957626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498901933431625,0.2498947083950042,-4.516792159847682e-06,0.0,0.0001671263453317,0.0,0.0,10.797871589660645,0.0,0.0,0.0,0.2971706390380859,4.0,0.0,1.0
407220,293.1130065917969,297.1499938964844,293.1499938964844,0.050269428640604,-1246.3431396484375,304.144287109375,0.6306729912757874,0.0756265223026275,0.0686373710632324,294.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5415599346160889,0.050000000745058,0.0483061112463474,293.1129150390625,297.1499938964844,293.1499938964844,0.1623118370771408,-2627.74755859375,304.14508056640625,0.9230411648750304,0.2384354919195175,0.1669478267431259,293.1326904296875,297.1499938964844,293.1499938964844,0.1814689189195633,-3888.1298828125,304.14764404296875,0.9546902775764464,0.2604284584522247,0.2469741106033325,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5415599346160889,0.050000000745058,0.2291433960199356,291.1337585449219,291.1499938964844,268.6700134277344,267.1422119140625,283.10382080078125,293.4135131835937,291.13360595703125,1.0,0.2014084756374359,0.8384096622467041,0.8384096622467041,1.0,1.0,-0.9120748043060304,0.3802907466888428,0.5317840576171875,0.1750238239765167,0.0,0.0,0.3435632586479187,29.472606658935547,25.0,-1.868025779724121,-7381.3818359375,88.79230499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149780273437,305.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7265625,18000.0,0.0,0.0,0.1655807942152023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520007193088531,0.2520052492618561,-4.522286417341093e-06,0.0,0.0001680434652371,0.0,0.0,10.911314964294434,0.0,0.0,0.0,0.2976335883140564,4.0,0.0,1.0
407280,293.1130065917969,297.1499938964844,293.1499938964844,0.050269428640604,-1246.3431396484375,304.144287109375,0.6306729912757874,0.0756265223026275,0.0686373710632324,294.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5415599346160889,0.050000000745058,0.0483061112463474,293.1129150390625,297.1499938964844,293.1499938964844,0.1623118370771408,-2627.74755859375,304.14508056640625,0.9230411648750304,0.2384354919195175,0.1669478267431259,293.1326904296875,297.1499938964844,293.1499938964844,0.1814689189195633,-3888.1298828125,304.14764404296875,0.9546902775764464,0.2604284584522247,0.2469741106033325,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5415599346160889,0.050000000745058,0.2291433960199356,291.1337585449219,291.1499938964844,268.6700134277344,267.1422119140625,283.10382080078125,293.4135131835937,291.13360595703125,1.0,0.2014084756374359,0.8384096622467041,0.8384096622467041,1.0,1.0,-0.9120748043060304,0.3802907466888428,0.5317840576171875,0.1750238239765167,0.0,0.0,0.3435632586479187,29.472606658935547,25.0,-1.868025779724121,-7381.3818359375,88.79230499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149780273437,305.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7265625,18000.0,0.0,0.0,0.1655807942152023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520007193088531,0.2520052492618561,-4.522286417341093e-06,0.0,0.0001680434652371,0.0,0.0,10.911314964294434,0.0,0.0,0.0,0.2976335883140564,4.0,0.0,1.0
407340,293.11181640625,297.1499938964844,293.1499938964844,0.0515786707401275,-1264.7266845703125,304.1440124511719,0.6389517188072205,0.0768051818013191,0.0696464329957962,294.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5473899841308594,0.050000000745058,0.0482603348791599,293.10943603515625,297.1499938964844,293.1499938964844,0.1636461168527603,-2645.08203125,304.1445007324219,0.9350785613059998,0.2400795966386795,0.1680438369512558,293.13092041015625,297.1499938964844,293.1499938964844,0.1821172535419464,-3899.278564453125,304.1473693847656,0.9646115303039552,0.2612248957157135,0.2476691156625747,293.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5473899841308594,0.050000000745058,0.2289262413978576,291.1327514648437,291.1499938964844,268.6499938964844,267.1281433105469,283.0799560546875,293.412841796875,291.1326904296875,1.0,0.199798434972763,0.8383399844169617,0.8383399844169617,1.0,1.0,-0.9151195883750916,0.3821170330047607,0.533002495765686,0.1744296103715896,0.0,0.0,0.3459330201148987,28.32226753234864,25.0,-1.3732274770736694,-7427.98779296875,87.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172058105469,305.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.921875,18000.0,0.0,0.0,0.1664935946464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542531490325928,0.2542576789855957,-4.5282990868145134e-06,0.0,0.0001689698256086,0.0,0.0,11.03322982788086,0.0,0.0,0.0,0.2981323003768921,4.0,0.0,1.0
407400,293.11181640625,297.1499938964844,293.1499938964844,0.0515786707401275,-1264.7266845703125,304.1440124511719,0.6389517188072205,0.0768051818013191,0.0696464329957962,294.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5473899841308594,0.050000000745058,0.0482603348791599,293.10943603515625,297.1499938964844,293.1499938964844,0.1636461168527603,-2645.08203125,304.1445007324219,0.9350785613059998,0.2400795966386795,0.1680438369512558,293.13092041015625,297.1499938964844,293.1499938964844,0.1821172535419464,-3899.278564453125,304.1473693847656,0.9646115303039552,0.2612248957157135,0.2476691156625747,293.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5473899841308594,0.050000000745058,0.2289262413978576,291.1327514648437,291.1499938964844,268.6499938964844,267.1281433105469,283.0799560546875,293.412841796875,291.1326904296875,1.0,0.199798434972763,0.8383399844169617,0.8383399844169617,1.0,1.0,-0.9151195883750916,0.3821170330047607,0.533002495765686,0.1744296103715896,0.0,0.0,0.3459330201148987,28.32226753234864,25.0,-1.3732274770736694,-7427.98779296875,87.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172058105469,305.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.921875,18000.0,0.0,0.0,0.1664935946464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542531490325928,0.2542576789855957,-4.5282990868145134e-06,0.0,0.0001689698256086,0.0,0.0,11.03322982788086,0.0,0.0,0.0,0.2981323003768921,4.0,0.0,1.0
407460,293.11065673828125,297.1499938964844,293.1499938964844,0.0529195256531238,-1283.6766357421875,304.1437683105469,0.646654486656189,0.0780098512768745,0.0706888511776924,294.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5522997975349426,0.050000000745058,0.0482241176068782,293.10601806640625,297.1499938964844,293.1499938964844,0.1650557368993759,-2663.339111328125,304.1439819335937,0.9455332159996032,0.2418029606342315,0.1692042648792266,293.1291809082031,297.1499938964844,293.1499938964844,0.1828024834394455,-3911.029296875,304.1470947265625,0.9726390838623048,0.2620604336261749,0.2484114915132522,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5522997975349426,0.050000000745058,0.2287544459104538,291.1322631835937,291.1499938964844,268.6300048828125,267.1139831542969,283.0585021972656,293.4134826660156,291.1322631835937,1.0,0.1986256688833236,0.838249146938324,0.838249146938324,1.0,1.0,-0.9184045195579528,0.3839860558509826,0.5344184637069702,0.1740441620349884,0.0,0.0,0.3483332395553589,27.419906616210938,25.0,-0.6761656999588013,-7475.0458984375,86.80546569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,305.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.494140625,18000.0,0.0,0.0,0.1674280017614364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565762102603912,0.2565807402133941,-4.53464826932759e-06,0.0,0.0001699181448202,0.0,0.0,11.15986442565918,0.0,0.0,0.0,0.2986513376235962,4.0,0.0,1.0
407520,293.11065673828125,297.1499938964844,293.1499938964844,0.0529195256531238,-1283.6766357421875,304.1437683105469,0.646654486656189,0.0780098512768745,0.0706888511776924,294.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5522997975349426,0.050000000745058,0.0482241176068782,293.10601806640625,297.1499938964844,293.1499938964844,0.1650557368993759,-2663.339111328125,304.1439819335937,0.9455332159996032,0.2418029606342315,0.1692042648792266,293.1291809082031,297.1499938964844,293.1499938964844,0.1828024834394455,-3911.029296875,304.1470947265625,0.9726390838623048,0.2620604336261749,0.2484114915132522,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5522997975349426,0.050000000745058,0.2287544459104538,291.1322631835937,291.1499938964844,268.6300048828125,267.1139831542969,283.0585021972656,293.4134826660156,291.1322631835937,1.0,0.1986256688833236,0.838249146938324,0.838249146938324,1.0,1.0,-0.9184045195579528,0.3839860558509826,0.5344184637069702,0.1740441620349884,0.0,0.0,0.3483332395553589,27.419906616210938,25.0,-0.6761656999588013,-7475.0458984375,86.80546569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,305.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.494140625,18000.0,0.0,0.0,0.1674280017614364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565762102603912,0.2565807402133941,-4.53464826932759e-06,0.0,0.0001699181448202,0.0,0.0,11.15986442565918,0.0,0.0,0.0,0.2986513376235962,4.0,0.0,1.0
407580,293.1095275878906,297.1499938964844,293.1499938964844,0.0542844869196414,-1303.102783203125,304.1435852050781,0.6538814902305603,0.079237200319767,0.071759358048439,294.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5564109683036804,0.050000000745058,0.0481952540576458,293.1026611328125,297.1499938964844,293.1499938964844,0.1665305346250534,-2682.385009765625,304.1435241699219,0.9544954299926758,0.2435947954654693,0.1704196631908416,293.12750244140625,297.1499938964844,293.1499938964844,0.1835209429264068,-3923.3212890625,304.1468811035156,0.9791582822799684,0.2629320323467254,0.2491958886384964,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5564109683036804,0.050000000745058,0.2286175340414047,291.1322326660156,291.1499938964844,268.6099853515625,267.0997009277344,283.0395202636719,293.4154052734375,291.1322631835937,1.0,0.1977987736463546,0.8381583094596863,0.8381583094596863,1.0,1.0,-0.9218903183937072,0.3858762979507446,0.5360140204429626,0.1738747507333755,0.0,0.0,0.3507086634635925,26.70936393737793,28.0,-0.0827009826898574,-7521.67919921875,86.35620880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144287109375,305.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.37890625,18000.0,0.0,0.0,0.1683896332979202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589083015918731,0.2589128613471985,-4.5411516111926176e-06,0.0,0.000170894069015,0.0,0.0,11.28786849975586,0.0,0.0,0.0,0.299176961183548,4.0,0.0,1.0
407640,293.1095275878906,297.1499938964844,293.1499938964844,0.0542844869196414,-1303.102783203125,304.1435852050781,0.6538814902305603,0.079237200319767,0.071759358048439,294.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5564109683036804,0.050000000745058,0.0481952540576458,293.1026611328125,297.1499938964844,293.1499938964844,0.1665305346250534,-2682.385009765625,304.1435241699219,0.9544954299926758,0.2435947954654693,0.1704196631908416,293.12750244140625,297.1499938964844,293.1499938964844,0.1835209429264068,-3923.3212890625,304.1468811035156,0.9791582822799684,0.2629320323467254,0.2491958886384964,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5564109683036804,0.050000000745058,0.2286175340414047,291.1322326660156,291.1499938964844,268.6099853515625,267.0997009277344,283.0395202636719,293.4154052734375,291.1322631835937,1.0,0.1977987736463546,0.8381583094596863,0.8381583094596863,1.0,1.0,-0.9218903183937072,0.3858762979507446,0.5360140204429626,0.1738747507333755,0.0,0.0,0.3507086634635925,26.70936393737793,28.0,-0.0827009826898574,-7521.67919921875,86.35620880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144287109375,305.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.37890625,18000.0,0.0,0.0,0.1683896332979202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589083015918731,0.2589128613471985,-4.5411516111926176e-06,0.0,0.000170894069015,0.0,0.0,11.28786849975586,0.0,0.0,0.0,0.299176961183548,4.0,0.0,1.0
407700,293.1089782714844,297.1499938964844,293.1499938964844,0.054984126240015,-1313.1177978515625,304.1434631347656,0.6560766100883484,0.0798572525382042,0.0723116621375083,294.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5569178462028503,0.050000000745058,0.048191774636507,293.1010437011719,297.1499938964844,293.1499938964844,0.1672974228858947,-2692.271240234375,304.143310546875,0.9565392136573792,0.2445119172334671,0.1710514426231384,293.1266784667969,297.1499938964844,293.1499938964844,0.18389992415905,-3929.7998046875,304.1467590332031,0.9803072810173036,0.263379693031311,0.249610885977745,293.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5569178462028503,0.050000000745058,0.2286010235548019,291.1322937011719,291.1499938964844,268.6000061035156,267.092529296875,283.0308532714844,293.41680908203125,291.13232421875,1.0,0.1979643106460571,0.8381128907203674,0.8381128907203674,1.0,1.0,-0.923785388469696,0.3868658244609833,0.5369195342063904,0.1738817542791366,0.0,0.0,0.351882129907608,26.63435173034668,28.0,0.0284570977091789,-7545.04833984375,86.59920501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91259765625,305.9774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3828125,18000.0,0.0,0.0,0.1688808649778366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600679397583008,0.2600724697113037,-4.544421244645491e-06,0.0,0.0001713926176307,0.0,0.0,11.35181713104248,0.0,0.0,0.0,0.2994398176670074,4.0,0.0,1.0
407760,293.10845947265625,297.1499938964844,293.1499938964844,0.0556938573718071,-1323.3189697265625,304.14337158203125,0.65718674659729,0.0804793536663055,0.0728737413883209,294.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5563011765480042,0.050000000745058,0.0481959953904151,293.0994873046875,297.1499938964844,293.1499938964844,0.1680837422609329,-2702.397216796875,304.1430969238281,0.9568831324577332,0.245439663529396,0.1716971099376678,293.1258544921875,297.1499938964844,293.1499938964844,0.1842937767505645,-3936.531494140625,304.1466369628906,0.9800044894218444,0.2638338506221771,0.2500401437282562,293.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5563011765480042,0.050000000745058,0.2286210507154464,291.1322937011719,291.1499938964844,268.5899963378906,267.0853271484375,283.02264404296875,293.4185485839844,291.1322631835937,1.0,0.1984409093856811,0.8380559086799622,0.8380559086799622,1.0,1.0,-0.925779104232788,0.3878885209560394,0.5378905534744263,0.1739346981048584,0.0,0.0,0.3530645072460174,26.75584983825684,31.0,-0.0920156091451644,-7568.583984375,87.1711654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,305.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.31640625,18000.0,0.0,0.0,0.1693795174360275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612307369709015,0.2612352967262268,-4.54769860880333e-06,0.0,0.0001718986750347,0.0,0.0,11.416086196899414,0.0,0.0,0.0,0.2997041642665863,4.0,0.0,1.0
