time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.10748291015625,297.1499938964844,293.1499938964844,0.057134561240673,-1344.1573486328125,304.1431884765625,0.6569262146949768,0.0817299112677574,0.0740203931927681,294.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.552562415599823,0.050000000745058,0.0482221990823745,293.09649658203125,297.1499938964844,293.1499938964844,0.1697060912847519,-2723.2548828125,304.1427001953125,0.9537678360939026,0.2473249435424804,0.1730227917432785,293.1242980957031,297.1499938964844,293.1499938964844,0.1851197779178619,-3950.64111328125,304.1463623046875,0.9760873317718506,0.2647606134414673,0.2509341537952423,293.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.552562415599823,0.050000000745058,0.2287453562021255,291.1319274902344,291.1499938964844,268.57000732421875,267.07086181640625,283.0071105957031,293.4230041503906,291.13189697265625,1.0,0.2001915425062179,0.8379418849945068,0.8379418849945068,1.0,1.0,-0.9299997687339784,0.3900215029716491,0.5399782657623291,0.1741312593221664,0.0,0.0,0.3554927706718445,27.452131271362305,34.0,-0.439203143119812,-7616.7919921875,89.08348846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051513671875,305.9983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.83203125,18000.0,0.0,0.0,0.1704009026288986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636215090751648,0.2636260390281677,-4.554405222734204e-06,0.0,0.0001729352516122,0.0,0.0,11.548605918884276,0.0,0.0,0.0,0.3002487421035766,4.0,0.0,1.0
407880,293.10748291015625,297.1499938964844,293.1499938964844,0.057134561240673,-1344.1573486328125,304.1431884765625,0.6569262146949768,0.0817299112677574,0.0740203931927681,294.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.552562415599823,0.050000000745058,0.0482221990823745,293.09649658203125,297.1499938964844,293.1499938964844,0.1697060912847519,-2723.2548828125,304.1427001953125,0.9537678360939026,0.2473249435424804,0.1730227917432785,293.1242980957031,297.1499938964844,293.1499938964844,0.1851197779178619,-3950.64111328125,304.1463623046875,0.9760873317718506,0.2647606134414673,0.2509341537952423,293.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.552562415599823,0.050000000745058,0.2287453562021255,291.1319274902344,291.1499938964844,268.57000732421875,267.07086181640625,283.0071105957031,293.4230041503906,291.13189697265625,1.0,0.2001915425062179,0.8379418849945068,0.8379418849945068,1.0,1.0,-0.9299997687339784,0.3900215029716491,0.5399782657623291,0.1741312593221664,0.0,0.0,0.3554927706718445,27.452131271362305,34.0,-0.439203143119812,-7616.7919921875,89.08348846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051513671875,305.9983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.83203125,18000.0,0.0,0.0,0.1704009026288986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636215090751648,0.2636260390281677,-4.554405222734204e-06,0.0,0.0001729352516122,0.0,0.0,11.548605918884276,0.0,0.0,0.0,0.3002487421035766,4.0,0.0,1.0
407940,293.1065673828125,297.1499938964844,293.1499938964844,0.0585972592234611,-1365.4906005859375,304.1430053710937,0.6541617512702942,0.0829888731241226,0.0751935169100761,294.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5463404059410095,0.050000000745058,0.0482682809233665,293.0937194824219,297.1499938964844,293.1499938964844,0.1713848859071731,-2744.78515625,304.142333984375,0.9466549158096312,0.2492460757493972,0.174388974905014,293.1228332519531,297.1499938964844,293.1499938964844,0.1859885305166244,-3965.462158203125,304.1461486816406,0.9684957265853882,0.2657111287117004,0.2518706321716308,293.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5463404059410095,0.050000000745058,0.2289639413356781,291.1314697265625,291.1499938964844,268.54998779296875,267.0562744140625,282.9926452636719,293.4285583496094,291.13140869140625,1.0,0.2028136998414993,0.8378279209136963,0.8378279209136963,1.0,1.0,-0.9344888925552368,0.3922535181045532,0.5422353744506836,0.1744380593299865,0.0,0.0,0.3579965233802795,28.65581703186035,37.0,-0.6156288981437683,-7666.52685546875,91.87083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,306.0117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.216796875,18000.0,0.0,0.0,0.1714586466550827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661114037036896,0.2661159634590149,-4.56143152405275e-06,0.0,0.0001740087318466,0.0,0.0,11.68738079071045,0.0,0.0,0.0,0.3008188605308532,4.0,0.0,1.0
408000,293.1065673828125,297.1499938964844,293.1499938964844,0.0585972592234611,-1365.4906005859375,304.1430053710937,0.6541617512702942,0.0829888731241226,0.0751935169100761,294.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5463404059410095,0.050000000745058,0.0482682809233665,293.0937194824219,297.1499938964844,293.1499938964844,0.1713848859071731,-2744.78515625,304.142333984375,0.9466549158096312,0.2492460757493972,0.174388974905014,293.1228332519531,297.1499938964844,293.1499938964844,0.1859885305166244,-3965.462158203125,304.1461486816406,0.9684957265853882,0.2657111287117004,0.2518706321716308,293.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5463404059410095,0.050000000745058,0.2289639413356781,291.1314697265625,291.1499938964844,268.54998779296875,267.0562744140625,282.9926452636719,293.4285583496094,291.13140869140625,1.0,0.2028136998414993,0.8378279209136963,0.8378279209136963,1.0,1.0,-0.9344888925552368,0.3922535181045532,0.5422353744506836,0.1744380593299865,0.0,0.0,0.3579965233802795,28.65581703186035,37.0,-0.6156288981437683,-7666.52685546875,91.87083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,306.0117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.216796875,18000.0,0.0,0.0,0.1714586466550827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661114037036896,0.2661159634590149,-4.56143152405275e-06,0.0,0.0001740087318466,0.0,0.0,11.68738079071045,0.0,0.0,0.0,0.3008188605308532,4.0,0.0,1.0
408060,293.10577392578125,297.1499938964844,293.1499938964844,0.0600754879415035,-1387.230224609375,304.14288330078125,0.6498258709907532,0.0842554867267608,0.0763889849185943,294.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5386133790016174,0.050000000745058,0.0483304485678672,293.09112548828125,297.1499938964844,293.1499938964844,0.1731095314025879,-2766.846435546875,304.1420288085937,0.9367369413375854,0.2511966824531555,0.1757887154817581,293.1214294433594,297.1499938964844,293.1499938964844,0.1868932098150253,-3980.872314453125,304.1459045410156,0.9580278992652892,0.2666842639446258,0.2528447806835174,293.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5386133790016174,0.050000000745058,0.2292588353157043,291.1310119628906,291.1499938964844,268.5299987792969,267.04156494140625,282.97930908203125,293.4351806640625,291.1309814453125,1.0,0.2061089873313903,0.83769690990448,0.83769690990448,1.0,1.0,-0.939201295375824,0.39456307888031,0.5446381568908691,0.1748461276292801,0.0,0.0,0.36055988073349,30.270492553710938,40.0,-0.5965348482131958,-7717.48681640625,95.38448333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6484375,18000.0,0.0,0.0,0.1725566536188125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686887085437774,0.2686932682991028,-4.568791609926848e-06,0.0,0.0001751230593072,0.0,0.0,11.831953048706056,0.0,0.0,0.0,0.3014131784439087,4.0,0.0,1.0
408120,293.10577392578125,297.1499938964844,293.1499938964844,0.0600754879415035,-1387.230224609375,304.14288330078125,0.6498258709907532,0.0842554867267608,0.0763889849185943,294.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5386133790016174,0.050000000745058,0.0483304485678672,293.09112548828125,297.1499938964844,293.1499938964844,0.1731095314025879,-2766.846435546875,304.1420288085937,0.9367369413375854,0.2511966824531555,0.1757887154817581,293.1214294433594,297.1499938964844,293.1499938964844,0.1868932098150253,-3980.872314453125,304.1459045410156,0.9580278992652892,0.2666842639446258,0.2528447806835174,293.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5386133790016174,0.050000000745058,0.2292588353157043,291.1310119628906,291.1499938964844,268.5299987792969,267.04156494140625,282.97930908203125,293.4351806640625,291.1309814453125,1.0,0.2061089873313903,0.83769690990448,0.83769690990448,1.0,1.0,-0.939201295375824,0.39456307888031,0.5446381568908691,0.1748461276292801,0.0,0.0,0.36055988073349,30.270492553710938,40.0,-0.5965348482131958,-7717.48681640625,95.38448333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6484375,18000.0,0.0,0.0,0.1725566536188125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686887085437774,0.2686932682991028,-4.568791609926848e-06,0.0,0.0001751230593072,0.0,0.0,11.831953048706056,0.0,0.0,0.0,0.3014131784439087,4.0,0.0,1.0
408180,293.1050109863281,297.1499938964844,293.1499938964844,0.0615640580654144,-1409.302490234375,304.14276123046875,0.6446583271026611,0.0855289027094841,0.077603243291378,293.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5301870107650757,0.050000000745058,0.0484057888388633,293.0887451171875,297.1499938964844,293.1499938964844,0.1748705357313156,-2789.312255859375,304.1417541503906,0.925158143043518,0.2531701326370239,0.1772152781486511,293.1200866699219,297.1499938964844,293.1499938964844,0.187828853726387,-3996.783203125,304.1457214355469,0.9454807639122008,0.2676790654659271,0.2538527548313141,293.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5301870107650757,0.050000000745058,0.2296162247657776,291.13067626953125,291.1499938964844,268.510009765625,267.0267639160156,282.9670104980469,293.4427490234375,291.13067626953125,1.0,0.2099196165800094,0.8375659584999084,0.8375659584999084,1.0,1.0,-0.9440997838974,0.3969346880912781,0.5471650958061218,0.175349548459053,0.0,0.0,0.3631602227687835,32.22199249267578,43.0,-0.4411872625350952,-7769.37158203125,99.51042938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822937011719,306.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.181640625,18000.0,0.0,0.0,0.1736965775489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713346779346466,0.2713392376899719,-4.576452283799881e-06,0.0,0.0001762799511197,0.0,0.0,11.981393814086914,0.0,0.0,0.0,0.3020279109477997,4.0,0.0,1.0
408240,293.1050109863281,297.1499938964844,293.1499938964844,0.0615640580654144,-1409.302490234375,304.14276123046875,0.6446583271026611,0.0855289027094841,0.077603243291378,293.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5301870107650757,0.050000000745058,0.0484057888388633,293.0887451171875,297.1499938964844,293.1499938964844,0.1748705357313156,-2789.312255859375,304.1417541503906,0.925158143043518,0.2531701326370239,0.1772152781486511,293.1200866699219,297.1499938964844,293.1499938964844,0.187828853726387,-3996.783203125,304.1457214355469,0.9454807639122008,0.2676790654659271,0.2538527548313141,293.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5301870107650757,0.050000000745058,0.2296162247657776,291.13067626953125,291.1499938964844,268.510009765625,267.0267639160156,282.9670104980469,293.4427490234375,291.13067626953125,1.0,0.2099196165800094,0.8375659584999084,0.8375659584999084,1.0,1.0,-0.9440997838974,0.3969346880912781,0.5471650958061218,0.175349548459053,0.0,0.0,0.3631602227687835,32.22199249267578,43.0,-0.4411872625350952,-7769.37158203125,99.51042938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822937011719,306.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.181640625,18000.0,0.0,0.0,0.1736965775489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713346779346466,0.2713392376899719,-4.576452283799881e-06,0.0,0.0001762799511197,0.0,0.0,11.981393814086914,0.0,0.0,0.0,0.3020279109477997,4.0,0.0,1.0
408300,293.1046447753906,297.1499938964844,293.1499938964844,0.0623109191656112,-1420.4444580078125,304.1427307128906,0.6419419050216675,0.0861680209636688,0.078216440975666,293.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5259174108505249,0.050000000745058,0.0484475642442703,293.087646484375,297.1499938964844,293.1499938964844,0.1757619082927703,-2800.661376953125,304.1416320800781,0.9191266894340516,0.2541632950305938,0.1779364794492721,293.11944580078125,297.1499938964844,293.1499938964844,0.1883070170879364,-4004.904541015625,304.1456298828125,0.9387184381484984,0.2681842446327209,0.2543682754039764,293.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5259174108505249,0.050000000745058,0.2298143953084945,291.1305847167969,291.1499938964844,268.5,267.0193176269531,282.96124267578125,293.44683837890625,291.13055419921875,1.0,0.2119737416505813,0.8375005125999451,0.8375005125999451,1.0,1.0,-0.9466080069541932,0.3981389999389648,0.5484690070152283,0.1756348460912704,0.0,0.0,0.3644666373729706,33.30289077758789,43.0,-0.3405519425868988,-7795.56201171875,101.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,306.0435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.994140625,18000.0,0.0,0.0,0.174281820654869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726757824420929,0.2726803719997406,-4.5803758439433295e-06,0.0,0.0001768738875398,0.0,0.0,12.057538986206056,0.0,0.0,0.0,0.3023413121700287,4.0,0.0,1.0
408360,293.10430908203125,297.1499938964844,293.1499938964844,0.0630589798092842,-1431.64892578125,304.1427001953125,0.6392056941986084,0.0868086591362953,0.0788332670927047,293.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5216933488845825,0.050000000745058,0.0484916865825653,293.08660888671875,297.1499938964844,293.1499938964844,0.1766591668128967,-2812.070068359375,304.1415100097656,0.913140594959259,0.2551597058773041,0.178661897778511,293.11883544921875,297.1499938964844,293.1499938964844,0.1887915134429931,-4013.126220703125,304.1455383300781,0.9318011999130248,0.2686944305896759,0.2548908591270447,293.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5216933488845825,0.050000000745058,0.2300236821174621,291.1304931640625,291.1499938964844,268.489990234375,267.0118408203125,282.9557189941406,293.4511413574219,291.1305236816406,1.0,0.2141063809394836,0.8374237418174744,0.8374237418174744,1.0,1.0,-0.9491502642631532,0.3993526697158813,0.5497975945472717,0.1759407073259353,0.0,0.0,0.365773469209671,34.44384765625,46.0,-0.2313403040170669,-7821.86669921875,104.1453094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87322998046875,306.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8359375,18000.0,0.0,0.0,0.1748765856027603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740251719951629,0.2740297615528106,-4.584351245284779e-06,0.0,0.0001774775009835,0.0,0.0,12.134425163269045,0.0,0.0,0.0,0.3026578724384308,4.0,0.0,1.0
408420,293.10369873046875,297.1499938964844,293.1499938964844,0.0645576119422912,-1454.228271484375,304.14263916015625,0.6337880492210388,0.0880943462252616,0.0800768658518791,293.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.513532817363739,0.050000000745058,0.048586156219244,293.08465576171875,297.1499938964844,293.1499938964844,0.1784681379795074,-2835.025390625,304.1413269042969,0.901880979537964,0.2571591734886169,0.1801228076219558,293.1176147460937,297.1499938964844,293.1499938964844,0.189778670668602,-4029.85791015625,304.1453857421875,0.9180142283439636,0.2697297632694244,0.2559565007686615,293.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.513532817363739,0.050000000745058,0.2304718047380447,291.1304931640625,291.1499938964844,268.4700012207031,266.9967956542969,282.9454040527344,293.4603271484375,291.1305236816406,1.0,0.2185634225606918,0.837270200252533,0.837270200252533,1.0,1.0,-0.9543263912200928,0.4018055200576782,0.5525208711624146,0.1766138821840286,0.0,0.0,0.3683767914772033,36.88541412353516,49.0,-0.0091281924396753,-7874.71630859375,109.21062469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,306.0619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.615234375,18000.0,0.0,0.0,0.1760928481817245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767370045185089,0.2767415940761566,-4.592424829752417e-06,0.0,0.0001787118526408,0.0,0.0,12.28977870941162,0.0,0.0,0.0,0.3032977879047394,4.0,0.0,1.0
408480,293.10369873046875,297.1499938964844,293.1499938964844,0.0645576119422912,-1454.228271484375,304.14263916015625,0.6337880492210388,0.0880943462252616,0.0800768658518791,293.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.513532817363739,0.050000000745058,0.048586156219244,293.08465576171875,297.1499938964844,293.1499938964844,0.1784681379795074,-2835.025390625,304.1413269042969,0.901880979537964,0.2571591734886169,0.1801228076219558,293.1176147460937,297.1499938964844,293.1499938964844,0.189778670668602,-4029.85791015625,304.1453857421875,0.9180142283439636,0.2697297632694244,0.2559565007686615,293.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.513532817363739,0.050000000745058,0.2304718047380447,291.1304931640625,291.1499938964844,268.4700012207031,266.9967956542969,282.9454040527344,293.4603271484375,291.1305236816406,1.0,0.2185634225606918,0.837270200252533,0.837270200252533,1.0,1.0,-0.9543263912200928,0.4018055200576782,0.5525208711624146,0.1766138821840286,0.0,0.0,0.3683767914772033,36.88541412353516,49.0,-0.0091281924396753,-7874.71630859375,109.21062469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,306.0619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.615234375,18000.0,0.0,0.0,0.1760928481817245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767370045185089,0.2767415940761566,-4.592424829752417e-06,0.0,0.0001787118526408,0.0,0.0,12.28977870941162,0.0,0.0,0.0,0.3032977879047394,4.0,0.0,1.0
408540,293.1031188964844,297.1499938964844,293.1499938964844,0.0660576000809669,-1477.0009765625,304.142578125,0.6285711526870728,0.0893852561712265,0.0813318118453025,293.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5059202909469604,0.050000000745058,0.0486874990165233,293.0829467773437,297.1499938964844,293.1499938964844,0.1802907437086105,-2858.09326171875,304.14117431640625,0.8914653062820435,0.2591623365879059,0.1815923899412155,293.116455078125,297.1499938964844,293.1499938964844,0.1907880306243896,-4046.939208984375,304.1452331542969,0.9052339792251588,0.2707839012145996,0.2570469975471496,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5059202909469604,0.050000000745058,0.2309525310993194,291.130615234375,291.1499938964844,268.45001220703125,266.98162841796875,282.93603515625,293.47021484375,291.13067626953125,1.0,0.2232035845518112,0.8371167182922363,0.8371167182922363,1.0,1.0,-0.9596037268638612,0.4042835235595703,0.5553202033042908,0.1773641407489776,0.0,0.0,0.3709519803524017,39.50342178344727,52.0,0.1946681141853332,-7927.7138671875,114.63833618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8556823730469,306.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5078125,18000.0,0.0,0.0,0.1773389279842376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794495820999145,0.2794542014598846,-4.600610282068374e-06,0.0,0.0001799764722818,0.0,0.0,12.44629192352295,0.0,0.0,0.0,0.3039427995681762,4.0,0.0,1.0
408600,293.1031188964844,297.1499938964844,293.1499938964844,0.0660576000809669,-1477.0009765625,304.142578125,0.6285711526870728,0.0893852561712265,0.0813318118453025,293.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5059202909469604,0.050000000745058,0.0486874990165233,293.0829467773437,297.1499938964844,293.1499938964844,0.1802907437086105,-2858.09326171875,304.14117431640625,0.8914653062820435,0.2591623365879059,0.1815923899412155,293.116455078125,297.1499938964844,293.1499938964844,0.1907880306243896,-4046.939208984375,304.1452331542969,0.9052339792251588,0.2707839012145996,0.2570469975471496,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5059202909469604,0.050000000745058,0.2309525310993194,291.130615234375,291.1499938964844,268.45001220703125,266.98162841796875,282.93603515625,293.47021484375,291.13067626953125,1.0,0.2232035845518112,0.8371167182922363,0.8371167182922363,1.0,1.0,-0.9596037268638612,0.4042835235595703,0.5553202033042908,0.1773641407489776,0.0,0.0,0.3709519803524017,39.50342178344727,52.0,0.1946681141853332,-7927.7138671875,114.63833618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8556823730469,306.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5078125,18000.0,0.0,0.0,0.1773389279842376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794495820999145,0.2794542014598846,-4.600610282068374e-06,0.0,0.0001799764722818,0.0,0.0,12.44629192352295,0.0,0.0,0.0,0.3039427995681762,4.0,0.0,1.0
408660,293.1025695800781,297.1499938964844,293.1499938964844,0.0675571635365486,-1499.933837890625,304.1425476074219,0.6236069798469543,0.0906807705760002,0.0825962796807289,293.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4989043474197387,0.050000000745058,0.0487943589687347,293.0814514160156,297.1499938964844,293.1499938964844,0.1821207404136657,-2881.194580078125,304.1410827636719,0.8815668225288391,0.2611635327339172,0.1830655485391616,293.1153564453125,297.1499938964844,293.1499938964844,0.19181789457798,-4064.34033203125,304.1451110839844,0.8939468860626221,0.2718561589717865,0.2581602334976196,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4989043474197387,0.050000000745058,0.2314594388008117,291.1308898925781,291.1499938964844,268.42999267578125,266.96630859375,282.9275817871094,293.4808044433594,291.1309509277344,1.0,0.2279601693153381,0.8369466066360474,0.8369466066360474,1.0,1.0,-0.9649621844291688,0.4067772626876831,0.5581849217414856,0.1781854182481765,0.0,0.0,0.3734818696975708,42.263450622558594,55.0,0.3813770711421966,-7980.6787109375,120.37398529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84814453125,306.0865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51171875,18000.0,0.0,0.0,0.1786075383424759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821440994739532,0.2821487188339233,-4.6088498493190855e-06,0.0,0.0001812639384297,0.0,0.0,12.60288143157959,0.0,0.0,0.0,0.3045884072780609,4.0,0.0,1.0
408720,293.1025695800781,297.1499938964844,293.1499938964844,0.0675571635365486,-1499.933837890625,304.1425476074219,0.6236069798469543,0.0906807705760002,0.0825962796807289,293.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4989043474197387,0.050000000745058,0.0487943589687347,293.0814514160156,297.1499938964844,293.1499938964844,0.1821207404136657,-2881.194580078125,304.1410827636719,0.8815668225288391,0.2611635327339172,0.1830655485391616,293.1153564453125,297.1499938964844,293.1499938964844,0.19181789457798,-4064.34033203125,304.1451110839844,0.8939468860626221,0.2718561589717865,0.2581602334976196,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4989043474197387,0.050000000745058,0.2314594388008117,291.1308898925781,291.1499938964844,268.42999267578125,266.96630859375,282.9275817871094,293.4808044433594,291.1309509277344,1.0,0.2279601693153381,0.8369466066360474,0.8369466066360474,1.0,1.0,-0.9649621844291688,0.4067772626876831,0.5581849217414856,0.1781854182481765,0.0,0.0,0.3734818696975708,42.263450622558594,55.0,0.3813770711421966,-7980.6787109375,120.37398529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84814453125,306.0865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51171875,18000.0,0.0,0.0,0.1786075383424759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821440994739532,0.2821487188339233,-4.6088498493190855e-06,0.0,0.0001812639384297,0.0,0.0,12.60288143157959,0.0,0.0,0.0,0.3045884072780609,4.0,0.0,1.0
408780,293.1020812988281,297.1499938964844,293.1499938964844,0.0690548941493034,-1522.997314453125,304.1425476074219,0.6188892126083374,0.0919803008437156,0.0838685482740402,293.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4924129545688629,0.050000000745058,0.0489055328071117,293.0802001953125,297.1499938964844,293.1499938964844,0.1839531511068344,-2904.267822265625,304.1409912109375,0.8723223209381104,0.2631584703922272,0.1845381557941436,293.11431884765625,297.1499938964844,293.1499938964844,0.1928666532039642,-4082.03466796875,304.1449890136719,0.8833747506141663,0.2729456126689911,0.2592942118644714,293.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4924129545688629,0.050000000745058,0.2319868057966232,291.1312866210937,291.1499938964844,268.4100036621094,266.9508972167969,282.9200134277344,293.4920349121094,291.13134765625,1.0,0.2327776402235031,0.8367764949798584,0.8367764949798584,1.0,1.0,-0.9703839421272278,0.409280389547348,0.5611035227775574,0.1790738105773925,0.0,0.0,0.3759520947933197,45.13470458984375,58.0,0.5332858562469482,-8033.4541015625,126.36803436279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420104980469,306.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.615234375,18000.0,0.0,0.0,0.1798898428678512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848027646541595,0.2848073840141296,-4.6170844143489376e-06,0.0,0.0001825653307605,0.0,0.0,12.75849151611328,0.0,0.0,0.0,0.3052302002906799,4.0,0.0,1.0
408840,293.1020812988281,297.1499938964844,293.1499938964844,0.0690548941493034,-1522.997314453125,304.1425476074219,0.6188892126083374,0.0919803008437156,0.0838685482740402,293.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4924129545688629,0.050000000745058,0.0489055328071117,293.0802001953125,297.1499938964844,293.1499938964844,0.1839531511068344,-2904.267822265625,304.1409912109375,0.8723223209381104,0.2631584703922272,0.1845381557941436,293.11431884765625,297.1499938964844,293.1499938964844,0.1928666532039642,-4082.03466796875,304.1449890136719,0.8833747506141663,0.2729456126689911,0.2592942118644714,293.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4924129545688629,0.050000000745058,0.2319868057966232,291.1312866210937,291.1499938964844,268.4100036621094,266.9508972167969,282.9200134277344,293.4920349121094,291.13134765625,1.0,0.2327776402235031,0.8367764949798584,0.8367764949798584,1.0,1.0,-0.9703839421272278,0.409280389547348,0.5611035227775574,0.1790738105773925,0.0,0.0,0.3759520947933197,45.13470458984375,58.0,0.5332858562469482,-8033.4541015625,126.36803436279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420104980469,306.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.615234375,18000.0,0.0,0.0,0.1798898428678512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848027646541595,0.2848073840141296,-4.6170844143489376e-06,0.0,0.0001825653307605,0.0,0.0,12.75849151611328,0.0,0.0,0.0,0.3052302002906799,4.0,0.0,1.0
408900,293.10186767578125,297.1499938964844,293.1499938964844,0.0698028206825256,-1534.5712890625,304.1425476074219,0.6166104078292847,0.0926314666867256,0.0845071971416473,293.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4893140196800232,0.050000000745058,0.0489624291658401,293.07965087890625,297.1499938964844,293.1499938964844,0.1848691403865814,-2915.7802734375,304.1409606933594,0.8679646253585815,0.2641526460647583,0.1852732896804809,293.11383056640625,297.1499938964844,293.1499938964844,0.1933978796005249,-4090.987548828125,304.1449279785156,0.8783714771270752,0.2734966576099396,0.2598685026168823,293.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4893140196800232,0.050000000745058,0.2322566956281662,291.1315002441406,291.1499938964844,268.3999938964844,266.943115234375,282.9165344238281,293.4978942871094,291.131591796875,1.0,0.2351959198713302,0.8366914391517639,0.8366914391517639,1.0,1.0,-0.973114252090454,0.4105337858200073,0.5625804662704468,0.1795419156551361,0.0,0.0,0.3771616518497467,46.60418319702149,58.0,0.5940383076667786,-8059.73486328125,129.44927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.69921875,18000.0,0.0,0.0,0.1805333793163299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861142754554748,0.2861188948154449,-4.62118441646453e-06,0.0,0.0001832184352679,0.0,0.0,12.835659980773926,0.0,0.0,0.0,0.3055485486984253,4.0,0.0,1.0
408960,293.1016540527344,297.1499938964844,293.1499938964844,0.0705499947071075,-1546.1697998046875,304.1425476074219,0.6143770217895508,0.0932834669947624,0.085147313773632,293.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4862778186798095,0.050000000745058,0.0490200482308864,293.0791320800781,297.1499938964844,293.1499938964844,0.1857846081256866,-2927.272216796875,304.1409606933594,0.863787055015564,0.2651443779468536,0.1860072761774063,293.11334228515625,297.1499938964844,293.1499938964844,0.1939333826303482,-4100.005859375,304.1448974609375,0.8735646605491638,0.274051696062088,0.2604473233222961,293.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4862778186798095,0.050000000745058,0.2325300127267837,291.1317443847656,291.1499938964844,268.3900146484375,266.9353332519531,282.91326904296875,293.5038757324219,291.1318359375,1.0,0.2376144379377365,0.8365941047668457,0.8365941047668457,1.0,1.0,-0.9758554697036744,0.411786824464798,0.564068615436554,0.180024579167366,0.0,0.0,0.3783533871173858,48.09239196777344,61.0,0.6482512950897217,-8085.92822265625,132.58038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8375244140625,306.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.796875,18000.0,0.0,0.0,0.1811770051717758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874127328395843,0.2874173521995544,-4.625266683433438e-06,0.0,0.0001838716270867,0.0,0.0,12.912321090698242,0.0,0.0,0.0,0.3058647811412811,4.0,0.0,1.0
409020,293.10125732421875,297.1499938964844,293.1499938964844,0.0720419511198997,-1569.4322509765625,304.1425476074219,0.6100280284881592,0.0945898666977882,0.0864314213395118,293.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4802692830562591,0.050000000745058,0.0491370670497417,293.0782470703125,297.1499938964844,293.1499938964844,0.1876125037670135,-2950.1767578125,304.14093017578125,0.8559648990631104,0.2671190202236175,0.1874707639217376,293.1123962402344,297.1499938964844,293.1499938964844,0.1950168311595916,-4118.2333984375,304.144775390625,0.8645436763763428,0.2751735150814056,0.2616178691387176,293.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4802692830562591,0.050000000745058,0.2330850809812545,291.1322631835937,291.1499938964844,268.3699951171875,266.9196472167969,282.9073486328125,293.5162353515625,291.1323547363281,1.0,0.2424376308917999,0.8363993763923645,0.8363993763923645,1.0,1.0,-0.981364607810974,0.4142918586730957,0.5670727491378784,0.181033194065094,0.0,0.0,0.3806793391704559,51.11518478393555,64.0,0.730125904083252,-8138.00732421875,138.97593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,306.1261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03515625,18000.0,0.0,0.0,0.1824601143598556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899646759033203,0.2899692952632904,-4.63335754830041e-06,0.0,0.0001851738197728,0.0,0.0,13.063755989074709,0.0,0.0,0.0,0.3064895868301391,4.0,0.0,1.0
409080,293.10125732421875,297.1499938964844,293.1499938964844,0.0720419511198997,-1569.4322509765625,304.1425476074219,0.6100280284881592,0.0945898666977882,0.0864314213395118,293.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4802692830562591,0.050000000745058,0.0491370670497417,293.0782470703125,297.1499938964844,293.1499938964844,0.1876125037670135,-2950.1767578125,304.14093017578125,0.8559648990631104,0.2671190202236175,0.1874707639217376,293.1123962402344,297.1499938964844,293.1499938964844,0.1950168311595916,-4118.2333984375,304.144775390625,0.8645436763763428,0.2751735150814056,0.2616178691387176,293.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4802692830562591,0.050000000745058,0.2330850809812545,291.1322631835937,291.1499938964844,268.3699951171875,266.9196472167969,282.9073486328125,293.5162353515625,291.1323547363281,1.0,0.2424376308917999,0.8363993763923645,0.8363993763923645,1.0,1.0,-0.981364607810974,0.4142918586730957,0.5670727491378784,0.181033194065094,0.0,0.0,0.3806793391704559,51.11518478393555,64.0,0.730125904083252,-8138.00732421875,138.97593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,306.1261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03515625,18000.0,0.0,0.0,0.1824601143598556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899646759033203,0.2899692952632904,-4.63335754830041e-06,0.0,0.0001851738197728,0.0,0.0,13.063755989074709,0.0,0.0,0.0,0.3064895868301391,4.0,0.0,1.0
409140,293.10089111328125,297.1499938964844,293.1499938964844,0.0735305249691009,-1592.7696533203125,304.1425476074219,0.6059330701828003,0.0958990901708602,0.0877198874950409,293.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4741180837154388,0.050000000745058,0.0492559447884559,293.0775451660156,297.1499938964844,293.1499938964844,0.1894349306821823,-2972.9599609375,304.1408996582031,0.8488188982009888,0.2690805196762085,0.1889268010854721,293.1114807128906,297.1499938964844,293.1499938964844,0.1961160004138946,-4136.70068359375,304.1446838378906,0.8562901020050049,0.2763099372386932,0.262804239988327,293.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4741180837154388,0.050000000745058,0.2336489856243133,291.1328125,291.1499938964844,268.3500061035156,266.90380859375,282.90216064453125,293.529052734375,291.1329040527344,1.0,0.2472251802682876,0.8362047076225281,0.8362047076225281,1.0,1.0,-0.9869019985198976,0.4167928695678711,0.5701091289520264,0.1820971071720123,0.0,0.0,0.3829302787780761,54.18667602539063,52.0,0.7734805345535278,-8189.6484375,145.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,306.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.306640625,18000.0,0.0,0.0,0.1837320327758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924553453922272,0.2924599945545196,-4.641337000066415e-06,0.0,0.0001864646619651,0.0,0.0,13.212531089782717,0.0,0.0,0.0,0.3071034550666809,4.0,0.0,1.0
409200,293.10089111328125,297.1499938964844,293.1499938964844,0.0735305249691009,-1592.7696533203125,304.1425476074219,0.6059330701828003,0.0958990901708602,0.0877198874950409,293.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4741180837154388,0.050000000745058,0.0492559447884559,293.0775451660156,297.1499938964844,293.1499938964844,0.1894349306821823,-2972.9599609375,304.1408996582031,0.8488188982009888,0.2690805196762085,0.1889268010854721,293.1114807128906,297.1499938964844,293.1499938964844,0.1961160004138946,-4136.70068359375,304.1446838378906,0.8562901020050049,0.2763099372386932,0.262804239988327,293.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4741180837154388,0.050000000745058,0.2336489856243133,291.1328125,291.1499938964844,268.3500061035156,266.90380859375,282.90216064453125,293.529052734375,291.1329040527344,1.0,0.2472251802682876,0.8362047076225281,0.8362047076225281,1.0,1.0,-0.9869019985198976,0.4167928695678711,0.5701091289520264,0.1820971071720123,0.0,0.0,0.3829302787780761,54.18667602539063,52.0,0.7734805345535278,-8189.6484375,145.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,306.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.306640625,18000.0,0.0,0.0,0.1837320327758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924553453922272,0.2924599945545196,-4.641337000066415e-06,0.0,0.0001864646619651,0.0,0.0,13.212531089782717,0.0,0.0,0.0,0.3071034550666809,4.0,0.0,1.0
409260,293.10040283203125,297.1499938964844,293.1499938964844,0.0748718678951263,-1613.8551025390625,304.1427917480469,0.6103816032409668,0.0972424075007438,0.0888893976807594,293.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4754931628704071,0.050000000745058,0.049229722470045,293.0767822265625,297.1499938964844,293.1499938964844,0.1911226361989975,-2993.955078125,304.1411437988281,0.8527625203132629,0.2710685431957245,0.1902820616960525,293.11053466796875,297.1499938964844,293.1499938964844,0.1970915645360946,-4152.98828125,304.14483642578125,0.8594583868980408,0.2774802148342132,0.2638696432113647,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4754931628704071,0.050000000745058,0.2335246056318283,291.13433837890625,291.1499938964844,268.3299865722656,266.8878173828125,282.89727783203125,293.54156494140625,291.134765625,1.0,0.2463023215532302,0.8359955549240112,0.8359955549240112,1.0,1.0,-0.9910309314727784,0.4186784029006958,0.5723525285720825,0.182823359966278,0.0,0.0,0.3849451839923858,53.567569732666016,40.0,2.7893500328063965,-8235.048828125,145.5515899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83544921875,306.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.37890625,18000.0,0.0,0.0,0.1849794834852218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948036789894104,0.2948083281517029,-4.649112270271871e-06,0.0,0.000187730664038,0.0,0.0,13.354169845581056,0.0,0.0,0.0,0.307686984539032,4.0,0.0,1.0
409320,293.10040283203125,297.1499938964844,293.1499938964844,0.0748718678951263,-1613.8551025390625,304.1427917480469,0.6103816032409668,0.0972424075007438,0.0888893976807594,293.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4754931628704071,0.050000000745058,0.049229722470045,293.0767822265625,297.1499938964844,293.1499938964844,0.1911226361989975,-2993.955078125,304.1411437988281,0.8527625203132629,0.2710685431957245,0.1902820616960525,293.11053466796875,297.1499938964844,293.1499938964844,0.1970915645360946,-4152.98828125,304.14483642578125,0.8594583868980408,0.2774802148342132,0.2638696432113647,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4754931628704071,0.050000000745058,0.2335246056318283,291.13433837890625,291.1499938964844,268.3299865722656,266.8878173828125,282.89727783203125,293.54156494140625,291.134765625,1.0,0.2463023215532302,0.8359955549240112,0.8359955549240112,1.0,1.0,-0.9910309314727784,0.4186784029006958,0.5723525285720825,0.182823359966278,0.0,0.0,0.3849451839923858,53.567569732666016,40.0,2.7893500328063965,-8235.048828125,145.5515899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83544921875,306.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.37890625,18000.0,0.0,0.0,0.1849794834852218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948036789894104,0.2948083281517029,-4.649112270271871e-06,0.0,0.000187730664038,0.0,0.0,13.354169845581056,0.0,0.0,0.0,0.307686984539032,4.0,0.0,1.0
409380,293.09967041015625,297.1499938964844,293.1499938964844,0.0761275216937065,-1633.64111328125,304.1430969238281,0.6215187311172485,0.0986435264348983,0.0899986624717712,293.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.48292937874794,0.050000000745058,0.049084935337305,293.0758056640625,297.1499938964844,293.1499938964844,0.1927278190851211,-3013.8486328125,304.14141845703125,0.8665518760681152,0.2731232941150665,0.1915946453809738,293.1094055175781,297.1499938964844,293.1499938964844,0.1979718953371048,-4167.6064453125,304.14508056640625,0.8726301193237305,0.2787039279937744,0.2648656666278839,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.48292937874794,0.050000000745058,0.2328377962112426,291.13787841796875,291.1499938964844,268.3099975585937,266.8717041015625,282.8919372558594,293.5525207519531,291.1383056640625,1.0,0.241363912820816,0.8357864022254944,0.8357864022254944,1.0,1.0,-0.994135320186615,0.4201160073280334,0.5740193128585815,0.1833050101995468,0.0,0.0,0.3863306641578674,49.93402099609375,28.0,4.3880767822265625,-8270.822265625,140.2099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,306.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94140625,18000.0,0.0,0.0,0.1861614733934402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965428829193115,0.296547532081604,-4.65553921458195e-06,0.0,0.000188930236618,0.0,0.0,13.46130657196045,0.0,0.0,0.0,0.3081320822238922,4.0,0.0,1.0
409440,293.09967041015625,297.1499938964844,293.1499938964844,0.0761275216937065,-1633.64111328125,304.1430969238281,0.6215187311172485,0.0986435264348983,0.0899986624717712,293.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.48292937874794,0.050000000745058,0.049084935337305,293.0758056640625,297.1499938964844,293.1499938964844,0.1927278190851211,-3013.8486328125,304.14141845703125,0.8665518760681152,0.2731232941150665,0.1915946453809738,293.1094055175781,297.1499938964844,293.1499938964844,0.1979718953371048,-4167.6064453125,304.14508056640625,0.8726301193237305,0.2787039279937744,0.2648656666278839,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.48292937874794,0.050000000745058,0.2328377962112426,291.13787841796875,291.1499938964844,268.3099975585937,266.8717041015625,282.8919372558594,293.5525207519531,291.1383056640625,1.0,0.241363912820816,0.8357864022254944,0.8357864022254944,1.0,1.0,-0.994135320186615,0.4201160073280334,0.5740193128585815,0.1833050101995468,0.0,0.0,0.3863306641578674,49.93402099609375,28.0,4.3880767822265625,-8270.822265625,140.2099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,306.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94140625,18000.0,0.0,0.0,0.1861614733934402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965428829193115,0.296547532081604,-4.65553921458195e-06,0.0,0.000188930236618,0.0,0.0,13.46130657196045,0.0,0.0,0.0,0.3081320822238922,4.0,0.0,1.0
409500,293.0992736816406,297.1499938964844,293.1499938964844,0.0767379030585289,-1643.2843017578125,304.14324951171875,0.6290723085403442,0.0993606075644493,0.0905392467975616,293.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.4883311092853546,0.050000000745058,0.0489807948470115,293.07525634765625,297.1499938964844,293.1499938964844,0.1935212463140487,-3023.672607421875,304.1415405273437,0.877061665058136,0.2741703391075134,0.1922423839569091,293.1088256835937,297.1499938964844,293.1499938964844,0.19840008020401,-4174.71484375,304.14520263671875,0.882835865020752,0.2793337702751159,0.2653495669364929,293.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.4883311092853546,0.050000000745058,0.2323437929153442,291.1395568847656,291.1499938964844,268.29998779296875,266.86358642578125,282.8891906738281,293.5576171875,291.1399841308594,1.0,0.237692728638649,0.8356818556785583,0.8356818556785583,1.0,1.0,-0.9954245686531068,0.4207178950309753,0.5747066736221313,0.1834880262613296,0.0,0.0,0.3868556916713714,47.310359954833984,28.0,4.521164417266846,-8285.91015625,136.09356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84783935546875,306.18414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5390625,18000.0,0.0,0.0,0.1867129504680633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971994280815124,0.2972040772438049,-4.658031684812158e-06,0.0,0.0001894899032777,0.0,0.0,13.502033233642578,0.0,0.0,0.0,0.3083021938800812,4.0,0.0,1.0
409560,293.0988464355469,297.1499938964844,293.1499938964844,0.0773400664329528,-1652.813720703125,304.14337158203125,0.6382796168327332,0.100086785852909,0.0910732671618461,293.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4949530959129333,0.050000000745058,0.0488605089485645,293.0746765136719,297.1499938964844,293.1499938964844,0.194311037659645,-3033.446044921875,304.1416320800781,0.8902228474617004,0.2752278447151184,0.192886084318161,293.10821533203125,297.1499938964844,293.1499938964844,0.1988240927457809,-4181.75439453125,304.1452941894531,0.8956629037857056,0.2799743115901947,0.2658278048038482,293.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4949530959129333,0.050000000745058,0.2317732274532318,291.14117431640625,291.1499938964844,268.2900085449219,266.8554382324219,282.8864440917969,293.5625305175781,291.1415710449219,1.0,0.2333500683307647,0.835583508014679,0.835583508014679,1.0,1.0,-0.9965829849243164,0.4212611615657806,0.5753217935562134,0.1836449354887008,0.0,0.0,0.3872824013233185,44.27650833129883,25.0,4.483343124389648,-8299.6884765625,131.23878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555908203125,306.1932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.951171875,18000.0,0.0,0.0,0.1872320473194122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977443933486938,0.2977490723133087,-4.660124432120938e-06,0.0,0.0001900167262647,0.0,0.0,13.535947799682615,0.0,0.0,0.0,0.3084437549114227,4.0,0.0,1.0
