time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.0980529785156,297.1499938964844,293.1499938964844,0.0786056816577911,-1672.9219970703125,304.1434631347656,0.6566566824913025,0.1015447154641151,0.0921949669718742,293.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5076571106910706,0.050000000745058,0.0486629046499729,293.0736694335937,297.1499938964844,293.1499938964844,0.1959552019834518,-3053.810546875,304.1416931152344,0.9161861538887024,0.2773444652557373,0.1942148208618164,293.1070251464844,297.1499938964844,293.1499938964844,0.1997440308332443,-4197.08837890625,304.14532470703125,0.9213956594467164,0.2812730669975281,0.2668494284152984,293.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5076571106910706,0.050000000745058,0.2308358699083328,291.1435546875,291.1499938964844,268.2699890136719,266.8390197753906,282.8812255859375,293.572509765625,291.14373779296875,1.0,0.2264137119054794,0.8353868126869202,0.8353868126869202,1.0,1.0,-0.9993876814842224,0.4225452840328216,0.5768423676490784,0.1841191798448562,0.0,0.0,0.3879597783088684,39.30344772338867,25.0,2.91955041885376,-8327.021484375,123.4704360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761291503906,306.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.04296875,18000.0,0.0,0.0,0.1881652176380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985672354698181,0.298571914434433,-4.663281288230792e-06,0.0,0.0001909637794597,0.0,0.0,13.587220191955566,0.0,0.0,0.0,0.3086586892604828,4.0,0.0,1.0
409680,293.0980529785156,297.1499938964844,293.1499938964844,0.0786056816577911,-1672.9219970703125,304.1434631347656,0.6566566824913025,0.1015447154641151,0.0921949669718742,293.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5076571106910706,0.050000000745058,0.0486629046499729,293.0736694335937,297.1499938964844,293.1499938964844,0.1959552019834518,-3053.810546875,304.1416931152344,0.9161861538887024,0.2773444652557373,0.1942148208618164,293.1070251464844,297.1499938964844,293.1499938964844,0.1997440308332443,-4197.08837890625,304.14532470703125,0.9213956594467164,0.2812730669975281,0.2668494284152984,293.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5076571106910706,0.050000000745058,0.2308358699083328,291.1435546875,291.1499938964844,268.2699890136719,266.8390197753906,282.8812255859375,293.572509765625,291.14373779296875,1.0,0.2264137119054794,0.8353868126869202,0.8353868126869202,1.0,1.0,-0.9993876814842224,0.4225452840328216,0.5768423676490784,0.1841191798448562,0.0,0.0,0.3879597783088684,39.30344772338867,25.0,2.91955041885376,-8327.021484375,123.4704360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761291503906,306.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.04296875,18000.0,0.0,0.0,0.1881652176380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985672354698181,0.298571914434433,-4.663281288230792e-06,0.0,0.0001909637794597,0.0,0.0,13.587220191955566,0.0,0.0,0.0,0.3086586892604828,4.0,0.0,1.0
409740,293.097412109375,297.1499938964844,293.1499938964844,0.0799260213971138,-1693.99462890625,304.1434326171875,0.6741073131561279,0.1029933467507362,0.0933597162365913,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5194172859191895,0.050000000745058,0.0485164746642112,293.0729064941406,297.1499938964844,293.1499938964844,0.1976600140333175,-3074.93115234375,304.1416015625,0.9413468837738036,0.2794339656829834,0.1955668479204177,293.10595703125,297.1499938964844,293.1499938964844,0.2007515281438827,-4213.9384765625,304.14520263671875,0.9455718398094176,0.2825810313224792,0.2679340243339538,293.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5194172859191895,0.050000000745058,0.2301412671804428,291.1441345214844,291.1499938964844,268.25,266.82244873046875,282.8769836425781,293.5834655761719,291.1441345214844,1.0,0.2212724834680557,0.8351901173591614,0.8351901173591614,1.0,1.0,-1.0027004480361938,0.4240308403968811,0.5786696672439575,0.1847730576992035,0.0,0.0,0.388691633939743,35.63361358642578,25.0,0.9610772132873536,-8356.7744140625,117.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9009704589844,306.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.1889631450176239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993634641170501,0.299368143081665,-4.66589654024574e-06,0.0,0.0001917735644383,0.0,0.0,13.635729789733888,0.0,0.0,0.0,0.3088597059249878,4.0,0.0,1.0
409800,293.097412109375,297.1499938964844,293.1499938964844,0.0799260213971138,-1693.99462890625,304.1434326171875,0.6741073131561279,0.1029933467507362,0.0933597162365913,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5194172859191895,0.050000000745058,0.0485164746642112,293.0729064941406,297.1499938964844,293.1499938964844,0.1976600140333175,-3074.93115234375,304.1416015625,0.9413468837738036,0.2794339656829834,0.1955668479204177,293.10595703125,297.1499938964844,293.1499938964844,0.2007515281438827,-4213.9384765625,304.14520263671875,0.9455718398094176,0.2825810313224792,0.2679340243339538,293.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5194172859191895,0.050000000745058,0.2301412671804428,291.1441345214844,291.1499938964844,268.25,266.82244873046875,282.8769836425781,293.5834655761719,291.1441345214844,1.0,0.2212724834680557,0.8351901173591614,0.8351901173591614,1.0,1.0,-1.0027004480361938,0.4240308403968811,0.5786696672439575,0.1847730576992035,0.0,0.0,0.388691633939743,35.63361358642578,25.0,0.9610772132873536,-8356.7744140625,117.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9009704589844,306.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.1889631450176239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993634641170501,0.299368143081665,-4.66589654024574e-06,0.0,0.0001917735644383,0.0,0.0,13.635729789733888,0.0,0.0,0.0,0.3088597059249878,4.0,0.0,1.0
409860,293.09686279296875,297.1499938964844,293.1499938964844,0.081276997923851,-1715.6268310546875,304.14337158203125,0.6900531053543091,0.1044336929917335,0.0945508703589439,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5300583839416504,0.050000000745058,0.0484067015349864,293.0723876953125,297.1499938964844,293.1499938964844,0.1993871182203292,-3096.29833984375,304.1415405273437,0.962160348892212,0.2814914584159851,0.1969234198331833,293.10498046875,297.1499938964844,293.1499938964844,0.2018120735883712,-4231.6787109375,304.1450500488281,0.965155065059662,0.2838944792747497,0.2690606117248535,293.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5300583839416504,0.050000000745058,0.2296205461025238,291.1439208984375,291.1499938964844,268.2300109863281,266.80572509765625,282.8736877441406,293.5955810546875,291.14385986328125,1.0,0.2174483388662338,0.8349908590316772,0.8349908590316772,1.0,1.0,-1.006353735923767,0.4256474077701568,0.5807062983512878,0.1855587214231491,0.0,0.0,0.389515608549118,32.89720916748047,28.0,-0.1834688782691955,-8388.939453125,114.1610336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,306.2494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.537109375,18000.0,0.0,0.0,0.1896495372056961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002595901489258,0.3002642691135406,-4.668712335842429e-06,0.0,0.0001924701791722,0.0,0.0,13.690071105957031,0.0,0.0,0.0,0.3090831041336059,4.0,0.0,1.0
409920,293.09686279296875,297.1499938964844,293.1499938964844,0.081276997923851,-1715.6268310546875,304.14337158203125,0.6900531053543091,0.1044336929917335,0.0945508703589439,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5300583839416504,0.050000000745058,0.0484067015349864,293.0723876953125,297.1499938964844,293.1499938964844,0.1993871182203292,-3096.29833984375,304.1415405273437,0.962160348892212,0.2814914584159851,0.1969234198331833,293.10498046875,297.1499938964844,293.1499938964844,0.2018120735883712,-4231.6787109375,304.1450500488281,0.965155065059662,0.2838944792747497,0.2690606117248535,293.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5300583839416504,0.050000000745058,0.2296205461025238,291.1439208984375,291.1499938964844,268.2300109863281,266.80572509765625,282.8736877441406,293.5955810546875,291.14385986328125,1.0,0.2174483388662338,0.8349908590316772,0.8349908590316772,1.0,1.0,-1.006353735923767,0.4256474077701568,0.5807062983512878,0.1855587214231491,0.0,0.0,0.389515608549118,32.89720916748047,28.0,-0.1834688782691955,-8388.939453125,114.1610336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,306.2494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.537109375,18000.0,0.0,0.0,0.1896495372056961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002595901489258,0.3002642691135406,-4.668712335842429e-06,0.0,0.0001924701791722,0.0,0.0,13.690071105957031,0.0,0.0,0.0,0.3090831041336059,4.0,0.0,1.0
409980,293.0964660644531,297.1499938964844,293.1499938964844,0.0826742351055145,-1738.066162109375,304.14324951171875,0.7008288502693176,0.1058643162250518,0.0957835391163826,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5364672541618347,0.050000000745058,0.0483484789729118,293.0721130371094,297.1499938964844,293.1499938964844,0.2011453956365585,-3118.020263671875,304.14141845703125,0.9741464853286744,0.2835138440132141,0.1982950419187545,293.1041259765625,297.1499938964844,293.1499938964844,0.2029341459274292,-4250.4443359375,304.1448059082031,0.976138710975647,0.285210907459259,0.2702426016330719,293.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5364672541618347,0.050000000745058,0.229344367980957,291.1431579589844,291.1499938964844,268.2099914550781,266.7888488769531,282.87127685546875,293.60870361328125,291.14306640625,1.0,0.2158034294843673,0.8347915410995483,0.8347915410995483,1.0,1.0,-1.0104966163635254,0.4274600744247436,0.5830365419387817,0.1865146160125732,0.0,0.0,0.390467494726181,31.473352432250977,31.0,-1.1050347089767456,-8423.6416015625,112.66228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1902538537979126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012805581092834,0.3012852072715759,-4.671887381846318e-06,0.0,0.0001930834696395,0.0,0.0,13.752012252807615,0.0,0.0,0.0,0.3093377351760864,4.0,0.0,1.0
410040,293.0964660644531,297.1499938964844,293.1499938964844,0.0826742351055145,-1738.066162109375,304.14324951171875,0.7008288502693176,0.1058643162250518,0.0957835391163826,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5364672541618347,0.050000000745058,0.0483484789729118,293.0721130371094,297.1499938964844,293.1499938964844,0.2011453956365585,-3118.020263671875,304.14141845703125,0.9741464853286744,0.2835138440132141,0.1982950419187545,293.1041259765625,297.1499938964844,293.1499938964844,0.2029341459274292,-4250.4443359375,304.1448059082031,0.976138710975647,0.285210907459259,0.2702426016330719,293.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5364672541618347,0.050000000745058,0.229344367980957,291.1431579589844,291.1499938964844,268.2099914550781,266.7888488769531,282.87127685546875,293.60870361328125,291.14306640625,1.0,0.2158034294843673,0.8347915410995483,0.8347915410995483,1.0,1.0,-1.0104966163635254,0.4274600744247436,0.5830365419387817,0.1865146160125732,0.0,0.0,0.390467494726181,31.473352432250977,31.0,-1.1050347089767456,-8423.6416015625,112.66228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1902538537979126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012805581092834,0.3012852072715759,-4.671887381846318e-06,0.0,0.0001930834696395,0.0,0.0,13.752012252807615,0.0,0.0,0.0,0.3093377351760864,4.0,0.0,1.0
410100,293.0962829589844,297.1499938964844,293.1499938964844,0.0833854898810386,-1749.5103759765625,304.1431884765625,0.7042120695114136,0.1065747961401939,0.096410758793354,293.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5379774570465088,0.050000000745058,0.0483354777097702,293.0720520019531,297.1499938964844,293.1499938964844,0.2020318657159805,-3128.9580078125,304.141357421875,0.977337658405304,0.2845097184181213,0.1989821642637252,293.1037292480469,297.1499938964844,293.1499938964844,0.2035151422023773,-4260.15625,304.14471435546875,0.9789218902587892,0.285869151353836,0.2708498537540436,293.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5379774570465088,0.050000000745058,0.2292826920747757,291.142578125,291.1499938964844,268.20001220703125,266.78033447265625,282.87042236328125,293.6156616210937,291.1424255371094,1.0,0.2156211584806442,0.8346919417381287,0.8346919417381287,1.0,1.0,-1.0127133131027222,0.428423672914505,0.5842896103858948,0.187046080827713,0.0,0.0,0.3910235464572906,31.17158508300781,31.0,-1.4574530124664309,-8442.0068359375,112.64718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,306.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.1905361860990524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018722534179687,0.3018769323825836,-4.673691819334636e-06,0.0,0.0001933700114022,0.0,0.0,13.787872314453123,0.0,0.0,0.0,0.3094849288463592,4.0,0.0,1.0
410160,293.0961608886719,297.1499938964844,293.1499938964844,0.0841028243303299,-1761.0638427734375,304.14312744140625,0.7064236402511597,0.1072827503085136,0.0970437601208686,293.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5384813547134399,0.050000000745058,0.0483311861753463,293.07208251953125,297.1499938964844,293.1499938964844,0.2029195725917816,-3139.899658203125,304.1413269042969,0.9790571928024292,0.2854961156845093,0.1996688842773437,293.1033630371094,297.1499938964844,293.1499938964844,0.2041055411100387,-4270.01806640625,304.14459228515625,0.980277419090271,0.2865275740623474,0.2714658677577972,293.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5384813547134399,0.050000000745058,0.2292623519897461,291.1419372558594,291.1499938964844,268.19000244140625,266.7718200683594,282.86981201171875,293.6228942871094,291.14178466796875,1.0,0.215797945857048,0.8345810174942017,0.8345810174942017,1.0,1.0,-1.0150070190429688,0.4294165670871734,0.5855904221534729,0.1876065880060196,0.0,0.0,0.3916267454624176,31.09160423278809,34.0,-1.645774483680725,-8460.958984375,113.03204345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,306.2860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.34375,18000.0,0.0,0.0,0.1908113658428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025234937667846,0.3025281727313995,-4.675689069699729e-06,0.0,0.0001936492917593,0.0,0.0,13.82741928100586,0.0,0.0,0.0,0.3096470236778259,4.0,0.0,1.0
410220,293.0959167480469,297.1499938964844,293.1499938964844,0.0855523198843002,-1784.4381103515625,304.1430053710937,0.7078737020492554,0.1086922883987426,0.0983243286609649,293.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5369320511817932,0.050000000745058,0.048344399780035,293.0722045898437,297.1499938964844,293.1499938964844,0.2046947032213211,-3161.7421875,304.1412658691406,0.9789305925369264,0.2874420285224914,0.2010393291711807,293.1026916503906,297.1499938964844,293.1499938964844,0.205309510231018,-4290.10302734375,304.1443786621094,0.9795011878013612,0.2878454327583313,0.2727204859256744,293.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5369320511817932,0.050000000745058,0.2293250113725662,291.1406555175781,291.1499938964844,268.1700134277344,266.7546081542969,282.8691101074219,293.63800048828125,291.1405029296875,1.0,0.2170468717813491,0.8343592286109924,0.8343592286109924,1.0,1.0,-1.019785761833191,0.4314757883548736,0.5883099436759949,0.1888051033020019,0.0,0.0,0.392960637807846,31.486635208129883,37.0,-1.7869679927825928,-8500.0419921875,114.81211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9846496582031,306.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.044921875,18000.0,0.0,0.0,0.1913582235574722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039800822734833,0.3039847612380981,-4.680236088461243e-06,0.0,0.0001942042727023,0.0,0.0,13.916278839111328,0.0,0.0,0.0,0.3100115060806274,4.0,0.0,1.0
410280,293.0959167480469,297.1499938964844,293.1499938964844,0.0855523198843002,-1784.4381103515625,304.1430053710937,0.7078737020492554,0.1086922883987426,0.0983243286609649,293.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5369320511817932,0.050000000745058,0.048344399780035,293.0722045898437,297.1499938964844,293.1499938964844,0.2046947032213211,-3161.7421875,304.1412658691406,0.9789305925369264,0.2874420285224914,0.2010393291711807,293.1026916503906,297.1499938964844,293.1499938964844,0.205309510231018,-4290.10302734375,304.1443786621094,0.9795011878013612,0.2878454327583313,0.2727204859256744,293.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5369320511817932,0.050000000745058,0.2293250113725662,291.1406555175781,291.1499938964844,268.1700134277344,266.7546081542969,282.8691101074219,293.63800048828125,291.1405029296875,1.0,0.2170468717813491,0.8343592286109924,0.8343592286109924,1.0,1.0,-1.019785761833191,0.4314757883548736,0.5883099436759949,0.1888051033020019,0.0,0.0,0.392960637807846,31.486635208129883,37.0,-1.7869679927825928,-8500.0419921875,114.81211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9846496582031,306.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.044921875,18000.0,0.0,0.0,0.1913582235574722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039800822734833,0.3039847612380981,-4.680236088461243e-06,0.0,0.0001942042727023,0.0,0.0,13.916278839111328,0.0,0.0,0.0,0.3100115060806274,4.0,0.0,1.0
410340,293.09576416015625,297.1499938964844,293.1499938964844,0.0870180130004882,-1808.1041259765625,304.14288330078125,0.7061787247657776,0.1100944504141807,0.0996207669377327,293.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5327348113059998,0.050000000745058,0.0483816526830196,293.072509765625,297.1499938964844,293.1499938964844,0.2064659744501114,-3183.489501953125,304.1412353515625,0.9749920964241028,0.2893535792827606,0.2024032175540924,293.1020812988281,297.1499938964844,293.1499938964844,0.2065400183200836,-4310.59521484375,304.1441955566406,0.9749510884284972,0.2891649901866913,0.2740005850791931,293.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5327348113059998,0.050000000745058,0.2295017391443252,291.1393737792969,291.1499938964844,268.1499938964844,266.7372131347656,282.8690795898437,293.6538391113281,291.1392517089844,1.0,0.2192680835723877,0.8341373801231384,0.8341373801231384,1.0,1.0,-1.024772047996521,0.4336134195327759,0.5911585688591003,0.1900930702686309,0.0,0.0,0.3944642841815948,32.49409103393555,40.0,-1.7731332778930664,-8540.384765625,117.72259521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.77734375,18000.0,0.0,0.0,0.1919236034154892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056386113166809,0.3056433200836181,-4.685492513090139e-06,0.0,0.0001947780692717,0.0,0.0,14.017995834350586,0.0,0.0,0.0,0.310429036617279,4.0,0.0,1.0
410400,293.09576416015625,297.1499938964844,293.1499938964844,0.0870180130004882,-1808.1041259765625,304.14288330078125,0.7061787247657776,0.1100944504141807,0.0996207669377327,293.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5327348113059998,0.050000000745058,0.0483816526830196,293.072509765625,297.1499938964844,293.1499938964844,0.2064659744501114,-3183.489501953125,304.1412353515625,0.9749920964241028,0.2893535792827606,0.2024032175540924,293.1020812988281,297.1499938964844,293.1499938964844,0.2065400183200836,-4310.59521484375,304.1441955566406,0.9749510884284972,0.2891649901866913,0.2740005850791931,293.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5327348113059998,0.050000000745058,0.2295017391443252,291.1393737792969,291.1499938964844,268.1499938964844,266.7372131347656,282.8690795898437,293.6538391113281,291.1392517089844,1.0,0.2192680835723877,0.8341373801231384,0.8341373801231384,1.0,1.0,-1.024772047996521,0.4336134195327759,0.5911585688591003,0.1900930702686309,0.0,0.0,0.3944642841815948,32.49409103393555,40.0,-1.7731332778930664,-8540.384765625,117.72259521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.77734375,18000.0,0.0,0.0,0.1919236034154892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056386113166809,0.3056433200836181,-4.685492513090139e-06,0.0,0.0001947780692717,0.0,0.0,14.017995834350586,0.0,0.0,0.0,0.310429036617279,4.0,0.0,1.0
410460,293.0956726074219,297.1499938964844,293.1499938964844,0.0884954631328582,-1831.9796142578125,304.1427917480469,0.7023364901542664,0.1114902570843696,0.1009290665388107,293.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5268628597259521,0.050000000745058,0.0484376437962055,293.0729064941406,297.1499938964844,293.1499938964844,0.2082293629646301,-3205.0927734375,304.1412048339844,0.9681812524795532,0.2912346720695495,0.2037587314844131,293.1015625,297.1499938964844,293.1499938964844,0.2077910155057907,-4331.39208984375,304.14404296875,0.9675174355506896,0.2904865741729736,0.2753012478351593,293.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5268628597259521,0.050000000745058,0.2297673225402832,291.13818359375,291.1499938964844,268.1300048828125,266.7196350097656,282.8695983886719,293.6702575683594,291.1380615234375,1.0,0.2222199141979217,0.8338967561721802,0.8338967561721802,1.0,1.0,-1.029916286468506,0.4358107149600982,0.5941055417060852,0.1914465576410293,0.0,0.0,0.3961200416088104,33.97877883911133,43.0,-1.6507899761199951,-8581.7041015625,121.53257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,306.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.57421875,18000.0,0.0,0.0,0.1925324946641922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074873685836792,0.3074920773506164,-4.691438789450331e-06,0.0,0.0001953960017999,0.0,0.0,14.132023811340332,0.0,0.0,0.0,0.3108971714973449,4.0,0.0,1.0
410520,293.0956726074219,297.1499938964844,293.1499938964844,0.0884954631328582,-1831.9796142578125,304.1427917480469,0.7023364901542664,0.1114902570843696,0.1009290665388107,293.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5268628597259521,0.050000000745058,0.0484376437962055,293.0729064941406,297.1499938964844,293.1499938964844,0.2082293629646301,-3205.0927734375,304.1412048339844,0.9681812524795532,0.2912346720695495,0.2037587314844131,293.1015625,297.1499938964844,293.1499938964844,0.2077910155057907,-4331.39208984375,304.14404296875,0.9675174355506896,0.2904865741729736,0.2753012478351593,293.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5268628597259521,0.050000000745058,0.2297673225402832,291.13818359375,291.1499938964844,268.1300048828125,266.7196350097656,282.8695983886719,293.6702575683594,291.1380615234375,1.0,0.2222199141979217,0.8338967561721802,0.8338967561721802,1.0,1.0,-1.029916286468506,0.4358107149600982,0.5941055417060852,0.1914465576410293,0.0,0.0,0.3961200416088104,33.97877883911133,43.0,-1.6507899761199951,-8581.7041015625,121.53257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,306.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.57421875,18000.0,0.0,0.0,0.1925324946641922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074873685836792,0.3074920773506164,-4.691438789450331e-06,0.0,0.0001953960017999,0.0,0.0,14.132023811340332,0.0,0.0,0.0,0.3108971714973449,4.0,0.0,1.0
410580,293.0955810546875,297.1499938964844,293.1499938964844,0.0899818837642669,-1856.00927734375,304.1427307128906,0.6971304416656494,0.1128803193569183,0.1022462770342826,293.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5201045274734497,0.050000000745058,0.0485086180269718,293.0733642578125,297.1499938964844,293.1499938964844,0.2099866867065429,-3226.57666015625,304.1412048339844,0.9592028856277466,0.293092668056488,0.2051078528165817,293.10107421875,297.1499938964844,293.1499938964844,0.2090590447187423,-4352.4345703125,304.1439208984375,0.9578866958618164,0.2918105721473694,0.276619017124176,293.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5201045274734497,0.050000000745058,0.230103999376297,291.1371154785156,291.1499938964844,268.1099853515625,266.7018127441406,282.8703918457031,293.6871032714844,291.1369934082031,1.0,0.2257254421710968,0.8336560726165771,0.8336560726165771,1.0,1.0,-1.0351874828338623,0.438059538602829,0.5971279740333557,0.192848265171051,0.0,0.0,0.3979134857654571,35.84521484375,46.0,-1.5081571340560913,-8623.8642578125,126.08097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900817871094,306.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.453125,18000.0,0.0,0.0,0.1932031512260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095102608203888,0.3095149397850036,-4.698037173511693e-06,0.0,0.0001960766385309,0.0,0.0,14.257538795471191,0.0,0.0,0.0,0.3114126324653625,4.0,0.0,1.0
410640,293.0955810546875,297.1499938964844,293.1499938964844,0.0899818837642669,-1856.00927734375,304.1427307128906,0.6971304416656494,0.1128803193569183,0.1022462770342826,293.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5201045274734497,0.050000000745058,0.0485086180269718,293.0733642578125,297.1499938964844,293.1499938964844,0.2099866867065429,-3226.57666015625,304.1412048339844,0.9592028856277466,0.293092668056488,0.2051078528165817,293.10107421875,297.1499938964844,293.1499938964844,0.2090590447187423,-4352.4345703125,304.1439208984375,0.9578866958618164,0.2918105721473694,0.276619017124176,293.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5201045274734497,0.050000000745058,0.230103999376297,291.1371154785156,291.1499938964844,268.1099853515625,266.7018127441406,282.8703918457031,293.6871032714844,291.1369934082031,1.0,0.2257254421710968,0.8336560726165771,0.8336560726165771,1.0,1.0,-1.0351874828338623,0.438059538602829,0.5971279740333557,0.192848265171051,0.0,0.0,0.3979134857654571,35.84521484375,46.0,-1.5081571340560913,-8623.8642578125,126.08097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900817871094,306.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.453125,18000.0,0.0,0.0,0.1932031512260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095102608203888,0.3095149397850036,-4.698037173511693e-06,0.0,0.0001960766385309,0.0,0.0,14.257538795471191,0.0,0.0,0.0,0.3114126324653625,4.0,0.0,1.0
410700,293.0955810546875,297.1499938964844,293.1499938964844,0.0907277017831802,-1868.0662841796875,304.1427001953125,0.6942181587219238,0.1135733276605606,0.1029074117541313,293.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5165914297103882,0.050000000745058,0.0485487319529056,293.0736389160156,297.1499938964844,293.1499938964844,0.2108634710311889,-3237.279296875,304.1412048339844,0.9541120529174804,0.2940142750740051,0.2057805061340332,293.1008605957031,297.1499938964844,293.1499938964844,0.2096984684467315,-4363.03173828125,304.14385986328125,0.9524615406990052,0.2924735844135284,0.2772834599018097,293.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5165914297103882,0.050000000745058,0.2302942872047424,291.1365966796875,291.1499938964844,268.1000061035156,266.6928405761719,282.87091064453125,293.6956787109375,291.1365051269531,1.0,0.2276388108730316,0.8335357308387756,0.8335357308387756,1.0,1.0,-1.0378624200820925,0.4391999840736389,0.5986623764038086,0.1935643702745437,0.0,0.0,0.3988571763038635,36.89628219604492,46.0,-1.4205071926116943,-8645.2548828125,128.58914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,306.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.919921875,18000.0,0.0,0.0,0.1935659497976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105832636356354,0.3105879724025726,-4.701571469922783e-06,0.0,0.0001964448456419,0.0,0.0,14.324423789978027,0.0,0.0,0.0,0.3116872906684875,4.0,0.0,1.0
410760,293.0955505371094,297.1499938964844,293.1499938964844,0.0914748460054397,-1880.1427001953125,304.1426696777344,0.6911924481391907,0.1142650693655014,0.1035698279738426,293.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5130734443664551,0.050000000745058,0.0485914163291454,293.0738830566406,297.1499938964844,293.1499938964844,0.2117386907339096,-3247.9521484375,304.1412353515625,0.9487400650978088,0.2949313819408417,0.2064518183469772,293.10064697265625,297.1499938964844,293.1499938964844,0.2103407829999923,-4373.6669921875,304.1438293457031,0.9467554092407228,0.29313725233078,0.277951031923294,293.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5130734443664551,0.050000000745058,0.2304967492818832,291.1361389160156,291.1499938964844,268.0899963378906,266.68377685546875,282.8714599609375,293.70428466796875,291.1360778808594,1.0,0.2296355664730072,0.8334027528762817,0.8334027528762817,1.0,1.0,-1.040558695793152,0.4403483867645263,0.6002103686332703,0.1942882537841797,0.0,0.0,0.3998268842697143,38.0128288269043,49.0,-1.3134706020355225,-8666.82421875,131.23068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,306.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.41796875,18000.0,0.0,0.0,0.1939480602741241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116924166679382,0.3116971254348755,-4.705251285486156e-06,0.0,0.0001968326250789,0.0,0.0,14.393789291381836,0.0,0.0,0.0,0.3119721412658691,4.0,0.0,1.0
410820,293.0955505371094,297.1499938964844,293.1499938964844,0.0929721966385841,-1904.3326416015625,304.1426086425781,0.6849818229675293,0.1156447678804397,0.1048975810408592,293.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5061684846878052,0.050000000745058,0.0486834831535816,293.07440185546875,297.1499938964844,293.1499938964844,0.2134833484888076,-3269.194580078125,304.1412353515625,0.9374572038650512,0.2967523038387298,0.2077900171279907,293.1002502441406,297.1499938964844,293.1499938964844,0.2116326242685318,-4395.029296875,304.14373779296875,0.9348316192626952,0.2944665253162384,0.2792947888374328,293.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5061684846878052,0.050000000745058,0.2309334874153137,291.1353759765625,291.1499938964844,268.07000732421875,266.6655578613281,282.87274169921875,293.72174072265625,291.13531494140625,1.0,0.2338313162326812,0.8331368565559387,0.8331368565559387,1.0,1.0,-1.0460060834884644,0.4426675736904144,0.6033385396003723,0.1957583427429199,0.0,0.0,0.4018298983573913,40.416805267333984,52.0,-1.060603141784668,-8710.44140625,136.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.3378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.546875,18000.0,0.0,0.0,0.194772869348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140043616294861,0.3140090703964233,-4.713009275292279e-06,0.0,0.0001976696948986,0.0,0.0,14.539135932922363,0.0,0.0,0.0,0.3125689923763275,4.0,0.0,1.0
410880,293.0955505371094,297.1499938964844,293.1499938964844,0.0929721966385841,-1904.3326416015625,304.1426086425781,0.6849818229675293,0.1156447678804397,0.1048975810408592,293.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5061684846878052,0.050000000745058,0.0486834831535816,293.07440185546875,297.1499938964844,293.1499938964844,0.2134833484888076,-3269.194580078125,304.1412353515625,0.9374572038650512,0.2967523038387298,0.2077900171279907,293.1002502441406,297.1499938964844,293.1499938964844,0.2116326242685318,-4395.029296875,304.14373779296875,0.9348316192626952,0.2944665253162384,0.2792947888374328,293.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5061684846878052,0.050000000745058,0.2309334874153137,291.1353759765625,291.1499938964844,268.07000732421875,266.6655578613281,282.87274169921875,293.72174072265625,291.13531494140625,1.0,0.2338313162326812,0.8331368565559387,0.8331368565559387,1.0,1.0,-1.0460060834884644,0.4426675736904144,0.6033385396003723,0.1957583427429199,0.0,0.0,0.4018298983573913,40.416805267333984,52.0,-1.060603141784668,-8710.44140625,136.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.3378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.546875,18000.0,0.0,0.0,0.194772869348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140043616294861,0.3140090703964233,-4.713009275292279e-06,0.0,0.0001976696948986,0.0,0.0,14.539135932922363,0.0,0.0,0.0,0.3125689923763275,4.0,0.0,1.0
410940,293.0955810546875,297.1499938964844,293.1499938964844,0.0944725051522255,-1928.544189453125,304.142578125,0.6787994503974915,0.1170193925499916,0.1062277480959892,293.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4995837211608886,0.050000000745058,0.0487829148769378,293.074951171875,297.1499938964844,293.1499938964844,0.215219110250473,-3290.28564453125,304.1412658691406,0.9259845614433287,0.2985560595989227,0.2091215252876281,293.09991455078125,297.1499938964844,293.1499938964844,0.2129323333501815,-4416.484375,304.1436462402344,0.922812283039093,0.2957983314990997,0.28064826130867,293.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4995837211608886,0.050000000745058,0.2314051389694214,291.1347961425781,291.1499938964844,268.04998779296875,266.64715576171875,282.8741455078125,293.73944091796875,291.134765625,1.0,0.2382242232561111,0.8328709006309509,0.8328709006309509,1.0,1.0,-1.0515108108520508,0.4450105428695678,0.6065002083778381,0.1972530633211136,0.0,0.0,0.4038954973220825,43.00846099853516,55.0,-0.7828510999679565,-8754.611328125,142.91567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,306.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.85546875,18000.0,0.0,0.0,0.1956782341003418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164156675338745,0.3164203763008117,-4.721220193459885e-06,0.0,0.0001985885319299,0.0,0.0,14.691808700561523,0.0,0.0,0.0,0.3131958544254303,4.0,0.0,1.0
411000,293.0955810546875,297.1499938964844,293.1499938964844,0.0944725051522255,-1928.544189453125,304.142578125,0.6787994503974915,0.1170193925499916,0.1062277480959892,293.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4995837211608886,0.050000000745058,0.0487829148769378,293.074951171875,297.1499938964844,293.1499938964844,0.215219110250473,-3290.28564453125,304.1412658691406,0.9259845614433287,0.2985560595989227,0.2091215252876281,293.09991455078125,297.1499938964844,293.1499938964844,0.2129323333501815,-4416.484375,304.1436462402344,0.922812283039093,0.2957983314990997,0.28064826130867,293.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4995837211608886,0.050000000745058,0.2314051389694214,291.1347961425781,291.1499938964844,268.04998779296875,266.64715576171875,282.8741455078125,293.73944091796875,291.134765625,1.0,0.2382242232561111,0.8328709006309509,0.8328709006309509,1.0,1.0,-1.0515108108520508,0.4450105428695678,0.6065002083778381,0.1972530633211136,0.0,0.0,0.4038954973220825,43.00846099853516,55.0,-0.7828510999679565,-8754.611328125,142.91567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,306.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.85546875,18000.0,0.0,0.0,0.1956782341003418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164156675338745,0.3164203763008117,-4.721220193459885e-06,0.0,0.0001985885319299,0.0,0.0,14.691808700561523,0.0,0.0,0.0,0.3131958544254303,4.0,0.0,1.0
411060,293.0956420898437,297.1499938964844,293.1499938964844,0.0959745272994041,-1952.744384765625,304.1425476074219,0.6728423833847046,0.1183887794613838,0.1075587049126625,293.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4933595061302185,0.050000000745058,0.0488881096243858,293.0755310058594,297.1499938964844,293.1499938964844,0.2169443666934967,-3311.206298828125,304.14129638671875,0.9149391055107116,0.3003430366516113,0.2104455232620239,293.0995788574219,297.1499938964844,293.1499938964844,0.2142377644777298,-4437.99609375,304.1435852050781,0.9113982319831848,0.2971324324607849,0.2820096909999847,293.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4933595061302185,0.050000000745058,0.2319041490554809,291.13446044921875,291.1499938964844,268.0299987792969,266.6285705566406,282.87567138671875,293.7572937011719,291.13446044921875,1.0,0.2427433431148529,0.8325899839401245,0.8325899839401245,1.0,1.0,-1.0570566654205322,0.4473698735237121,0.6096867918968201,0.198765829205513,0.0,0.0,0.4059938192367553,45.74721908569336,58.0,-0.4827861189842224,-8799.2177734375,149.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,306.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.365234375,18000.0,0.0,0.0,0.1966596990823745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188939392566681,0.3188986778259277,-4.72978445031913e-06,0.0,0.0001995845959754,0.0,0.0,14.84987449645996,0.0,0.0,0.0,0.3138447105884552,4.0,0.0,1.0
411120,293.0956420898437,297.1499938964844,293.1499938964844,0.0959745272994041,-1952.744384765625,304.1425476074219,0.6728423833847046,0.1183887794613838,0.1075587049126625,293.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4933595061302185,0.050000000745058,0.0488881096243858,293.0755310058594,297.1499938964844,293.1499938964844,0.2169443666934967,-3311.206298828125,304.14129638671875,0.9149391055107116,0.3003430366516113,0.2104455232620239,293.0995788574219,297.1499938964844,293.1499938964844,0.2142377644777298,-4437.99609375,304.1435852050781,0.9113982319831848,0.2971324324607849,0.2820096909999847,293.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4933595061302185,0.050000000745058,0.2319041490554809,291.13446044921875,291.1499938964844,268.0299987792969,266.6285705566406,282.87567138671875,293.7572937011719,291.13446044921875,1.0,0.2427433431148529,0.8325899839401245,0.8325899839401245,1.0,1.0,-1.0570566654205322,0.4473698735237121,0.6096867918968201,0.198765829205513,0.0,0.0,0.4059938192367553,45.74721908569336,58.0,-0.4827861189842224,-8799.2177734375,149.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,306.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.365234375,18000.0,0.0,0.0,0.1966596990823745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188939392566681,0.3188986778259277,-4.72978445031913e-06,0.0,0.0001995845959754,0.0,0.0,14.84987449645996,0.0,0.0,0.0,0.3138447105884552,4.0,0.0,1.0
411180,293.095703125,297.1499938964844,293.1499938964844,0.0974773094058036,-1976.90576171875,304.1425170898437,0.6672276258468628,0.1197526156902313,0.1088889613747596,293.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4874156415462494,0.050000000745058,0.0489977598190307,293.0761108398437,297.1499938964844,293.1499938964844,0.218657985329628,-3331.94482421875,304.141357421875,0.9048993587493896,0.3021133840084076,0.2117611914873123,293.09930419921875,297.1499938964844,293.1499938964844,0.2155473530292511,-4459.5400390625,304.1435546875,0.9012457728385924,0.2984684705734253,0.2833774387836456,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4874156415462494,0.050000000745058,0.2324242740869522,291.1343078613281,291.1499938964844,268.010009765625,266.60986328125,282.8773193359375,293.7752990722656,291.13433837890625,1.0,0.2473328560590744,0.8323090076446533,0.8323090076446533,1.0,1.0,-1.0626300573349,0.4497410356998443,0.6128890514373779,0.2002928853034973,0.0,0.0,0.4080962240695953,48.59959411621094,61.0,-0.1931846886873245,-8844.138671875,155.9523468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,306.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1977082043886184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214046657085418,0.3214094042778015,-4.73858744953759e-06,0.0,0.0002006486902246,0.0,0.0,15.011205673217772,0.0,0.0,0.0,0.3145067691802978,4.0,0.0,1.0
411240,293.095703125,297.1499938964844,293.1499938964844,0.0974773094058036,-1976.90576171875,304.1425170898437,0.6672276258468628,0.1197526156902313,0.1088889613747596,293.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4874156415462494,0.050000000745058,0.0489977598190307,293.0761108398437,297.1499938964844,293.1499938964844,0.218657985329628,-3331.94482421875,304.141357421875,0.9048993587493896,0.3021133840084076,0.2117611914873123,293.09930419921875,297.1499938964844,293.1499938964844,0.2155473530292511,-4459.5400390625,304.1435546875,0.9012457728385924,0.2984684705734253,0.2833774387836456,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4874156415462494,0.050000000745058,0.2324242740869522,291.1343078613281,291.1499938964844,268.010009765625,266.60986328125,282.8773193359375,293.7752990722656,291.13433837890625,1.0,0.2473328560590744,0.8323090076446533,0.8323090076446533,1.0,1.0,-1.0626300573349,0.4497410356998443,0.6128890514373779,0.2002928853034973,0.0,0.0,0.4080962240695953,48.59959411621094,61.0,-0.1931846886873245,-8844.138671875,155.9523468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,306.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1977082043886184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214046657085418,0.3214094042778015,-4.73858744953759e-06,0.0,0.0002006486902246,0.0,0.0,15.011205673217772,0.0,0.0,0.0,0.3145067691802978,4.0,0.0,1.0
411300,293.0957336425781,297.1499938964844,293.1499938964844,0.0982289314270019,-1988.9674072265625,304.1425170898437,0.6645675897598267,0.1204321756958961,0.1095533594489097,293.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4844984710216522,0.050000000745058,0.0490539222955703,293.0763854980469,297.1499938964844,293.1499938964844,0.2195106297731399,-3342.2490234375,304.141357421875,0.9003782868385315,0.3029921650886535,0.2124156206846237,293.0991516113281,297.1499938964844,293.1499938964844,0.2162038683891296,-4470.32763671875,304.1435241699219,0.8965646028518677,0.2991370260715484,0.2840632498264313,293.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4844984710216522,0.050000000745058,0.2326906770467758,291.1343078613281,291.1499938964844,268.0,266.6004638671875,282.87713623046875,293.7827453613281,291.1343078613281,1.0,0.2496405690908432,0.8321685194969177,0.8321685194969177,1.0,1.0,-1.0654233694076538,0.450929582118988,0.6144937872886658,0.201060488820076,0.0,0.0,0.4091442227363586,50.05994415283203,61.0,-0.2093090564012527,-8867.1962890625,159.36871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91290283203125,306.343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.99609375,18000.0,0.0,0.0,0.1982542127370834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226636052131653,0.3226683437824249,-4.743044883070979e-06,0.0,0.0002012028271565,0.0,0.0,15.092544555664062,0.0,0.0,0.0,0.3148404955863952,4.0,0.0,1.0
411360,293.0957946777344,297.1499938964844,293.1499938964844,0.0989850461483001,-2001.0953369140625,304.1425170898437,0.6620078682899475,0.1211068704724311,0.1102159097790718,293.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4815826117992401,0.050000000745058,0.0491108298301696,293.0766906738281,297.1499938964844,293.1499938964844,0.2203741669654846,-3352.69140625,304.141357421875,0.8960150480270386,0.3038638830184936,0.2130668610334396,293.0990600585937,297.1499938964844,293.1499938964844,0.2168751955032348,-4481.37158203125,304.1434936523437,0.8920235633850098,0.2998039126396179,0.2847493886947632,293.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4815826117992401,0.050000000745058,0.2329606413841247,291.1336669921875,291.1499938964844,267.989990234375,266.5910339355469,282.8703308105469,293.7788391113281,291.1333312988281,1.0,0.2519509196281433,0.832019031047821,0.832019031047821,1.0,1.0,-1.0682162046432495,0.4521174430847168,0.6160987019538879,0.201828733086586,0.0,0.0,0.4102894961833954,51.539363861083984,64.0,-2.058910608291626,-8892.4853515625,162.83631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,306.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.439453125,18000.0,0.0,0.0,0.198815107345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239612281322479,0.3239659667015075,-4.747553248307668e-06,0.0,0.0002017720689764,0.0,0.0,15.17635440826416,0.0,0.0,0.0,0.3151854872703552,4.0,0.0,1.0
