time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.0960693359375,297.1499938964844,293.1499938964844,0.1004922017455101,-2025.2344970703125,304.1424865722656,0.6571546196937561,0.1224245131015777,0.1115191876888275,293.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4756285846233368,0.050000000745058,0.0492266230285167,293.0769958496094,297.1499938964844,293.1499938964844,0.2221549153327942,-3374.239990234375,304.1412658691406,0.8877151608467102,0.3056594729423523,0.2143794745206833,293.0992126464844,297.1499938964844,293.1499938964844,0.2182250171899795,-4503.580078125,304.1434020996094,0.8833346962928772,0.3010618388652801,0.2860839366912842,293.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4756285846233368,0.050000000745058,0.2335098981857299,291.13006591796875,291.1499938964844,267.9700012207031,266.57208251953125,282.8565673828125,293.7701416015625,291.1298217773437,1.0,0.256564199924469,0.8317199945449829,0.8317199945449829,1.0,1.0,-1.0737560987472534,0.4544738531112671,0.6192821860313416,0.2033563405275344,0.0,0.0,0.4131956696510315,54.547794342041016,67.0,-3.637830257415772,-8950.6005859375,169.89964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882751464844,306.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4375,18000.0,0.0,0.0,0.1999953389167785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272396028041839,0.327244371175766,-4.758226168632973e-06,0.0,0.0002029698516707,0.0,0.0,15.386971473693848,0.0,0.0,0.0,0.3160465657711029,4.0,0.0,1.0
411480,293.0960693359375,297.1499938964844,293.1499938964844,0.1004922017455101,-2025.2344970703125,304.1424865722656,0.6571546196937561,0.1224245131015777,0.1115191876888275,293.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4756285846233368,0.050000000745058,0.0492266230285167,293.0769958496094,297.1499938964844,293.1499938964844,0.2221549153327942,-3374.239990234375,304.1412658691406,0.8877151608467102,0.3056594729423523,0.2143794745206833,293.0992126464844,297.1499938964844,293.1499938964844,0.2182250171899795,-4503.580078125,304.1434020996094,0.8833346962928772,0.3010618388652801,0.2860839366912842,293.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4756285846233368,0.050000000745058,0.2335098981857299,291.13006591796875,291.1499938964844,267.9700012207031,266.57208251953125,282.8565673828125,293.7701416015625,291.1298217773437,1.0,0.256564199924469,0.8317199945449829,0.8317199945449829,1.0,1.0,-1.0737560987472534,0.4544738531112671,0.6192821860313416,0.2033563405275344,0.0,0.0,0.4131956696510315,54.547794342041016,67.0,-3.637830257415772,-8950.6005859375,169.89964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882751464844,306.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4375,18000.0,0.0,0.0,0.1999953389167785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272396028041839,0.327244371175766,-4.758226168632973e-06,0.0,0.0002029698516707,0.0,0.0,15.386971473693848,0.0,0.0,0.0,0.3160465657711029,4.0,0.0,1.0
411540,293.0956726074219,297.1499938964844,293.1499938964844,0.102035105228424,-2049.848388671875,304.1424255371094,0.6527965664863586,0.1238703057169914,0.1128648966550827,293.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4692950844764709,0.050000000745058,0.0493444539606571,293.0774230957031,297.1499938964844,293.1499938964844,0.2239575386047363,-3395.9814453125,304.14117431640625,0.8800492882728577,0.3074276149272918,0.2157387882471084,293.1001892089844,297.1499938964844,293.1499938964844,0.2193946987390518,-4522.68212890625,304.1436767578125,0.8750821948051453,0.3021506071090698,0.2872607707977295,293.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4692950844764709,0.050000000745058,0.2340688407421112,291.1285400390625,291.1499938964844,267.95001220703125,266.5530700683594,282.8428649902344,293.7615661621094,291.1284484863281,1.0,0.2611474692821502,0.8314209580421448,0.8314209580421448,1.0,1.0,-1.0792276859283447,0.4568018615245819,0.6224258542060852,0.2048691362142563,0.0,0.0,0.4161725044250488,57.6074333190918,70.0,-2.1903743743896484,-9011.697265625,177.10476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689270019531,306.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.603515625,18000.0,0.0,0.0,0.2012742161750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308749198913574,0.3308796882629394,-4.771060048369691e-06,0.0,0.00020426773699,0.0,0.0,15.625151634216309,0.0,0.0,0.0,0.3170183300971985,4.0,0.0,1.0
411600,293.0956726074219,297.1499938964844,293.1499938964844,0.102035105228424,-2049.848388671875,304.1424255371094,0.6527965664863586,0.1238703057169914,0.1128648966550827,293.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4692950844764709,0.050000000745058,0.0493444539606571,293.0774230957031,297.1499938964844,293.1499938964844,0.2239575386047363,-3395.9814453125,304.14117431640625,0.8800492882728577,0.3074276149272918,0.2157387882471084,293.1001892089844,297.1499938964844,293.1499938964844,0.2193946987390518,-4522.68212890625,304.1436767578125,0.8750821948051453,0.3021506071090698,0.2872607707977295,293.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4692950844764709,0.050000000745058,0.2340688407421112,291.1285400390625,291.1499938964844,267.95001220703125,266.5530700683594,282.8428649902344,293.7615661621094,291.1284484863281,1.0,0.2611474692821502,0.8314209580421448,0.8314209580421448,1.0,1.0,-1.0792276859283447,0.4568018615245819,0.6224258542060852,0.2048691362142563,0.0,0.0,0.4161725044250488,57.6074333190918,70.0,-2.1903743743896484,-9011.697265625,177.10476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689270019531,306.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.603515625,18000.0,0.0,0.0,0.2012742161750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308749198913574,0.3308796882629394,-4.771060048369691e-06,0.0,0.00020426773699,0.0,0.0,15.625151634216309,0.0,0.0,0.0,0.3170183300971985,4.0,0.0,1.0
411660,293.09381103515625,297.1499938964844,293.1499938964844,0.1039036735892295,-2079.59765625,304.1418151855469,0.6493789553642273,0.1256220638751983,0.1145027577877044,293.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.462319403886795,0.050000000745058,0.0494637042284011,293.0796203613281,297.1499938964844,293.1499938964844,0.225445881485939,-3413.779052734375,304.14166259765625,0.8726181387901306,0.308819442987442,0.2168510109186172,293.1014709472656,297.1499938964844,293.1499938964844,0.2204624563455581,-4540.06005859375,304.1439819335937,0.867343544960022,0.3031564056873321,0.2883432507514953,293.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.462319403886795,0.050000000745058,0.234634518623352,291.1278686523437,291.1499938964844,267.92999267578125,266.5339660644531,282.8292236328125,293.7530822753906,291.1278381347656,1.0,0.2656837999820709,0.8311070799827576,0.8311070799827576,1.0,1.0,-1.084649920463562,0.4591085314750671,0.6255414485931396,0.2063709050416946,0.0,0.0,0.419178307056427,60.70269775390625,73.0,-1.066443681716919,-9072.783203125,184.4286499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482971191406,306.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.783203125,18000.0,0.0,0.0,0.2026461809873581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334576815366745,0.334581583738327,-4.784539669344667e-06,0.0,0.0002056601078948,0.0,0.0,15.870790481567385,0.0,0.0,0.0,0.3180224597454071,4.0,0.0,1.0
411720,293.09381103515625,297.1499938964844,293.1499938964844,0.1039036735892295,-2079.59765625,304.1418151855469,0.6493789553642273,0.1256220638751983,0.1145027577877044,293.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.462319403886795,0.050000000745058,0.0494637042284011,293.0796203613281,297.1499938964844,293.1499938964844,0.225445881485939,-3413.779052734375,304.14166259765625,0.8726181387901306,0.308819442987442,0.2168510109186172,293.1014709472656,297.1499938964844,293.1499938964844,0.2204624563455581,-4540.06005859375,304.1439819335937,0.867343544960022,0.3031564056873321,0.2883432507514953,293.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.462319403886795,0.050000000745058,0.234634518623352,291.1278686523437,291.1499938964844,267.92999267578125,266.5339660644531,282.8292236328125,293.7530822753906,291.1278381347656,1.0,0.2656837999820709,0.8311070799827576,0.8311070799827576,1.0,1.0,-1.084649920463562,0.4591085314750671,0.6255414485931396,0.2063709050416946,0.0,0.0,0.419178307056427,60.70269775390625,73.0,-1.066443681716919,-9072.783203125,184.4286499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482971191406,306.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.783203125,18000.0,0.0,0.0,0.2026461809873581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334576815366745,0.334581583738327,-4.784539669344667e-06,0.0,0.0002056601078948,0.0,0.0,15.870790481567385,0.0,0.0,0.0,0.3180224597454071,4.0,0.0,1.0
411780,293.09259033203125,297.1499938964844,293.1499938964844,0.1058379039168357,-2110.237548828125,304.1413269042969,0.6463630199432373,0.1273002922534942,0.1161896511912345,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4553429782390594,0.050000000745058,0.0495843067765235,293.0824279785156,297.1499938964844,293.1499938964844,0.2267358601093292,-3429.134765625,304.14227294921875,0.8655211329460144,0.3100326061248779,0.2178080976009369,293.102783203125,297.1499938964844,293.1499938964844,0.2214811444282531,-4556.6259765625,304.144287109375,0.8601228594779968,0.3041176497936249,0.2893783450126648,293.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4553429782390594,0.050000000745058,0.2352066040039062,291.1274108886719,291.1499938964844,267.9100036621094,266.5148620605469,282.8088073730469,293.7333068847656,291.1272277832031,1.0,0.2701581716537475,0.8307932615280151,0.8307932615280151,1.0,1.0,-1.0898975133895874,0.4613406658172607,0.6285568475723267,0.2078280746936798,0.0,0.0,0.4222082495689392,63.83028411865234,76.0,-1.551479697227478,-9135.9052734375,191.8261566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277893066406,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1875,18000.0,0.0,0.0,0.2040991783142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383249640464782,0.3383297622203827,-4.798419922735775e-06,0.0,0.0002071347262244,0.0,0.0,16.122150421142578,0.0,0.0,0.0,0.3190495371818542,4.0,0.0,1.0
411840,293.09259033203125,297.1499938964844,293.1499938964844,0.1058379039168357,-2110.237548828125,304.1413269042969,0.6463630199432373,0.1273002922534942,0.1161896511912345,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4553429782390594,0.050000000745058,0.0495843067765235,293.0824279785156,297.1499938964844,293.1499938964844,0.2267358601093292,-3429.134765625,304.14227294921875,0.8655211329460144,0.3100326061248779,0.2178080976009369,293.102783203125,297.1499938964844,293.1499938964844,0.2214811444282531,-4556.6259765625,304.144287109375,0.8601228594779968,0.3041176497936249,0.2893783450126648,293.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4553429782390594,0.050000000745058,0.2352066040039062,291.1274108886719,291.1499938964844,267.9100036621094,266.5148620605469,282.8088073730469,293.7333068847656,291.1272277832031,1.0,0.2701581716537475,0.8307932615280151,0.8307932615280151,1.0,1.0,-1.0898975133895874,0.4613406658172607,0.6285568475723267,0.2078280746936798,0.0,0.0,0.4222082495689392,63.83028411865234,76.0,-1.551479697227478,-9135.9052734375,191.8261566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277893066406,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1875,18000.0,0.0,0.0,0.2040991783142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383249640464782,0.3383297622203827,-4.798419922735775e-06,0.0,0.0002071347262244,0.0,0.0,16.122150421142578,0.0,0.0,0.0,0.3190495371818542,4.0,0.0,1.0
411900,293.09326171875,297.1499938964844,293.1499938964844,0.1066265255212783,-2122.658447265625,304.1414794921875,0.6446282863616943,0.1278921514749527,0.1168604716658592,293.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4520460367202759,0.050000000745058,0.0496455281972885,293.0838623046875,297.1499938964844,293.1499938964844,0.2273690700531005,-3436.6962890625,304.1425476074219,0.8621009588241577,0.3106075823307037,0.2182590514421463,293.1034545898437,297.1499938964844,293.1499938964844,0.2220035791397094,-4565.15869140625,304.1443786621094,0.8566718697547913,0.3045870065689087,0.2898849248886108,293.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4520460367202759,0.050000000745058,0.2354970127344131,291.1259460449219,291.1499938964844,267.8999938964844,266.5052795410156,282.79376220703125,293.7147827148437,291.1255798339844,1.0,0.2723640501499176,0.8306363821029663,0.8306363821029663,1.0,1.0,-1.092274188995361,0.4623501598834991,0.6299239993095398,0.208489790558815,0.0,0.0,0.423953503370285,65.4140853881836,76.0,-3.027280330657959,-9169.7421875,195.50917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,306.3770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.310546875,18000.0,0.0,0.0,0.2048560976982116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403662741184234,0.3403711020946502,-4.805704975296976e-06,0.0,0.0002079029072774,0.0,0.0,16.259029388427734,0.0,0.0,0.0,0.3196097314357757,4.0,0.0,1.0
411960,293.0944519042969,297.1499938964844,293.1499938964844,0.1072704866528511,-2132.750732421875,304.1418762207031,0.6427328586578369,0.1283815056085586,0.1174029409885406,293.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4488800764083862,0.050000000745058,0.0497072264552116,293.08526611328125,297.1499938964844,293.1499938964844,0.2279860526323318,-3444.0595703125,304.14276123046875,0.8587830066680908,0.3111724555492401,0.2187010049819946,293.1040954589844,297.1499938964844,293.1499938964844,0.2225167453289032,-4573.5322265625,304.1444702148437,0.8533312082290649,0.3050501048564911,0.2903857827186584,293.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4488800764083862,0.050000000745058,0.2357896715402603,291.1245422363281,291.1499938964844,267.8900146484375,266.4956970214844,282.7787780761719,293.6962890625,291.12432861328125,1.0,0.2745457887649536,0.8304722309112549,0.8304722309112549,1.0,1.0,-1.094482421875,0.4632868766784668,0.6311955451965332,0.2091040909290313,0.0,0.0,0.4257988631725311,67.0075912475586,79.0,-2.8571362495422363,-9205.3642578125,199.171615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80718994140625,306.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.787109375,18000.0,0.0,0.0,0.2056353539228439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426303565502167,0.3426351845264435,-4.813748546439456e-06,0.0,0.0002086937456624,0.0,0.0,16.41141128540039,0.0,0.0,0.0,0.3202288150787353,4.0,0.0,1.0
412020,293.09722900390625,297.1499938964844,293.1499938964844,0.108342058956623,-2149.448974609375,304.1427917480469,0.6388868093490601,0.1292242556810379,0.1183135882019996,293.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4429723918437958,0.050000000745058,0.0498310066759586,293.087890625,297.1499938964844,293.1499938964844,0.22914819419384,-3457.88232421875,304.14324951171875,0.8525068163871765,0.3122796714305877,0.2195678800344467,293.1053466796875,297.1499938964844,293.1499938964844,0.22348053753376,-4589.189453125,304.14471435546875,0.8470168709754944,0.3059582114219665,0.2913706302642822,293.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4429723918437958,0.050000000745058,0.2363768368959427,291.1241149902344,291.1499938964844,267.8699951171875,266.4765014648437,282.7500915527344,293.6614074707031,291.12420654296875,1.0,0.2788377106189728,0.8301439881324768,0.8301439881324768,1.0,1.0,-1.0986515283584597,0.4650542736053467,0.633597195148468,0.2102641463279724,0.0,0.0,0.4293027520179748,70.20110321044922,67.0,-0.5782207250595093,-9275.1904296875,206.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861022949219,306.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.822265625,18000.0,0.0,0.0,0.207260176539421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471822440624237,0.3471870720386505,-4.831050773645984e-06,0.0,0.0002103427250403,0.0,0.0,16.723487854003906,0.0,0.0,0.0,0.321494847536087,4.0,0.0,1.0
412080,293.09722900390625,297.1499938964844,293.1499938964844,0.108342058956623,-2149.448974609375,304.1427917480469,0.6388868093490601,0.1292242556810379,0.1183135882019996,293.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4429723918437958,0.050000000745058,0.0498310066759586,293.087890625,297.1499938964844,293.1499938964844,0.22914819419384,-3457.88232421875,304.14324951171875,0.8525068163871765,0.3122796714305877,0.2195678800344467,293.1053466796875,297.1499938964844,293.1499938964844,0.22348053753376,-4589.189453125,304.14471435546875,0.8470168709754944,0.3059582114219665,0.2913706302642822,293.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4429723918437958,0.050000000745058,0.2363768368959427,291.1241149902344,291.1499938964844,267.8699951171875,266.4765014648437,282.7500915527344,293.6614074707031,291.12420654296875,1.0,0.2788377106189728,0.8301439881324768,0.8301439881324768,1.0,1.0,-1.0986515283584597,0.4650542736053467,0.633597195148468,0.2102641463279724,0.0,0.0,0.4293027520179748,70.20110321044922,67.0,-0.5782207250595093,-9275.1904296875,206.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861022949219,306.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.822265625,18000.0,0.0,0.0,0.207260176539421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471822440624237,0.3471870720386505,-4.831050773645984e-06,0.0,0.0002103427250403,0.0,0.0,16.723487854003906,0.0,0.0,0.0,0.321494847536087,4.0,0.0,1.0
412140,293.0998229980469,297.1499938964844,293.1499938964844,0.1091380789875984,-2161.736328125,304.14385986328125,0.6416329145431519,0.1300311833620071,0.1190003678202629,293.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.444645345211029,0.050000000745058,0.0497946888208389,293.09002685546875,297.1499938964844,293.1499938964844,0.2301125079393386,-3469.250732421875,304.1438903808594,0.8555672764778137,0.3134160041809082,0.220319002866745,293.1064147949219,297.1499938964844,293.1499938964844,0.2242412567138672,-4601.400390625,304.14520263671875,0.8498507738113403,0.3068702518939972,0.2921879589557647,293.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.444645345211029,0.050000000745058,0.2362045794725418,291.1261901855469,291.1499938964844,267.8500061035156,266.4573669433594,282.7243347167969,293.6308898925781,291.126708984375,1.0,0.2775368392467499,0.829815685749054,0.829815685749054,1.0,1.0,-1.1011089086532593,0.4660791456699371,0.6350297927856445,0.2109578549861908,0.0,0.0,0.4323826134204864,69.31718444824219,55.0,3.3694002628326416,-9334.2236328125,205.6133270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76763916015625,306.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.13671875,18000.0,0.0,0.0,0.2089389711618423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513866066932678,0.351391464471817,-4.847998297918821e-06,0.0,0.0002120464923791,0.0,0.0,17.017480850219727,0.0,0.0,0.0,0.3226869106292724,4.0,0.0,1.0
412200,293.0998229980469,297.1499938964844,293.1499938964844,0.1091380789875984,-2161.736328125,304.14385986328125,0.6416329145431519,0.1300311833620071,0.1190003678202629,293.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.444645345211029,0.050000000745058,0.0497946888208389,293.09002685546875,297.1499938964844,293.1499938964844,0.2301125079393386,-3469.250732421875,304.1438903808594,0.8555672764778137,0.3134160041809082,0.220319002866745,293.1064147949219,297.1499938964844,293.1499938964844,0.2242412567138672,-4601.400390625,304.14520263671875,0.8498507738113403,0.3068702518939972,0.2921879589557647,293.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.444645345211029,0.050000000745058,0.2362045794725418,291.1261901855469,291.1499938964844,267.8500061035156,266.4573669433594,282.7243347167969,293.6308898925781,291.126708984375,1.0,0.2775368392467499,0.829815685749054,0.829815685749054,1.0,1.0,-1.1011089086532593,0.4660791456699371,0.6350297927856445,0.2109578549861908,0.0,0.0,0.4323826134204864,69.31718444824219,55.0,3.3694002628326416,-9334.2236328125,205.6133270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76763916015625,306.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.13671875,18000.0,0.0,0.0,0.2089389711618423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513866066932678,0.351391464471817,-4.847998297918821e-06,0.0,0.0002120464923791,0.0,0.0,17.017480850219727,0.0,0.0,0.0,0.3226869106292724,4.0,0.0,1.0
412260,293.1018371582031,297.1499938964844,293.1499938964844,0.1098141223192215,-2172.115966796875,304.144775390625,0.6502137780189514,0.130893275141716,0.1196066439151763,293.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4527542889118194,0.050000000745058,0.0496320500969886,293.0914001464844,297.1499938964844,293.1499938964844,0.2309790402650833,-3479.4189453125,304.1444702148437,0.8666143417358398,0.3146584033966064,0.2210442125797271,293.107177734375,297.1499938964844,293.1499938964844,0.2248549461364746,-4611.1435546875,304.1457824707031,0.8604561686515808,0.3078227043151855,0.2929122149944305,293.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4527542889118194,0.050000000745058,0.2354330718517303,291.1312866210937,291.1499938964844,267.8299865722656,266.438232421875,282.70166015625,293.6053466796875,291.13189697265625,1.0,0.2724522650241852,0.8294957876205444,0.8294957876205444,1.0,1.0,-1.102455496788025,0.466625839471817,0.6358296871185303,0.2113392651081085,0.0,0.0,0.434542715549469,65.21887969970703,43.0,6.332818984985352,-9378.9609375,198.36329650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7575378417969,306.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.98046875,18000.0,0.0,0.0,0.2105931639671325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354567140340805,0.3545719981193542,-4.8621259338688105e-06,0.0,0.0002137252886313,0.0,0.0,17.24583625793457,0.0,0.0,0.0,0.3236139118671417,4.0,0.0,1.0
412320,293.1018371582031,297.1499938964844,293.1499938964844,0.1098141223192215,-2172.115966796875,304.144775390625,0.6502137780189514,0.130893275141716,0.1196066439151763,293.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4527542889118194,0.050000000745058,0.0496320500969886,293.0914001464844,297.1499938964844,293.1499938964844,0.2309790402650833,-3479.4189453125,304.1444702148437,0.8666143417358398,0.3146584033966064,0.2210442125797271,293.107177734375,297.1499938964844,293.1499938964844,0.2248549461364746,-4611.1435546875,304.1457824707031,0.8604561686515808,0.3078227043151855,0.2929122149944305,293.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4527542889118194,0.050000000745058,0.2354330718517303,291.1312866210937,291.1499938964844,267.8299865722656,266.438232421875,282.70166015625,293.6053466796875,291.13189697265625,1.0,0.2724522650241852,0.8294957876205444,0.8294957876205444,1.0,1.0,-1.102455496788025,0.466625839471817,0.6358296871185303,0.2113392651081085,0.0,0.0,0.434542715549469,65.21887969970703,43.0,6.332818984985352,-9378.9609375,198.36329650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7575378417969,306.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.98046875,18000.0,0.0,0.0,0.2105931639671325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354567140340805,0.3545719981193542,-4.8621259338688105e-06,0.0,0.0002137252886313,0.0,0.0,17.24583625793457,0.0,0.0,0.0,0.3236139118671417,4.0,0.0,1.0
412380,293.1033630371094,297.1499938964844,293.1499938964844,0.1104518696665763,-2181.916015625,304.1454467773437,0.664437472820282,0.1318066269159317,0.1201830878853797,293.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.466880589723587,0.050000000745058,0.0493869185447692,293.0921325683594,297.1499938964844,293.1499938964844,0.2318471372127533,-3489.639404296875,304.1448669433594,0.8850493431091309,0.3159931004047394,0.2217763066291809,293.10760498046875,297.1499938964844,293.1499938964844,0.2254222333431244,-4620.1572265625,304.146240234375,0.8782949447631836,0.3088154792785644,0.2935928106307983,293.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.466880589723587,0.050000000745058,0.2342702746391296,291.136474609375,291.1499938964844,267.8099975585937,266.41912841796875,282.6811218261719,293.58331298828125,291.13702392578125,1.0,0.2645696997642517,0.8291758298873901,0.8291758298873901,1.0,1.0,-1.1031534671783447,0.4668922126293182,0.6362612247467041,0.2115395069122314,0.0,0.0,0.4359990060329437,59.02277755737305,31.0,6.970140933990479,-9413.421875,186.9559783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760009765625,306.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.2121373862028122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567654490470886,0.3567703366279602,-4.872337285632966e-06,0.0,0.0002152924716938,0.0,0.0,17.406049728393555,0.0,0.0,0.0,0.3242654502391815,4.0,0.0,1.0
412440,293.1033630371094,297.1499938964844,293.1499938964844,0.1104518696665763,-2181.916015625,304.1454467773437,0.664437472820282,0.1318066269159317,0.1201830878853797,293.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.466880589723587,0.050000000745058,0.0493869185447692,293.0921325683594,297.1499938964844,293.1499938964844,0.2318471372127533,-3489.639404296875,304.1448669433594,0.8850493431091309,0.3159931004047394,0.2217763066291809,293.10760498046875,297.1499938964844,293.1499938964844,0.2254222333431244,-4620.1572265625,304.146240234375,0.8782949447631836,0.3088154792785644,0.2935928106307983,293.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.466880589723587,0.050000000745058,0.2342702746391296,291.136474609375,291.1499938964844,267.8099975585937,266.41912841796875,282.6811218261719,293.58331298828125,291.13702392578125,1.0,0.2645696997642517,0.8291758298873901,0.8291758298873901,1.0,1.0,-1.1031534671783447,0.4668922126293182,0.6362612247467041,0.2115395069122314,0.0,0.0,0.4359990060329437,59.02277755737305,31.0,6.970140933990479,-9413.421875,186.9559783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760009765625,306.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.2121373862028122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567654490470886,0.3567703366279602,-4.872337285632966e-06,0.0,0.0002152924716938,0.0,0.0,17.406049728393555,0.0,0.0,0.0,0.3242654502391815,4.0,0.0,1.0
412500,293.1039733886719,297.1499938964844,293.1499938964844,0.110763669013977,-2186.7138671875,304.1457214355469,0.6739421486854553,0.132278025150299,0.1204651743173599,293.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4747825562953949,0.050000000745058,0.0492425858974456,293.0923156738281,297.1499938964844,293.1499938964844,0.2322879880666732,-3494.84326171875,304.1449890136719,0.8972482681274414,0.3166878223419189,0.2221469432115554,293.1077575683594,297.1499938964844,293.1499938964844,0.225698634982109,-4624.56103515625,304.1464233398437,0.8901838064193726,0.3093249201774597,0.2939243614673614,293.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4747825562953949,0.050000000745058,0.2335856258869171,291.138916015625,291.1499938964844,267.79998779296875,266.4096069335937,282.67138671875,293.5731811523437,291.1394348144531,1.0,0.2597925961017608,0.829015851020813,0.829015851020813,1.0,1.0,-1.1033397912979126,0.4669552147388458,0.6363846063613892,0.2115939706563949,0.0,0.0,0.4364927411079407,55.37123489379883,31.0,6.820544242858887,-9427.916015625,180.15872192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,306.46392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.240234375,18000.0,0.0,0.0,0.2128474116325378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357545793056488,0.3575506508350372,-4.876122147834394e-06,0.0,0.0002160130534321,0.0,0.0,17.4636287689209,0.0,0.0,0.0,0.3244995772838592,4.0,0.0,1.0
412560,293.1044921875,297.1499938964844,293.1499938964844,0.1110733225941658,-2191.48388671875,304.1459350585937,0.6852591633796692,0.1327567249536514,0.1207445338368415,293.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.482757031917572,0.050000000745058,0.049087606370449,293.0924377441406,297.1499938964844,293.1499938964844,0.2327357232570648,-3500.1376953125,304.14508056640625,0.9120787382125854,0.3173969089984894,0.222520649433136,293.1078491210937,297.1499938964844,293.1499938964844,0.2259747236967086,-4628.97119140625,304.1465759277344,0.904289960861206,0.3098416328430176,0.2942526042461395,293.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.482757031917572,0.050000000745058,0.2328504770994186,291.1411437988281,291.1499938964844,267.7900085449219,266.40008544921875,282.6618957519531,293.5634460449219,291.1416320800781,1.0,0.254544198513031,0.8288679122924805,0.8288679122924805,1.0,1.0,-1.1034493446350098,0.4669859409332275,0.6364634037017822,0.2116275131702423,0.0,0.0,0.4368562400341034,51.44905471801758,25.0,6.433843612670898,-9441.009765625,172.82835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7761535644531,306.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.888671875,18000.0,0.0,0.0,0.2135076969861984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581387102603912,0.3581435680389404,-4.879104380961508e-06,0.0,0.0002166831691283,0.0,0.0,17.507787704467773,0.0,0.0,0.0,0.3246794044971466,4.0,0.0,1.0
412620,293.10546875,297.1499938964844,293.1499938964844,0.111745148897171,-2201.87841796875,304.1461486816406,0.7090295553207397,0.1337141990661621,0.1213426291942596,293.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4978631138801574,0.050000000745058,0.0488105602562427,293.0925598144531,297.1499938964844,293.1499938964844,0.2337047010660171,-3511.64892578125,304.1451110839844,0.9459548592567444,0.3188273310661316,0.2233097106218338,293.10797119140625,297.1499938964844,293.1499938964844,0.2265888899564743,-4638.86962890625,304.1466979980469,0.9370896816253662,0.3108837008476257,0.2949551939964294,293.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4978631138801574,0.050000000745058,0.2315362840890884,291.1445007324219,291.1499938964844,267.7699890136719,266.38116455078125,282.6431579589844,293.54461669921875,291.1447448730469,1.0,0.2450899928808212,0.828572154045105,0.828572154045105,1.0,1.0,-1.104047417640686,0.4672131836414337,0.6368342041969299,0.211795300245285,0.0,0.0,0.4373432099819183,44.44321823120117,25.0,4.469539642333984,-9466.7373046875,159.8451385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,306.5006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.2146664410829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589095175266266,0.3589143753051758,-4.883083420281764e-06,0.0,0.0002178591530537,0.0,0.0,17.565622329711914,0.0,0.0,0.0,0.3249163031578064,4.0,0.0,1.0
412680,293.10546875,297.1499938964844,293.1499938964844,0.111745148897171,-2201.87841796875,304.1461486816406,0.7090295553207397,0.1337141990661621,0.1213426291942596,293.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4978631138801574,0.050000000745058,0.0488105602562427,293.0925598144531,297.1499938964844,293.1499938964844,0.2337047010660171,-3511.64892578125,304.1451110839844,0.9459548592567444,0.3188273310661316,0.2233097106218338,293.10797119140625,297.1499938964844,293.1499938964844,0.2265888899564743,-4638.86962890625,304.1466979980469,0.9370896816253662,0.3108837008476257,0.2949551939964294,293.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4978631138801574,0.050000000745058,0.2315362840890884,291.1445007324219,291.1499938964844,267.7699890136719,266.38116455078125,282.6431579589844,293.54461669921875,291.1447448730469,1.0,0.2450899928808212,0.828572154045105,0.828572154045105,1.0,1.0,-1.104047417640686,0.4672131836414337,0.6368342041969299,0.211795300245285,0.0,0.0,0.4373432099819183,44.44321823120117,25.0,4.469539642333984,-9466.7373046875,159.8451385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,306.5006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.2146664410829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589095175266266,0.3589143753051758,-4.883083420281764e-06,0.0,0.0002178591530537,0.0,0.0,17.565622329711914,0.0,0.0,0.0,0.3249163031578064,4.0,0.0,1.0
412740,293.1064758300781,297.1499938964844,293.1499938964844,0.1124893650412559,-2213.441650390625,304.1462097167969,0.7284756302833557,0.1346361488103866,0.1219893023371696,293.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5117074847221375,0.050000000745058,0.0486082956194877,293.0928649902344,297.1499938964844,293.1499938964844,0.2347689867019653,-3524.34716796875,304.1449584960937,0.9735426902770996,0.3202221095561981,0.2241399884223938,293.108154296875,297.1499938964844,293.1499938964844,0.2273086458444595,-4650.57568359375,304.1465759277344,0.9653685092926024,0.3119146227836609,0.2957285344600677,293.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5117074847221375,0.050000000745058,0.2305768281221389,291.14569091796875,291.1499938964844,267.75,266.3623046875,282.62420654296875,293.5257873535156,291.1457214355469,1.0,0.2381676882505417,0.8282763957977295,0.8282763957977295,1.0,1.0,-1.1053537130355835,0.4677484333515167,0.6376053094863892,0.2121556103229522,0.0,0.0,0.4378138780593872,39.34081268310547,28.0,1.720633864402771,-9495.9716796875,150.6197052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84100341796875,306.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6015625,18000.0,0.0,0.0,0.2156119346618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595154881477356,0.3595203757286072,-4.885722319158958e-06,0.0,0.0002188187063438,0.0,0.0,17.60956573486328,0.0,0.0,0.0,0.3250961303710937,4.0,0.0,1.0
412800,293.1064758300781,297.1499938964844,293.1499938964844,0.1124893650412559,-2213.441650390625,304.1462097167969,0.7284756302833557,0.1346361488103866,0.1219893023371696,293.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5117074847221375,0.050000000745058,0.0486082956194877,293.0928649902344,297.1499938964844,293.1499938964844,0.2347689867019653,-3524.34716796875,304.1449584960937,0.9735426902770996,0.3202221095561981,0.2241399884223938,293.108154296875,297.1499938964844,293.1499938964844,0.2273086458444595,-4650.57568359375,304.1465759277344,0.9653685092926024,0.3119146227836609,0.2957285344600677,293.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5117074847221375,0.050000000745058,0.2305768281221389,291.14569091796875,291.1499938964844,267.75,266.3623046875,282.62420654296875,293.5257873535156,291.1457214355469,1.0,0.2381676882505417,0.8282763957977295,0.8282763957977295,1.0,1.0,-1.1053537130355835,0.4677484333515167,0.6376053094863892,0.2121556103229522,0.0,0.0,0.4378138780593872,39.34081268310547,28.0,1.720633864402771,-9495.9716796875,150.6197052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84100341796875,306.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6015625,18000.0,0.0,0.0,0.2156119346618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595154881477356,0.3595203757286072,-4.885722319158958e-06,0.0,0.0002188187063438,0.0,0.0,17.60956573486328,0.0,0.0,0.0,0.3250961303710937,4.0,0.0,1.0
412860,293.1076354980469,297.1499938964844,293.1499938964844,0.1132829338312149,-2225.78955078125,304.1461486816406,0.7419552206993103,0.135504275560379,0.122666098177433,293.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5219444632530212,0.050000000745058,0.0484880469739437,293.093505859375,297.1499938964844,293.1499938964844,0.2358859032392501,-3537.6875,304.144775390625,0.9899649620056152,0.3215392827987671,0.2249823659658432,293.10845947265625,297.1499938964844,293.1499938964844,0.2281150370836258,-4663.73974609375,304.1463928222656,0.98261559009552,0.3129143416881561,0.2965582609176636,293.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5219444632530212,0.050000000745058,0.2300064116716385,291.1451416015625,291.1499938964844,267.7300109863281,266.34356689453125,282.6048583984375,293.5066223144531,291.14501953125,1.0,0.2341803759336471,0.8279814124107361,0.8279814124107361,1.0,1.0,-1.1073437929153442,0.4685811102390289,0.6387626528739929,0.2127023041248321,0.0,0.0,0.4384840428829193,36.324703216552734,31.0,-0.5728164911270142,-9530.8671875,145.48526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88018798828125,306.55841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.2163776308298111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603105843067169,0.3603154718875885,-4.888629518973176e-06,0.0,0.0002195957931689,0.0,0.0,17.665494918823242,0.0,0.0,0.0,0.3253223896026611,4.0,0.0,1.0
412920,293.1076354980469,297.1499938964844,293.1499938964844,0.1132829338312149,-2225.78955078125,304.1461486816406,0.7419552206993103,0.135504275560379,0.122666098177433,293.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5219444632530212,0.050000000745058,0.0484880469739437,293.093505859375,297.1499938964844,293.1499938964844,0.2358859032392501,-3537.6875,304.144775390625,0.9899649620056152,0.3215392827987671,0.2249823659658432,293.10845947265625,297.1499938964844,293.1499938964844,0.2281150370836258,-4663.73974609375,304.1463928222656,0.98261559009552,0.3129143416881561,0.2965582609176636,293.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5219444632530212,0.050000000745058,0.2300064116716385,291.1451416015625,291.1499938964844,267.7300109863281,266.34356689453125,282.6048583984375,293.5066223144531,291.14501953125,1.0,0.2341803759336471,0.8279814124107361,0.8279814124107361,1.0,1.0,-1.1073437929153442,0.4685811102390289,0.6387626528739929,0.2127023041248321,0.0,0.0,0.4384840428829193,36.324703216552734,31.0,-0.5728164911270142,-9530.8671875,145.48526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88018798828125,306.55841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.2163776308298111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603105843067169,0.3603154718875885,-4.888629518973176e-06,0.0,0.0002195957931689,0.0,0.0,17.665494918823242,0.0,0.0,0.0,0.3253223896026611,4.0,0.0,1.0
412980,293.1088562011719,297.1499938964844,293.1499938964844,0.1141060069203376,-2238.590576171875,304.14605712890625,0.7502148151397705,0.1363320648670196,0.1233607158064842,293.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5278214812278748,0.050000000745058,0.0484276376664638,293.094482421875,297.1499938964844,293.1499938964844,0.2369800806045532,-3550.8232421875,304.14471435546875,0.9982369542121888,0.3227718472480774,0.2258013486862182,293.10888671875,297.1499938964844,293.1499938964844,0.228965163230896,-4677.61767578125,304.14617919921875,0.9913766980171204,0.3138765096664428,0.2974129915237427,293.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5278214812278748,0.050000000745058,0.229719877243042,291.1436462402344,291.1499938964844,267.7099914550781,266.3249816894531,282.58526611328125,293.4873046875,291.1434631347656,1.0,0.232363149523735,0.8276864886283875,0.8276864886283875,1.0,1.0,-1.1097543239593506,0.4695973694324493,0.6401569843292236,0.2133624106645584,0.0,0.0,0.439425528049469,34.82981872558594,34.0,-1.865086317062378,-9570.4541015625,143.31800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169006347656,306.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.217014655470848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614463806152344,0.3614512681961059,-4.892709512205329e-06,0.0,0.0002202422911068,0.0,0.0,17.74531364440918,0.0,0.0,0.0,0.3256436586380005,4.0,0.0,1.0
413040,293.1088562011719,297.1499938964844,293.1499938964844,0.1141060069203376,-2238.590576171875,304.14605712890625,0.7502148151397705,0.1363320648670196,0.1233607158064842,293.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5278214812278748,0.050000000745058,0.0484276376664638,293.094482421875,297.1499938964844,293.1499938964844,0.2369800806045532,-3550.8232421875,304.14471435546875,0.9982369542121888,0.3227718472480774,0.2258013486862182,293.10888671875,297.1499938964844,293.1499938964844,0.228965163230896,-4677.61767578125,304.14617919921875,0.9913766980171204,0.3138765096664428,0.2974129915237427,293.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5278214812278748,0.050000000745058,0.229719877243042,291.1436462402344,291.1499938964844,267.7099914550781,266.3249816894531,282.58526611328125,293.4873046875,291.1434631347656,1.0,0.232363149523735,0.8276864886283875,0.8276864886283875,1.0,1.0,-1.1097543239593506,0.4695973694324493,0.6401569843292236,0.2133624106645584,0.0,0.0,0.439425528049469,34.82981872558594,34.0,-1.865086317062378,-9570.4541015625,143.31800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169006347656,306.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.217014655470848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614463806152344,0.3614512681961059,-4.892709512205329e-06,0.0,0.0002202422911068,0.0,0.0,17.74531364440918,0.0,0.0,0.0,0.3256436586380005,4.0,0.0,1.0
413100,293.1094665527344,297.1499938964844,293.1499938964844,0.1145239546895027,-2245.081298828125,304.1460266113281,0.7523143887519836,0.1367335021495819,0.1237135753035545,293.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5290156006813049,0.050000000745058,0.0484160110354423,293.0947570800781,297.1499938964844,293.1499938964844,0.2370250970125198,-3551.044921875,304.1455993652344,0.9990000128746032,0.3234201371669769,0.2257797718048095,293.1091613769531,297.1499938964844,293.1499938964844,0.2293955087661743,-4684.630859375,304.1460876464844,0.9932514429092408,0.3143448829650879,0.2978463172912597,293.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5290156006813049,0.050000000745058,0.2296647131443023,291.1429443359375,291.1499938964844,267.70001220703125,266.31573486328125,282.5758056640625,293.4779968261719,291.1428527832031,1.0,0.2320893108844757,0.8275389671325684,0.8275389671325684,1.0,1.0,-1.110610008239746,0.4699530601501465,0.6406569480895996,0.2135983407497406,0.0,0.0,0.4399707913398742,34.54787826538086,34.0,-1.599661350250244,-9589.544921875,143.01315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332580566406,306.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.2173004150390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362138956785202,0.362143874168396,-4.895280653727241e-06,0.0,0.0002205322962254,0.0,0.0,17.794347763061523,0.0,0.0,0.0,0.325840413570404,4.0,0.0,1.0
413160,293.1100769042969,297.1499938964844,293.1499938964844,0.1149382293224334,-2251.497802734375,304.14599609375,0.7533174157142639,0.1371268332004547,0.1240681186318397,293.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5292754173278809,0.050000000745058,0.0484135039150714,293.0943603515625,297.1499938964844,293.1499938964844,0.2370369285345077,-3551.039306640625,304.1463623046875,0.9990000128746032,0.3242003619670868,0.225769504904747,293.1094665527344,297.1499938964844,293.1499938964844,0.2298135757446289,-4691.41845703125,304.1460266113281,0.9939408302307128,0.3148041665554046,0.2982808351516723,293.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5292754173278809,0.050000000745058,0.2296528220176696,291.14288330078125,291.1499938964844,267.69000244140625,266.3065490722656,282.5666809082031,293.46942138671875,291.1429443359375,1.0,0.2321635037660598,0.8273811340332031,0.8273811340332031,1.0,1.0,-1.1115251779556274,0.470337301492691,0.641187846660614,0.2138402462005615,0.0,0.0,0.4404514133930206,34.49745178222656,37.0,-0.6411724090576172,-9608.3291015625,143.16419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,306.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.626953125,18000.0,0.0,0.0,0.2175684124231338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628296852111816,0.3628346025943756,-4.898066890746122e-06,0.0,0.000220804271521,0.0,0.0,17.844051361083984,0.0,0.0,0.0,0.326038509607315,4.0,0.0,1.0
