time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.1112670898437,297.1499938964844,293.1499938964844,0.1157810613512992,-2264.5625,304.1459045410156,0.7531017661094666,0.137894406914711,0.1247749030590057,293.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5279310941696167,0.050000000745058,0.0484265312552452,293.0943603515625,297.1499938964844,293.1499938964844,0.2387914955615997,-3572.333740234375,304.1445617675781,0.9990000128746032,0.3256174623966217,0.2271284461021423,293.110107421875,297.1499938964844,293.1499938964844,0.2306802123785019,-4705.521484375,304.1459045410156,0.993007242679596,0.3156963884830475,0.2991421818733215,293.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5279310941696167,0.050000000745058,0.2297146022319793,291.1413879394531,291.1499938964844,267.6700134277344,266.28826904296875,282.5475769042969,293.45166015625,291.1408996582031,1.0,0.2332219630479812,0.8270653486251831,0.8270653486251831,1.0,1.0,-1.1151256561279297,0.4718757569789886,0.6432498693466187,0.2148085832595825,0.0,0.0,0.4416501224040985,34.878475189208984,40.0,-3.3996670246124268,-9651.7265625,144.85841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,306.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.37890625,18000.0,0.0,0.0,0.2180743962526321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3642343878746032,0.3642393052577972,-4.903537501377286e-06,0.0,0.0002213177795056,0.0,0.0,17.944711685180664,0.0,0.0,0.0,0.3264479041099548,4.0,0.0,1.0
413280,293.1112670898437,297.1499938964844,293.1499938964844,0.1157810613512992,-2264.5625,304.1459045410156,0.7531017661094666,0.137894406914711,0.1247749030590057,293.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5279310941696167,0.050000000745058,0.0484265312552452,293.0943603515625,297.1499938964844,293.1499938964844,0.2387914955615997,-3572.333740234375,304.1445617675781,0.9990000128746032,0.3256174623966217,0.2271284461021423,293.110107421875,297.1499938964844,293.1499938964844,0.2306802123785019,-4705.521484375,304.1459045410156,0.993007242679596,0.3156963884830475,0.2991421818733215,293.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5279310941696167,0.050000000745058,0.2297146022319793,291.1413879394531,291.1499938964844,267.6700134277344,266.28826904296875,282.5475769042969,293.45166015625,291.1408996582031,1.0,0.2332219630479812,0.8270653486251831,0.8270653486251831,1.0,1.0,-1.1151256561279297,0.4718757569789886,0.6432498693466187,0.2148085832595825,0.0,0.0,0.4416501224040985,34.878475189208984,40.0,-3.3996670246124268,-9651.7265625,144.85841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,306.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.37890625,18000.0,0.0,0.0,0.2180743962526321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3642343878746032,0.3642393052577972,-4.903537501377286e-06,0.0,0.0002213177795056,0.0,0.0,17.944711685180664,0.0,0.0,0.0,0.3264479041099548,4.0,0.0,1.0
413340,293.1123962402344,297.1499938964844,293.1499938964844,0.1166617199778556,-2278.23095703125,304.14581298828125,0.7498590350151062,0.138650044798851,0.1254922449588775,293.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5240645408630371,0.050000000745058,0.0484655424952507,293.0976257324219,297.1499938964844,293.1499938964844,0.2405547350645065,-3593.641357421875,304.1435852050781,0.996542990207672,0.3263671398162842,0.2284330278635025,293.11083984375,297.1499938964844,293.1499938964844,0.2316039800643921,-4720.595703125,304.145751953125,0.9887549877166748,0.3165634572505951,0.3000029325485229,293.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5240645408630371,0.050000000745058,0.2298996597528457,291.1368103027344,291.1499938964844,267.6499938964844,266.2701721191406,282.5274353027344,293.4321594238281,291.1365051269531,1.0,0.2352412492036819,0.8267495632171631,0.8267495632171631,1.0,1.0,-1.118828058242798,0.473456472158432,0.6453716158866882,0.2158132493495941,0.0,0.0,0.4437287747859955,35.919395446777344,43.0,-4.620365142822266,-9704.2919921875,147.8494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98736572265625,306.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.037109375,18000.0,0.0,0.0,0.2186071276664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366708904504776,0.3667138218879699,-4.912076747132232e-06,0.0,0.000221858441364,0.0,0.0,18.11910057067871,0.0,0.0,0.0,0.3271474540233612,4.0,0.0,1.0
413400,293.1123962402344,297.1499938964844,293.1499938964844,0.1166617199778556,-2278.23095703125,304.14581298828125,0.7498590350151062,0.138650044798851,0.1254922449588775,293.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5240645408630371,0.050000000745058,0.0484655424952507,293.0976257324219,297.1499938964844,293.1499938964844,0.2405547350645065,-3593.641357421875,304.1435852050781,0.996542990207672,0.3263671398162842,0.2284330278635025,293.11083984375,297.1499938964844,293.1499938964844,0.2316039800643921,-4720.595703125,304.145751953125,0.9887549877166748,0.3165634572505951,0.3000029325485229,293.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5240645408630371,0.050000000745058,0.2298996597528457,291.1368103027344,291.1499938964844,267.6499938964844,266.2701721191406,282.5274353027344,293.4321594238281,291.1365051269531,1.0,0.2352412492036819,0.8267495632171631,0.8267495632171631,1.0,1.0,-1.118828058242798,0.473456472158432,0.6453716158866882,0.2158132493495941,0.0,0.0,0.4437287747859955,35.919395446777344,43.0,-4.620365142822266,-9704.2919921875,147.8494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98736572265625,306.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.037109375,18000.0,0.0,0.0,0.2186071276664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366708904504776,0.3667138218879699,-4.912076747132232e-06,0.0,0.000221858441364,0.0,0.0,18.11910057067871,0.0,0.0,0.0,0.3271474540233612,4.0,0.0,1.0
413460,293.1134033203125,297.1499938964844,293.1499938964844,0.1175257489085197,-2291.561279296875,304.1457824707031,0.7444913983345032,0.1393946856260299,0.1262211352586746,293.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5184864401817322,0.050000000745058,0.0485262349247932,293.1003112792969,297.1499938964844,293.1499938964844,0.24138143658638,-3603.09716796875,304.14434814453125,0.9899556636810304,0.3271491825580597,0.2289958149194717,293.111572265625,297.1499938964844,293.1499938964844,0.2324559688568115,-4734.3828125,304.145751953125,0.9816701412200928,0.3174062073230743,0.3008628785610199,293.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5184864401817322,0.050000000745058,0.2301875650882721,291.1358947753906,291.1499938964844,267.6300048828125,266.2522888183594,282.5084533691406,293.4144287109375,291.1358337402344,1.0,0.2379417568445205,0.8264127969741821,0.8264127969741821,1.0,1.0,-1.1218581199645996,0.4747506082057953,0.6471074223518372,0.2166123986244201,0.0,0.0,0.4456943273544311,37.49934768676758,46.0,-1.931895136833191,-9753.33203125,151.6938018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,306.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.173828125,18000.0,0.0,0.0,0.2192159295082092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694515824317932,0.3694564998149872,-4.923281721858075e-06,0.0,0.0002224763011327,0.0,0.0,18.319238662719727,0.0,0.0,0.0,0.3279456198215484,4.0,0.0,1.0
413520,293.1134033203125,297.1499938964844,293.1499938964844,0.1175257489085197,-2291.561279296875,304.1457824707031,0.7444913983345032,0.1393946856260299,0.1262211352586746,293.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5184864401817322,0.050000000745058,0.0485262349247932,293.1003112792969,297.1499938964844,293.1499938964844,0.24138143658638,-3603.09716796875,304.14434814453125,0.9899556636810304,0.3271491825580597,0.2289958149194717,293.111572265625,297.1499938964844,293.1499938964844,0.2324559688568115,-4734.3828125,304.145751953125,0.9816701412200928,0.3174062073230743,0.3008628785610199,293.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5184864401817322,0.050000000745058,0.2301875650882721,291.1358947753906,291.1499938964844,267.6300048828125,266.2522888183594,282.5084533691406,293.4144287109375,291.1358337402344,1.0,0.2379417568445205,0.8264127969741821,0.8264127969741821,1.0,1.0,-1.1218581199645996,0.4747506082057953,0.6471074223518372,0.2166123986244201,0.0,0.0,0.4456943273544311,37.49934768676758,46.0,-1.931895136833191,-9753.33203125,151.6938018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,306.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.173828125,18000.0,0.0,0.0,0.2192159295082092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694515824317932,0.3694564998149872,-4.923281721858075e-06,0.0,0.0002224763011327,0.0,0.0,18.319238662719727,0.0,0.0,0.0,0.3279456198215484,4.0,0.0,1.0
413580,293.1143493652344,297.1499938964844,293.1499938964844,0.1184013113379478,-2305.05224609375,304.1457214355469,0.7381718158721924,0.1401323676109314,0.1269558072090149,293.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5122430920600891,0.050000000745058,0.0486013256013393,293.10235595703125,297.1499938964844,293.1499938964844,0.2422699779272079,-3613.531494140625,304.1447448730469,0.9816107749938964,0.3279932737350464,0.2296332865953445,293.1121826171875,297.1499938964844,293.1499938964844,0.233323335647583,-4748.42236328125,304.1457214355469,0.9726688861846924,0.3182515501976013,0.3017311096191406,293.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5122430920600891,0.050000000745058,0.2305437624454498,291.134765625,291.1499938964844,267.6099853515625,266.234619140625,282.4901733398437,293.3981628417969,291.1346130371094,1.0,0.241150826215744,0.8260759711265564,0.8260759711265564,1.0,1.0,-1.1250648498535156,0.4761247038841247,0.6489401459693909,0.217453047633171,0.0,0.0,0.4477953314781189,39.446388244628906,49.0,-1.777445673942566,-9800.455078125,156.3143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858703613281,306.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.05859375,18000.0,0.0,0.0,0.2199084162712097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722121715545654,0.3722171187400818,-4.934607204631902e-06,0.0,0.0002231790858786,0.0,0.0,18.522018432617188,0.0,0.0,0.0,0.3287603259086609,4.0,0.0,1.0
413640,293.1143493652344,297.1499938964844,293.1499938964844,0.1184013113379478,-2305.05224609375,304.1457214355469,0.7381718158721924,0.1401323676109314,0.1269558072090149,293.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5122430920600891,0.050000000745058,0.0486013256013393,293.10235595703125,297.1499938964844,293.1499938964844,0.2422699779272079,-3613.531494140625,304.1447448730469,0.9816107749938964,0.3279932737350464,0.2296332865953445,293.1121826171875,297.1499938964844,293.1499938964844,0.233323335647583,-4748.42236328125,304.1457214355469,0.9726688861846924,0.3182515501976013,0.3017311096191406,293.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5122430920600891,0.050000000745058,0.2305437624454498,291.134765625,291.1499938964844,267.6099853515625,266.234619140625,282.4901733398437,293.3981628417969,291.1346130371094,1.0,0.241150826215744,0.8260759711265564,0.8260759711265564,1.0,1.0,-1.1250648498535156,0.4761247038841247,0.6489401459693909,0.217453047633171,0.0,0.0,0.4477953314781189,39.446388244628906,49.0,-1.777445673942566,-9800.455078125,156.3143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858703613281,306.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.05859375,18000.0,0.0,0.0,0.2199084162712097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722121715545654,0.3722171187400818,-4.934607204631902e-06,0.0,0.0002231790858786,0.0,0.0,18.522018432617188,0.0,0.0,0.0,0.3287603259086609,4.0,0.0,1.0
413700,293.1147766113281,297.1499938964844,293.1499938964844,0.1188434436917305,-2311.856201171875,304.14569091796875,0.7348308563232422,0.1405004411935806,0.1273261904716491,293.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5090351104736328,0.050000000745058,0.0486432872712612,293.103271484375,297.1499938964844,293.1499938964844,0.242719754576683,-3618.82421875,304.1448669433594,0.9768736362457277,0.3284125328063965,0.2299575358629226,293.1124572753906,297.1499938964844,293.1499938964844,0.2337653338909149,-4755.5751953125,304.14569091796875,0.967599868774414,0.3186776340007782,0.3021734654903412,293.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5090351104736328,0.050000000745058,0.2307428121566772,291.1341552734375,291.1499938964844,267.6000061035156,266.22589111328125,282.4811706542969,293.3904113769531,291.134033203125,1.0,0.2429026216268539,0.8259075880050659,0.8259075880050659,1.0,1.0,-1.1267187595367432,0.476835161447525,0.6498836278915405,0.2178840041160583,0.0,0.0,0.4489139020442962,40.53240585327149,49.0,-1.652122974395752,-9824.6025390625,158.8641815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,306.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.037109375,18000.0,0.0,0.0,0.2202900946140289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737085461616516,0.3737134933471679,-4.940694907418219e-06,0.0,0.0002235664433101,0.0,0.0,18.63225555419922,0.0,0.0,0.0,0.3292010128498077,4.0,0.0,1.0
413760,293.1151733398437,297.1499938964844,293.1499938964844,0.1192879974842071,-2318.690185546875,304.1456604003906,0.7314318418502808,0.1408687084913253,0.1276988983154297,293.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5058304667472839,0.050000000745058,0.0486877486109733,293.10418701171875,297.1499938964844,293.1499938964844,0.243163987994194,-3624.0517578125,304.1449890136719,0.971817135810852,0.3288239240646362,0.2302793115377426,293.1127014160156,297.1499938964844,293.1499938964844,0.2342095077037811,-4762.75830078125,304.1456604003906,0.9622300267219543,0.3191047608852386,0.3026196360588074,293.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5058304667472839,0.050000000745058,0.2309537231922149,291.1336364746094,291.1499938964844,267.5899963378906,266.2171936035156,282.4722900390625,293.3828430175781,291.133544921875,1.0,0.2447324693202972,0.8257346153259277,0.8257346153259277,1.0,1.0,-1.128394365310669,0.4775557219982147,0.6508387327194214,0.2183182686567306,0.0,0.0,0.4500583410263061,41.68205642700195,52.0,-1.519723415374756,-9848.8330078125,161.54954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,306.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.220703125,18000.0,0.0,0.0,0.2206976264715194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752529323101043,0.3752578794956207,-4.947063189320033e-06,0.0,0.0002239800378447,0.0,0.0,18.74668312072754,0.0,0.0,0.0,0.3296580612659454,4.0,0.0,1.0
413820,293.1158752441406,297.1499938964844,293.1499938964844,0.1201860979199409,-2332.477294921875,304.1456298828125,0.7245703935623169,0.1416072994470596,0.1284516602754593,293.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4995447397232055,0.050000000745058,0.0487829968333244,293.10601806640625,297.1499938964844,293.1499938964844,0.2440300732851028,-3634.239990234375,304.1452331542969,0.9609450101852416,0.3296161890029907,0.2309079468250274,293.1131591796875,297.1499938964844,293.1499938964844,0.2351049929857254,-4777.22802734375,304.1456298828125,0.9508413672447203,0.3199614286422729,0.3035206794738769,293.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4995447397232055,0.050000000745058,0.2314055413007736,291.1326904296875,291.1499938964844,267.57000732421875,266.2000427246094,282.4548034667969,293.36834716796875,291.1325988769531,1.0,0.2485750168561935,0.8253887891769409,0.8253887891769409,1.0,1.0,-1.1317906379699707,0.4790194034576416,0.6527712941169739,0.2191919535398483,0.0,0.0,0.452432245016098,44.142032623291016,55.0,-1.300182580947876,-9897.6240234375,167.26576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,306.707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.744140625,18000.0,0.0,0.0,0.2215915769338607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784752488136291,0.3784802258014679,-4.960507340001641e-06,0.0,0.0002248872769996,0.0,0.0,18.9871768951416,0.0,0.0,0.0,0.3306175768375397,4.0,0.0,1.0
413880,293.1158752441406,297.1499938964844,293.1499938964844,0.1201860979199409,-2332.477294921875,304.1456298828125,0.7245703935623169,0.1416072994470596,0.1284516602754593,293.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4995447397232055,0.050000000745058,0.0487829968333244,293.10601806640625,297.1499938964844,293.1499938964844,0.2440300732851028,-3634.239990234375,304.1452331542969,0.9609450101852416,0.3296161890029907,0.2309079468250274,293.1131591796875,297.1499938964844,293.1499938964844,0.2351049929857254,-4777.22802734375,304.1456298828125,0.9508413672447203,0.3199614286422729,0.3035206794738769,293.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4995447397232055,0.050000000745058,0.2314055413007736,291.1326904296875,291.1499938964844,267.57000732421875,266.2000427246094,282.4548034667969,293.36834716796875,291.1325988769531,1.0,0.2485750168561935,0.8253887891769409,0.8253887891769409,1.0,1.0,-1.1317906379699707,0.4790194034576416,0.6527712941169739,0.2191919535398483,0.0,0.0,0.452432245016098,44.142032623291016,55.0,-1.300182580947876,-9897.6240234375,167.26576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,306.707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.744140625,18000.0,0.0,0.0,0.2215915769338607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784752488136291,0.3784802258014679,-4.960507340001641e-06,0.0,0.0002248872769996,0.0,0.0,18.9871768951416,0.0,0.0,0.0,0.3306175768375397,4.0,0.0,1.0
413940,293.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.7176856398582458,0.0,0.1292142271995544,293.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.4934992492198944,0.0,0.0488851033151149,293.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454467773437,0.9494003057479858,0.0,0.2315103709697723,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.939009428024292,0.0,0.3044316172599792,293.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.4934992492198944,0.0,0.2318898737430572,291.1319580078125,294.1499938964844,267.54998779296875,266.18316650390625,282.43768310546875,293.3546447753906,291.1319274902344,0.0,0.0,0.8250429034233093,0.8250429034233093,1.0,1.0,-1.1352263689041138,0.4805043935775757,0.6547219753265381,0.2200668007135391,0.0,0.0,0.0,46.77608489990234,60.0,-0.972895085811615,-9946.943359375,173.36289978027344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,306.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.509765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818537890911102,0.381858766078949,-4.974825515091652e-06,0.0,0.0,0.0,0.0,19.241863250732425,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.7176856398582458,0.0,0.1292142271995544,293.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.4934992492198944,0.0,0.0488851033151149,293.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454467773437,0.9494003057479858,0.0,0.2315103709697723,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.939009428024292,0.0,0.3044316172599792,293.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.4934992492198944,0.0,0.2318898737430572,291.1319580078125,294.1499938964844,267.54998779296875,266.18316650390625,282.43768310546875,293.3546447753906,291.1319274902344,0.0,0.0,0.8250429034233093,0.8250429034233093,1.0,1.0,-1.1352263689041138,0.4805043935775757,0.6547219753265381,0.2200668007135391,0.0,0.0,0.0,46.77608489990234,60.0,-0.972895085811615,-9946.943359375,173.36289978027344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,306.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.509765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818537890911102,0.381858766078949,-4.974825515091652e-06,0.0,0.0,0.0,0.0,19.241863250732425,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,0.0005914653884246,293.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0003052212414331,292.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21209716796875,0.0,0.0,0.0009381877025589,292.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,0.0012373137287795,293.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0014478381490334,291.21514892578125,294.1499938964844,267.5289001464844,266.16552734375,275.3546447753906,274.01348876953125,291.1335144042969,0.0,0.0,0.4159498810768127,0.4159498810768127,1.0,1.0,-0.0054248296655714,0.022848967462778,-0.0174241382628679,-0.1030458658933639,0.0,0.0,0.0,-0.0423231273889541,60.0,-447.4461975097656,-0.0,-2.0060260794707574e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.048432733722975e-18,6.051013537234142e-18,-2.5807556493966048e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,0.0005914653884246,293.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0003052212414331,292.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21209716796875,0.0,0.0,0.0009381877025589,292.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,0.0012373137287795,293.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0014478381490334,291.21514892578125,294.1499938964844,267.5289001464844,266.16552734375,275.3546447753906,274.01348876953125,291.1335144042969,0.0,0.0,0.4159498810768127,0.4159498810768127,1.0,1.0,-0.0054248296655714,0.022848967462778,-0.0174241382628679,-0.1030458658933639,0.0,0.0,0.0,-0.0423231273889541,60.0,-447.4461975097656,-0.0,-2.0060260794707574e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.048432733722975e-18,6.051013537234142e-18,-2.5807556493966048e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643737792969,0.0,0.0,0.0001420064945705,293.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0001400912733515,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836853027344,0.0,0.0,0.0001246710307896,292.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21649169921875,0.0,0.0,0.0001678154949331,292.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0006645327084697,291.21484375,294.1499938964844,267.5175476074219,266.15606689453125,275.1820373535156,269.6814880371094,291.12744140625,0.0,0.0,0.203631654381752,0.203631654381752,1.0,1.0,-0.0014869690639898,0.0053163752891123,-0.0038294063415378,-0.1203027442097663,0.0,0.0,0.0,-0.0277251861989498,60.0,-192.0360565185547,-0.0,-1.5075892179083894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8978686571574617e-20,2.1437282225171023e-20,-2.458594643854448e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,0.000128554253024,293.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0001351542014162,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,0.0001003152065095,292.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.207275390625,0.0,0.0,0.0001357960427412,292.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0006411133217625,291.21466064453125,294.1499938964844,267.5057067871094,266.1462097167969,275.0867614746094,268.2257080078125,291.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013691677013412,1.2399675597407622e-07,0.0013690437190234,-0.1257325857877731,0.0,0.0,0.0,-0.028978107497096,60.0,-84.1512222290039,-0.0,-1.2781414682194736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0171933235032816e-21,7.543087470852336e-21,-2.5258943492974457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7202453613281,0.0,0.0,0.0001282865123357,293.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0001350844686385,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664428710937,0.0,0.0,9.978753951145336e-05,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,0.000135103604407,292.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0006407825276255,291.2144775390625,294.1499938964844,267.49334716796875,266.1359558105469,274.99462890625,267.7377014160156,291.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366910059005,4.8768963978318425e-08,0.0013668612809851,-0.1258652806282043,0.0,0.0,0.0,-0.0289896577596664,60.0,-44.5881462097168,-0.0,-1.273912886290418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.941995820356249e-21,7.545003557193132e-21,-2.6030073329401e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,0.0001283189631067,293.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0001351240935036,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.158203125,0.0,0.0,9.980456525227056e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1901550292969,0.0,0.0,0.0001351272221654,292.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0006409705383703,291.2142944335937,294.1499938964844,267.4804992675781,266.1252746582031,274.9034729003906,267.56854248046875,291.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672702480107,4.8819220666018737e-08,0.0013672214699909,-0.1259940266609192,0.0,0.0,0.0,-0.0290142185986042,60.0,-30.241077423095703,-0.0,-1.2745843491757114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384932274499705e-21,-7.542709423463005e-21,2.6042159940646428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563415527344,0.0,0.0,0.0001283952442463,293.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,0.0001352045801468,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,9.98636896838434e-05,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,0.000135207286803,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0006413523224182,291.2138671875,294.1499938964844,267.4533996582031,266.10284423828125,274.723876953125,267.47381591796875,291.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.171146392822266,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563415527344,0.0,0.0,0.0001283952442463,293.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,0.0001352045801468,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,9.98636896838434e-05,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,0.000135207286803,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0006413523224182,291.2138671875,294.1499938964844,267.4533996582031,266.10284423828125,274.723876953125,267.47381591796875,291.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.171146392822266,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,0.0001284657773794,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001352788967778,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258239746094,0.0,0.0,9.991853585233912e-05,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567077636719,0.0,0.0,0.0001352815452264,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0006417048280127,291.2134094238281,294.1499938964844,267.4245300292969,266.0790100097656,274.5478820800781,267.4383850097656,291.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26538276672364,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,0.0001284657773794,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001352788967778,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258239746094,0.0,0.0,9.991853585233912e-05,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567077636719,0.0,0.0,0.0001352815452264,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0006417048280127,291.2134094238281,294.1499938964844,267.4245300292969,266.0790100097656,274.5478820800781,267.4383850097656,291.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26538276672364,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,0.0001285307807847,293.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0001353473780909,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099853515625,0.0,0.0,9.996908920584248e-05,291.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,0.0001353499828837,292.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0006420296849682,291.2129211425781,294.1499938964844,267.3940124511719,266.0538024902344,274.37530517578125,267.40777587890625,291.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16707992553711,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,0.0001285307807847,293.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0001353473780909,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099853515625,0.0,0.0,9.996908920584248e-05,291.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,0.0001353499828837,292.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0006420296849682,291.2129211425781,294.1499938964844,267.3940124511719,266.0538024902344,274.37530517578125,267.40777587890625,291.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16707992553711,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,0.0001285900943912,293.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0001354098640149,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,0.0001000152042252,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,0.000135412425152,292.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0006423260783776,291.21240234375,294.1499938964844,267.3619079589844,266.0273742675781,274.2060546875,267.37628173828125,291.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.173948287963867,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,0.0001285900943912,293.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0001354098640149,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,0.0001000152042252,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,0.000135412425152,292.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0006423260783776,291.21240234375,294.1499938964844,267.3619079589844,266.0273742675781,274.2060546875,267.37628173828125,291.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.173948287963867,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.512939453125,0.0,0.0,0.0001286173355765,293.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0001354385603917,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0001000363845378,291.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.0001354411069769,292.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0006424622260965,291.21209716796875,294.1499938964844,267.3453063964844,266.01373291015625,274.1226806640625,267.3599853515625,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18347930908203,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0001286428159801,293.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0001354654086753,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789489746094,0.0,0.0,0.0001000562042463,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082763671875,0.0,0.0,0.0001354679407086,292.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0006425895844586,291.2117919921875,294.1499938964844,267.328369140625,265.9997863769531,274.0400695800781,267.3433532714844,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19378471374512,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538269042969,0.0,0.0,0.0001286882179556,293.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0001355132408207,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.063720703125,0.0,0.0,0.0001000914999167,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,0.0001355157291982,292.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0006428164779208,291.21112060546875,294.1499938964844,267.2934875488281,265.9711608886719,273.877197265625,267.3090515136719,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.214683532714844,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538269042969,0.0,0.0,0.0001286882179556,293.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0001355132408207,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.063720703125,0.0,0.0,0.0001000914999167,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,0.0001355157291982,292.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0006428164779208,291.21112060546875,294.1499938964844,267.2934875488281,265.9711608886719,273.877197265625,267.3090515136719,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.214683532714844,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,0.0001287256891373,293.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0001355527347186,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487060546875,0.0,0.0,0.0001001206401269,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770568847656,0.0,0.0,0.0001355551794404,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0006430038483813,291.2103881835937,294.1499938964844,267.2574157714844,265.9415588378906,273.71734619140625,267.2734680175781,290.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.235151290893555,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,0.0001287256891373,293.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0001355527347186,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487060546875,0.0,0.0,0.0001001206401269,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770568847656,0.0,0.0,0.0001355551794404,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0006430038483813,291.2103881835937,294.1499938964844,267.2574157714844,265.9415588378906,273.71734619140625,267.2734680175781,290.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.235151290893555,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,0.0001287548075197,293.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001355834247078,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,0.0001001432683551,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,0.0001355858257738,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0006431493675336,291.2095642089844,294.1499938964844,267.22021484375,265.9110717773437,273.5604248046875,267.2367553710937,290.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.2550048828125,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
