time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415320,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,0.0001287548075197,293.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001355834247078,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,0.0001001432683551,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,0.0001355858257738,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0006431493675336,291.2095642089844,294.1499938964844,267.22021484375,265.9110717773437,273.5604248046875,267.2367553710937,290.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.2550048828125,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,0.0001287752675125,293.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001356049906462,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,0.0001001591663225,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466003417969,0.0,0.0,0.0001356073480565,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0006432516966015,291.2086486816406,294.1499938964844,267.1820068359375,265.8797912597656,273.4064025878906,267.198974609375,290.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.274213790893555,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,0.0001287752675125,293.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001356049906462,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,0.0001001591663225,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466003417969,0.0,0.0,0.0001356073480565,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0006432516966015,291.2086486816406,294.1499938964844,267.1820068359375,265.8797912597656,273.4064025878906,267.198974609375,290.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.274213790893555,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,0.0001287821796722,293.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001356122957076,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119323730469,0.0,0.0,0.0001001645505311,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,0.0001356146240141,292.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0006432863301597,291.2081604003906,294.1499938964844,267.1625671386719,265.8638610839844,273.3304138183594,267.17974853515625,290.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.283571243286133,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.0001287868944928,293.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001356172579107,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00469970703125,0.0,0.0,0.0001001682030619,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0001356195862172,292.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0006433099042624,291.2076721191406,294.1499938964844,267.1429138183594,265.8478088378906,273.255126953125,267.1602783203125,290.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29275894165039,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0001287896739086,293.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0001356202265014,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.0001001703567453,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.016845703125,0.0,0.0,0.0001356224966002,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0006433239323087,291.2065734863281,294.1499938964844,267.10302734375,265.8152160644531,273.1065673828125,267.1207275390625,290.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31061363220215,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0001287896739086,293.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0001356202265014,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.0001001703567453,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.016845703125,0.0,0.0,0.0001356224966002,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0006433239323087,291.2065734863281,294.1499938964844,267.10302734375,265.8152160644531,273.1065673828125,267.1207275390625,290.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31061363220215,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,0.0001287855702685,293.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0001356159336864,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761962890625,0.0,0.0,0.0001001671625999,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,0.0001356181601295,292.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0006433035596273,291.20538330078125,294.1499938964844,267.0625,265.7821350097656,272.9606018066406,267.0805053710937,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32783508300781,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,0.0001287855702685,293.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0001356159336864,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761962890625,0.0,0.0,0.0001001671625999,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,0.0001356181601295,292.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0006433035596273,291.20538330078125,294.1499938964844,267.0625,265.7821350097656,272.9606018066406,267.0805053710937,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32783508300781,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001287839550059,293.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0001356142456643,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,0.0001001658893073,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,0.0001356164575554,292.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0006432956433854,291.2040710449219,294.1499938964844,267.0213928222656,265.7486267089844,272.8172302246094,267.0396423339844,290.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.345443725585938,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001287839550059,293.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0001356142456643,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,0.0001001658893073,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,0.0001356164575554,292.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0006432956433854,291.2040710449219,294.1499938964844,267.0213928222656,265.7486267089844,272.8172302246094,267.0396423339844,290.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.345443725585938,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001287829363718,293.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0001356131979264,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482421875,0.0,0.0,0.000100165088952,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.973388671875,0.0,0.0,0.0001356153661618,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0006432906375266,291.20263671875,294.1499938964844,266.9798583984375,265.7147827148437,272.6763000488281,266.9983215332031,290.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.93963554504262e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003115803003,60.0,-22.36399269104004,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001287829363718,293.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0001356131979264,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482421875,0.0,0.0,0.000100165088952,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.973388671875,0.0,0.0,0.0001356153661618,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0006432906375266,291.20263671875,294.1499938964844,266.9798583984375,265.7147827148437,272.6763000488281,266.9983215332031,290.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.93963554504262e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003115803003,60.0,-22.36399269104004,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001287814957322,293.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001356116845272,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413452148437,0.0,0.0,0.0001001639611786,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662780761719,0.0,0.0,0.0001356138382107,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0006432834779843,291.2018737792969,294.1499938964844,266.958984375,265.69775390625,272.60675048828125,266.9774780273437,290.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.373458862304688,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001287788181798,293.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0001356088905595,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344787597656,0.0,0.0,0.0001001618802547,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,0.0001356110151391,292.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0006432702066376,291.2011108398437,294.1499938964844,266.93798828125,265.6806945800781,272.5378112792969,266.9565734863281,290.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.382936477661133,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001287682534893,293.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0001355977874482,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,0.0001001536438707,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,0.000135599868372,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0006432174704968,291.1994323730469,294.1499938964844,266.8959045410156,265.6464538574219,272.4016418457031,266.9145812988281,290.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40157890319824,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001287682534893,293.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0001355977874482,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,0.0001001536438707,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,0.000135599868372,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0006432174704968,291.1994323730469,294.1499938964844,266.8959045410156,265.6464538574219,272.4016418457031,266.9145812988281,290.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40157890319824,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0001287485065404,293.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001355770218651,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,0.0001001382843242,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93115234375,0.0,0.0,0.0001355790736852,292.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0006431190413422,291.1976318359375,294.1499938964844,266.85369873046875,265.6121826171875,272.26776123046875,266.8724365234375,290.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.419294357299805,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0001287485065404,293.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001355770218651,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,0.0001001382843242,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93115234375,0.0,0.0,0.0001355790736852,292.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0006431190413422,291.1976318359375,294.1499938964844,266.85369873046875,265.6121826171875,272.26776123046875,266.8724365234375,290.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.419294357299805,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001287177583435,293.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0001355446584057,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,0.0001001143464236,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173278808594,0.0,0.0,0.00013554666657,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0006429654895327,291.1957092285156,294.1499938964844,266.8114929199219,265.57794189453125,272.1361389160156,266.83026123046875,290.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43556785583496,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001287177583435,293.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0001355446584057,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,0.0001001143464236,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173278808594,0.0,0.0,0.00013554666657,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0006429654895327,291.1957092285156,294.1499938964844,266.8114929199219,265.57794189453125,272.1361389160156,266.83026123046875,290.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43556785583496,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001286750630242,293.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0001354997220914,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88055419921875,0.0,0.0,0.0001000811316771,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,0.0001355017011519,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0006427523330785,291.19366455078125,294.1499938964844,266.7694091796875,265.5438537597656,272.0067138671875,266.7881164550781,290.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45003700256348,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001286750630242,293.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0001354997220914,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88055419921875,0.0,0.0,0.0001000811316771,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,0.0001355017011519,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0006427523330785,291.19366455078125,294.1499938964844,266.7694091796875,265.5438537597656,272.0067138671875,266.7881164550781,290.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45003700256348,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0001286492188228,293.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001354725245619,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739318847656,0.0,0.0,0.0001000610354822,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,0.0001354744890704,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0006426233449019,291.19256591796875,294.1499938964844,266.7484436035156,265.52685546875,271.9428100585937,266.7671203613281,290.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.456523895263672,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0001286204933421,293.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.000135442285682,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,0.0001000386837404,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900146484375,0.0,0.0,0.0001354442356387,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0006424798630177,291.19146728515625,294.1499938964844,266.7275390625,265.50994873046875,271.87945556640625,266.7461853027344,290.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996598243713,60.0,-22.46249771118164,-0.0,-1.280549923876606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0001285550097236,293.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0001353733532596,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,9.998774476116525e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,0.0001353752595605,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0006421529105864,291.18914794921875,294.1499938964844,266.6860046386719,265.4764099121094,271.7543334960937,266.7044982910156,290.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.472915649414062,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0001285550097236,293.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0001353733532596,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,9.998774476116525e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,0.0001353752595605,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0006421529105864,291.18914794921875,294.1499938964844,266.6860046386719,265.4764099121094,271.7543334960937,266.7044982910156,290.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.472915649414062,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.0001284803001908,293.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001352947001578,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411560058594,0.0,0.0,9.992963168770076e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,0.0001352965773548,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0006417797994799,291.1866760253906,294.1499938964844,266.6448974609375,265.4432678222656,271.6312866210937,266.6632385253906,290.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48139381408692,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.0001284803001908,293.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001352947001578,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411560058594,0.0,0.0,9.992963168770076e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,0.0001352965773548,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0006417797994799,291.1866760253906,294.1499938964844,266.6448974609375,265.4432678222656,271.6312866210937,266.6632385253906,290.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48139381408692,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001283986493945,293.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0001352087419945,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,9.986611257772891e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497619628906,0.0,0.0,0.0001352105900878,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0006413720548152,291.1840515136719,294.1499938964844,266.6043701171875,265.41064453125,271.51031494140625,266.6224975585937,290.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916515282826374e-08,0.0013680518604815,-0.1262431293725967,0.0,0.0,0.0,-0.029062446206808,60.0,-22.48815155029297,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001283986493945,293.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0001352087419945,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,9.986611257772891e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497619628906,0.0,0.0,0.0001352105900878,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0006413720548152,291.1840515136719,294.1499938964844,266.6043701171875,265.41064453125,271.51031494140625,266.6224975585937,290.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916515282826374e-08,0.0013680518604815,-0.1262431293725967,0.0,0.0,0.0,-0.029062446206808,60.0,-22.48815155029297,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,0.0001283126475755,293.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001351181854261,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,9.979921014746652e-05,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365478515625,0.0,0.0,0.0001351200044155,292.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0006409424822777,291.1813049316406,294.1499938964844,266.56451416015625,265.37860107421875,271.391357421875,266.5823669433594,290.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49349975585937,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,0.0001283126475755,293.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001351181854261,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,9.979921014746652e-05,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365478515625,0.0,0.0,0.0001351200044155,292.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0006409424822777,291.1813049316406,294.1499938964844,266.56451416015625,265.37860107421875,271.391357421875,266.5823669433594,290.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49349975585937,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,0.0001282688608625,293.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0001350720849586,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,9.97651441139169e-05,291.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,0.0001350738893961,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0006407238543033,291.17987060546875,294.1499938964844,266.5448608398437,265.36285400390625,271.3326416015625,266.56256103515625,290.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.495752334594727,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,0.0001282249868381,293.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001350259117316,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025817871094,0.0,0.0,9.9731027148664e-05,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233947753906,0.0,0.0,0.0001350276870653,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0006405047606676,291.17840576171875,294.1499938964844,266.5254211425781,265.3472900390625,271.2744140625,266.54296875,290.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366249169223,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.497783660888672,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001281383301829,293.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0001349346712231,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,9.96636154013686e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,0.0001349364320049,292.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0006400719867087,291.17535400390625,294.1499938964844,266.4872131347656,265.3167419433594,271.159423828125,266.50439453125,290.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591783041729286e-08,0.0013652765192091,-0.1254116296768188,0.0,0.0,0.0,-0.0289014689624309,60.0,-22.501359939575195,-0.0,-1.2709593022464105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001281383301829,293.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0001349346712231,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,9.96636154013686e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,0.0001349364320049,292.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0006400719867087,291.17535400390625,294.1499938964844,266.4872131347656,265.3167419433594,271.159423828125,266.50439453125,290.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591783041729286e-08,0.0013652765192091,-0.1254116296768188,0.0,0.0,0.0,-0.0289014689624309,60.0,-22.501359939575195,-0.0,-1.2709593022464105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470092773437,0.0,0.0,0.0001280550932278,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0001348470250377,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,9.959885937860236e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973327636719,0.0,0.0,0.0001348487567156,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0006396562675945,291.17218017578125,294.1499938964844,266.45001220703125,265.287109375,271.04638671875,266.4667663574219,290.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644373975694,4.8487937220897954e-08,0.0013643889687955,-0.125145673751831,0.0,0.0,0.0,-0.0288499891757965,60.0,-22.50455474853516,-0.0,-1.2693072903857685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470092773437,0.0,0.0,0.0001280550932278,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0001348470250377,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,9.959885937860236e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973327636719,0.0,0.0,0.0001348487567156,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0006396562675945,291.17218017578125,294.1499938964844,266.45001220703125,265.287109375,271.04638671875,266.4667663574219,290.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644373975694,4.8487937220897954e-08,0.0013643889687955,-0.125145673751831,0.0,0.0,0.0,-0.0288499891757965,60.0,-22.50455474853516,-0.0,-1.2693072903857685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
