time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417660,291.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,0.0001279811840504,293.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0001347692304989,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,9.95413793134503e-05,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,0.000134770933073,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0006392872310243,291.1688537597656,294.1499938964844,266.413330078125,265.2585144042969,270.93524169921875,266.429931640625,290.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095425009727,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.50812339782715,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,0.0001279811840504,293.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0001347692304989,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,9.95413793134503e-05,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,0.000134770933073,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0006392872310243,291.1688537597656,294.1499938964844,266.413330078125,265.2585144042969,270.93524169921875,266.429931640625,290.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095425009727,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.50812339782715,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001279213756788,292.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001347062643617,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,9.949484228855e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715759277344,0.0,0.0,0.00013470792328,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0006389885093085,291.1653747558594,294.1499938964844,266.3766784667969,265.23101806640625,270.8259582519531,266.3932800292969,290.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.51370048522949,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001279213756788,292.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001347062643617,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,9.949484228855e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715759277344,0.0,0.0,0.00013470792328,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0006389885093085,291.1653747558594,294.1499938964844,266.3766784667969,265.23101806640625,270.8259582519531,266.3932800292969,290.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.51370048522949,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,0.0001278965792153,292.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001346801582258,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458801269531,0.0,0.0,9.94755537249148e-05,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,0.0001346818025922,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0006388647016137,291.16357421875,294.1499938964844,266.3583374023437,265.2176208496094,270.7720031738281,266.3749694824219,290.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.51741981506348,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,0.0001278751005884,292.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001346575591014,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,9.945885540219024e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587890625,0.0,0.0,0.0001346591889159,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0006387574831023,291.1617431640625,294.1499938964844,266.3399963378906,265.2044677734375,270.7184753417969,266.35662841796875,290.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52176284790039,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.0001278418349102,292.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001346225326415,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,9.943296754499896e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460327148437,0.0,0.0,0.0001346241479041,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0006385913584381,291.157958984375,294.1499938964844,266.3033447265625,265.1788024902344,270.6127014160156,266.32000732421875,290.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.53227424621582,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.0001278418349102,292.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001346225326415,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,9.943296754499896e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460327148437,0.0,0.0,0.0001346241479041,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0006385913584381,291.157958984375,294.1499938964844,266.3033447265625,265.1788024902344,270.6127014160156,266.32000732421875,290.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.53227424621582,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001278208364965,292.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001346004573861,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148742675781,0.0,0.0,9.941663302015512e-05,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333374023437,0.0,0.0,0.0001346020289929,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0006384865846484,291.154052734375,294.1499938964844,266.26666259765625,265.1539306640625,270.5086364746094,266.2833251953125,290.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54512405395508,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001278208364965,292.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001346004573861,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148742675781,0.0,0.0,9.941663302015512e-05,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333374023437,0.0,0.0,0.0001346020289929,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0006384865846484,291.154052734375,294.1499938964844,266.26666259765625,265.1539306640625,270.5086364746094,266.2833251953125,290.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54512405395508,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0001278112758882,292.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001345904020126,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025451660156,0.0,0.0,9.940918971551582e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,0.0001345919590676,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0006384389125742,291.14996337890625,294.1499938964844,266.2300109863281,265.1296691894531,270.4061889648437,266.2466735839844,290.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.560176849365234,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0001278112758882,292.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001345904020126,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025451660156,0.0,0.0,9.940918971551582e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,0.0001345919590676,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0006384389125742,291.14996337890625,294.1499938964844,266.2300109863281,265.1296691894531,270.4061889648437,266.2466735839844,290.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.560176849365234,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.000127812163555,292.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.000134591362439,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,9.940987365553156e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080993652344,0.0,0.0,0.0001345928758382,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006384434527717,291.145751953125,294.1499938964844,266.1933288574219,265.1059875488281,270.3053283691406,266.21002197265625,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.577268600463867,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.000127812163555,292.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.000134591362439,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,9.940987365553156e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080993652344,0.0,0.0,0.0001345928758382,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006384434527717,291.145751953125,294.1499938964844,266.1933288574219,265.1059875488281,270.3053283691406,266.21002197265625,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.577268600463867,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,0.0001278161944355,292.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001345955970464,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,9.941299504134804e-05,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018127441406,0.0,0.0,0.0001345971104456,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0006384635926224,291.1435852050781,294.1499938964844,266.17498779296875,265.09429931640625,270.2554931640625,266.1916809082031,290.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.58652114868164,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5241394042969,0.0,0.0,0.0001278224081033,292.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001346021599601,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.677978515625,0.0,0.0,9.941782627720386e-05,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955261230469,0.0,0.0,0.0001346036588074,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0006384946755133,291.1413879394531,294.1499938964844,266.1566772460937,265.0827331542969,270.2060241699219,266.17333984375,290.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012638926506,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.59620857238769,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0001278408162761,292.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001346215722151,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,9.943214536178856e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,0.0001346230419585,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006385867600329,291.1368713378906,294.1499938964844,266.1199951171875,265.0598449707031,270.10821533203125,266.1366577148437,290.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.61679077148437,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0001278408162761,292.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001346215722151,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,9.943214536178856e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,0.0001346230419585,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006385867600329,291.1368713378906,294.1499938964844,266.1199951171875,265.0598449707031,270.10821533203125,266.1366577148437,290.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.61679077148437,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713134765625,0.0,0.0,0.0001278662093682,292.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001346483186352,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,9.945188503479584e-05,291.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67047119140625,0.0,0.0,0.0001346497592749,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0006387136527337,291.1322021484375,294.1499938964844,266.0833435058594,265.03717041015625,270.0118408203125,266.1000061035156,290.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.028732931241393,60.0,-22.63880920410156,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713134765625,0.0,0.0,0.0001278662093682,292.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001346483186352,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,9.945188503479584e-05,291.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67047119140625,0.0,0.0,0.0001346497592749,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0006387136527337,291.1322021484375,294.1499938964844,266.0833435058594,265.03717041015625,270.0118408203125,266.1000061035156,290.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.028732931241393,60.0,-22.63880920410156,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,0.000127897306811,292.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001346810749964,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413269042969,0.0,0.0,9.947606304194778e-05,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579895019531,0.0,0.0,0.0001346825010841,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0006388690671883,291.1273803710937,294.1499938964844,266.0466613769531,265.0146789550781,269.9169311523437,266.0633239746094,290.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.662038803100582,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,0.000127897306811,292.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001346810749964,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413269042969,0.0,0.0,9.947606304194778e-05,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579895019531,0.0,0.0,0.0001346825010841,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0006388690671883,291.1273803710937,294.1499938964844,266.0466613769531,265.0146789550781,269.9169311523437,266.0633239746094,290.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.662038803100582,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0001279328571399,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001347185170743,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,9.950370440492406e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,0.0001347199286101,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0006390466587617,291.1224060058594,294.1499938964844,266.010009765625,264.9921875,269.8233947753906,266.0266418457031,290.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.68624496459961,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0001279328571399,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001347185170743,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,9.950370440492406e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,0.0001347199286101,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0006390466587617,291.1224060058594,294.1499938964844,266.010009765625,264.9921875,269.8233947753906,266.0266418457031,290.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.68624496459961,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,0.000127951905597,292.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001347385987173,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.623046875,0.0,0.0,9.951852553058416e-05,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393127441406,0.0,0.0,0.0001347399957012,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.000639141886495,291.119873046875,294.1499938964844,265.9916687011719,264.9809265136719,269.77716064453125,266.00830078125,290.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358479887156136e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.698654174804688,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0001279716088902,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001347593497484,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169738769531,0.0,0.0,9.9533841421362e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,0.0001347607321804,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0006392403738573,291.1172790527344,294.1499938964844,265.97332763671875,264.9696655273437,269.73126220703125,265.9899597167969,290.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383011375108254e-08,0.0013634917559102,-0.1248769164085388,0.0,0.0,0.0,-0.028797972947359,60.0,-22.711219787597656,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687438964844,0.0,0.0,0.0001280123397009,292.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001348022633465,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048278808594,0.0,0.0,9.956552094081415e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.0001348036166746,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0006394438678398,291.11199951171875,294.1499938964844,265.9366760253906,264.9469909667969,269.640380859375,265.9532775878906,290.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.736705780029297,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687438964844,0.0,0.0,0.0001280123397009,292.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001348022633465,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048278808594,0.0,0.0,9.956552094081415e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.0001348036166746,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0006394438678398,291.11199951171875,294.1499938964844,265.9366760253906,264.9469909667969,269.640380859375,265.9532775878906,290.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.736705780029297,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,0.0001280538854189,292.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001348460209555,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,9.959781891666351e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082763671875,0.0,0.0,0.0001348473451798,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0006396514363586,291.1065979003906,294.1499938964844,265.8999938964844,264.9240417480469,269.5508117675781,265.9165954589844,290.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487505167722,60.0,-22.762510299682617,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,0.0001280538854189,292.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001348460209555,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,9.959781891666351e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082763671875,0.0,0.0,0.0001348473451798,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0006396514363586,291.1065979003906,294.1499938964844,265.8999938964844,264.9240417480469,269.5508117675781,265.9165954589844,290.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487505167722,60.0,-22.762510299682617,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0001280950818909,292.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0001348894293187,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58056640625,0.0,0.0,9.96298622339964e-05,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59588623046875,0.0,0.0,0.000134890738991,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0006398573168553,291.1010131835937,294.1499938964844,265.86334228515625,264.9007568359375,269.4624938964844,265.8799133300781,290.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.78841590881348,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0001280950818909,292.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0001348894293187,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58056640625,0.0,0.0,9.96298622339964e-05,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59588623046875,0.0,0.0,0.000134890738991,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0006398573168553,291.1010131835937,294.1499938964844,265.86334228515625,264.9007568359375,269.4624938964844,265.8799133300781,290.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.78841590881348,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,0.0001281348668271,292.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0001349313388345,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,9.96607996057719e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,0.0001349326194031,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.000640056154225,291.0953063964844,294.1499938964844,265.82666015625,264.87701416015625,269.3753356933594,265.8432006835937,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.81422996520996,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,0.0001281348668271,292.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0001349313388345,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,9.96607996057719e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,0.0001349326194031,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.000640056154225,291.0953063964844,294.1499938964844,265.82666015625,264.87701416015625,269.3753356933594,265.8432006835937,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.81422996520996,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,0.0001281538861803,292.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0001349513622699,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623779296875,0.0,0.0,9.967558435164392e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,0.0001349526428384,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0006401511491276,291.0924072265625,294.1499938964844,265.8083190917969,264.8649597167969,269.3322448730469,265.8248596191406,290.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.82703018188477,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,0.0001281721488339,292.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0001349705999018,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563049316406,0.0,0.0,9.96897870209068e-05,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,0.0001349718659184,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0006402424187399,291.0894775390625,294.1499938964844,265.7900085449219,264.8527526855469,269.2894287109375,265.8065185546875,290.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.839731216430664,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,0.0001282059092773,292.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001350061647826,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.544189453125,0.0,0.0,9.971603867597878e-05,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0001350074162473,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0006404111045412,291.0834655761719,294.1499938964844,265.7533264160156,264.8278503417969,269.20465087890625,265.76983642578125,290.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.86475372314453,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,0.0001282059092773,292.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001350061647826,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.544189453125,0.0,0.0,9.971603867597878e-05,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0001350074162473,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0006404111045412,291.0834655761719,294.1499938964844,265.7533264160156,264.8278503417969,269.20465087890625,265.76983642578125,290.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.86475372314453,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.0001282351004192,292.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0001350369275314,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,9.973874693969265e-05,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,0.0001350381498923,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0006405570311471,291.07733154296875,294.1499938964844,265.7166748046875,264.8022155761719,269.1209716796875,265.7331848144531,290.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.889102935791016,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
