time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420000,291.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.0001282351004192,292.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0001350369275314,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,9.973874693969265e-05,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,0.0001350381498923,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0006405570311471,291.07733154296875,294.1499938964844,265.7166748046875,264.8022155761719,269.1209716796875,265.7331848144531,290.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.889102935791016,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,0.0001282587472815,292.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0001350618404103,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199584960937,0.0,0.0,9.975712600862607e-05,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,0.0001350630482193,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0006406751926988,291.0710754394531,294.1499938964844,265.67999267578125,264.7757873535156,269.03839111328125,265.6965026855469,290.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.912572860717773,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,0.0001282587472815,292.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0001350618404103,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199584960937,0.0,0.0,9.975712600862607e-05,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,0.0001350630482193,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0006406751926988,291.0710754394531,294.1499938964844,265.67999267578125,264.7757873535156,269.03839111328125,265.6965026855469,290.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.912572860717773,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001282758603338,292.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001350798702333,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,9.977043373510242e-05,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52166748046875,0.0,0.0,0.0001350810634903,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0006407607579603,291.06463623046875,294.1499938964844,265.6433410644531,264.7484436035156,268.9569091796875,265.6598205566406,290.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.934988021850582,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001282758603338,292.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001350798702333,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,9.977043373510242e-05,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52166748046875,0.0,0.0,0.0001350810634903,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0006407607579603,291.06463623046875,294.1499938964844,265.6433410644531,264.7484436035156,268.9569091796875,265.6598205566406,290.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.934988021850582,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,0.0001282816665479,292.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001350859965896,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018005371094,0.0,0.0,9.97749448288232e-05,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,0.0001350871607428,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0006407898035831,291.0613708496094,294.1499938964844,265.625,264.7344055175781,268.9165954589844,265.6414794921875,290.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.945720672607425,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0001282853918382,292.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0001350899256067,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,9.977784065995364e-05,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50933837890625,0.0,0.0,0.0001350910897599,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0006408084300346,291.0580749511719,294.1499938964844,265.6066589355469,264.7200927734375,268.8765869140625,265.6231384277344,290.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.956113815307617,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001282866433029,292.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.000135091249831,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,9.977880108635873e-05,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969787597656,0.0,0.0,0.0001350923994323,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.000640814716462,291.0513916015625,294.1499938964844,265.57000732421875,264.690673828125,268.7973022460937,265.58648681640625,290.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.975879669189453,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001282866433029,292.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.000135091249831,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,9.977880108635873e-05,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969787597656,0.0,0.0,0.0001350923994323,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.000640814716462,291.0513916015625,294.1499938964844,265.57000732421875,264.690673828125,268.7973022460937,265.58648681640625,290.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.975879669189453,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046142578125,0.0,0.0,0.0001282783778151,292.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001350825623376,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,9.97723764157854e-05,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,0.0001350836828351,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0006407735054381,291.0445556640625,294.1499938964844,265.5333251953125,264.6600646972656,268.7190246582031,265.5498046875,290.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99409866333008,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046142578125,0.0,0.0,0.0001282783778151,292.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001350825623376,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,9.97723764157854e-05,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,0.0001350836828351,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0006407735054381,291.0445556640625,294.1499938964844,265.5333251953125,264.6600646972656,268.7190246582031,265.5498046875,290.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99409866333008,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0817565917969,0.0,0.0,0.0001282596349483,292.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001350628299405,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593505859375,0.0,0.0,9.975778812076896e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,0.0001350639358861,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.000640679965727,291.03759765625,294.1499938964844,265.4966735839844,264.6282043457031,268.6417541503906,265.5131530761719,290.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01050567626953,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0817565917969,0.0,0.0,0.0001282596349483,292.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001350628299405,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593505859375,0.0,0.0,9.975778812076896e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,0.0001350639358861,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.000640679965727,291.03759765625,294.1499938964844,265.4966735839844,264.6282043457031,268.6417541503906,265.5131530761719,290.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01050567626953,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001282293087569,292.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0001350309175904,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,9.973419946618378e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599304199219,0.0,0.0,0.0001350320089841,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0006405285676009,291.0304870605469,294.1499938964844,265.4599914550781,264.594970703125,268.56549072265625,265.4765014648437,290.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.02493476867676,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001282293087569,292.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0001350309175904,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,9.973419946618378e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599304199219,0.0,0.0,0.0001350320089841,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0006405285676009,291.0304870605469,294.1499938964844,265.4599914550781,264.594970703125,268.56549072265625,265.4765014648437,290.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.02493476867676,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478210449219,0.0,0.0,0.0001282093726331,292.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0001350099337287,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.441162109375,0.0,0.0,9.971868712455034e-05,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537658691406,0.0,0.0,0.0001350110105704,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0006404289742931,291.0268859863281,294.1499938964844,265.4416809082031,264.57781982421875,268.5277404785156,265.4581604003906,290.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678618469466535e-08,0.0013660184340551,-0.1256339997053146,0.0,0.0,0.0,-0.0289445128291845,60.0,-23.031309127807617,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,0.000128186220536,292.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0001349855447188,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350891113281,0.0,0.0,9.970067912945524e-05,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44757080078125,0.0,0.0,0.0001349866215605,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0006403133156709,291.02325439453125,294.1499938964844,265.42333984375,264.5603332519531,268.4902038574219,265.4398498535156,290.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864972780183052e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.03714370727539,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.0001281290606129,292.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001349253725493,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,9.965621575247496e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.0001349264202872,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0006400279235094,291.0158996582031,294.1499938964844,265.3866577148437,264.5241394042969,268.4158630371094,265.4031982421875,290.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.0469913482666,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.0001281290606129,292.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001349253725493,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,9.965621575247496e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.0001349264202872,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0006400279235094,291.0158996582031,294.1499938964844,265.3866577148437,264.5241394042969,268.4158630371094,265.4031982421875,290.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.0469913482666,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,0.0001280564029002,292.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001348488731309,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,9.95997033896856e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228820800781,0.0,0.0,0.0001348499063169,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0006396649987436,291.0084228515625,294.1499938964844,265.3500061035156,264.4863586425781,268.34246826171875,265.3665466308594,290.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848781998134657e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.0288499314337968,60.0,-23.054141998291016,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,0.0001280564029002,292.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001348488731309,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,9.95997033896856e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228820800781,0.0,0.0,0.0001348499063169,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0006396649987436,291.0084228515625,294.1499938964844,265.3500061035156,264.4863586425781,268.34246826171875,265.3665466308594,290.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848781998134657e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.0288499314337968,60.0,-23.054141998291016,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,0.0001279487332794,292.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001347354991594,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,9.951594984158874e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,0.0001347365177934,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0006391272181645,291.0008239746094,294.1499938964844,265.3133239746094,264.44775390625,268.27001953125,265.3299255371094,290.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.057043075561523,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,0.0001279487332794,292.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001347354991594,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,9.951594984158874e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,0.0001347365177934,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0006391272181645,291.0008239746094,294.1499938964844,265.3133239746094,264.44775390625,268.27001953125,265.3299255371094,290.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.057043075561523,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,0.0001277887058677,292.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.000134567002533,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,9.93914800346829e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.398193359375,0.0,0.0,0.0001345679920632,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0006383279105648,290.9931030273437,294.1499938964844,265.27667236328125,264.4091491699219,268.198486328125,265.2933349609375,290.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05184364318848,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,0.0001277887058677,292.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.000134567002533,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,9.93914800346829e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.398193359375,0.0,0.0,0.0001345679920632,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0006383279105648,290.9931030273437,294.1499938964844,265.27667236328125,264.4091491699219,268.198486328125,265.2933349609375,290.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05184364318848,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0001276895782211,292.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.000134462621645,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804626464844,0.0,0.0,9.93143767118454e-05,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920288085937,0.0,0.0,0.0001344635966233,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0006378327379934,290.9891967773437,294.1499938964844,265.2583312988281,264.3898620605469,268.1630859375,265.2750244140625,290.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605273561552,4.8030447175051456e-08,0.0013604792766273,-0.1239736899733543,0.0,0.0,0.0,-0.0286232028156518,60.0,-23.045717239379883,-0.0,-1.2620419909126213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,0.0001275777322007,292.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001343448384432,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743896484375,0.0,0.0,9.922738536261022e-05,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,0.0001343458134215,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.000637274060864,290.9852600097656,294.1499938964844,265.239990234375,264.3705749511719,268.1279296875,265.2567443847656,290.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593356125056,4.7891006715872215e-08,0.001359287649393,-0.1236163824796676,0.0,0.0,0.0,-0.0285540800541639,60.0,-23.03723907470703,-0.0,-1.259831776678766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0001273192174267,292.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001340726448688,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,9.902632154989988e-05,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,0.0001340735907433,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0006359828985296,290.9773254394531,294.1499938964844,265.2033386230469,264.3320007324219,268.05828857421875,265.2201843261719,290.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.014270782470703,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0001273192174267,292.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001340726448688,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,9.902632154989988e-05,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,0.0001340735907433,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0006359828985296,290.9773254394531,294.1499938964844,265.2033386230469,264.3320007324219,268.05828857421875,265.2201843261719,290.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.014270782470703,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,0.0001270126085728,292.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001337497669737,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,9.87878374871798e-05,291.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,0.0001337507128482,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0006344513385556,290.9692687988281,294.1499938964844,265.1666564941406,264.29345703125,267.98956298828125,265.1836242675781,289.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98221778869629,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,0.0001270126085728,292.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001337497669737,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,9.87878374871798e-05,291.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,0.0001337507128482,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0006344513385556,290.9692687988281,294.1499938964844,265.1666564941406,264.29345703125,267.98956298828125,265.1836242675781,289.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98221778869629,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,0.0001266598701477,292.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001333783293375,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,9.851348295342176e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,0.0001333792606601,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0006326893926598,290.9611511230469,294.1499938964844,265.1300048828125,264.2549133300781,267.9218139648437,265.1471252441406,289.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.94159889221192,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,0.0001266598701477,292.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001333783293375,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,9.851348295342176e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,0.0001333792606601,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0006326893926598,290.9611511230469,294.1499938964844,265.1300048828125,264.2549133300781,267.9218139648437,265.1471252441406,289.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.94159889221192,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001262627483811,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0001329601655015,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,9.820460400078446e-05,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,0.0001329610677203,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0006307057919912,290.9529113769531,294.1499938964844,265.09332275390625,264.2164001464844,267.85498046875,265.1106262207031,289.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89267921447754,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001262627483811,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0001329601655015,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,9.820460400078446e-05,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,0.0001329610677203,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0006307057919912,290.9529113769531,294.1499938964844,265.09332275390625,264.2164001464844,267.85498046875,265.1106262207031,289.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89267921447754,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,0.0001260482094949,292.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001327342470176,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,9.803773718886076e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305358886719,0.0,0.0,0.0001327351346844,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0006296341307461,290.9487609863281,294.1499938964844,265.07501220703125,264.1971435546875,267.8219299316406,265.0923767089844,289.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430377002805,4.5984275942601016e-08,0.0013429917162284,-0.118725948035717,0.0,0.0,0.0,-0.0276088714599609,60.0,-22.86511993408203,-0.0,-1.2298021090373368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.821533203125,0.0,0.0,0.0001258237753063,292.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0001324978948105,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,9.786316513782368e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,0.0001324987824773,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0006285129929892,290.944580078125,294.1499938964844,265.0566711425781,264.1778869628906,267.7890930175781,265.0741577148437,289.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.83572006225586,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80108642578125,0.0,0.0,0.0001253465306945,292.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.00013199535897,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018493652344,0.0,0.0,9.749197488417848e-05,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,0.000131996217533,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0006261291564442,290.9361572265625,294.1499938964844,265.0199890136719,264.1393737792969,267.72412109375,265.0377197265625,289.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.771530151367188,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80108642578125,0.0,0.0,0.0001253465306945,292.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.00013199535897,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018493652344,0.0,0.0,9.749197488417848e-05,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,0.000131996217533,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0006261291564442,290.9361572265625,294.1499938964844,265.0199890136719,264.1393737792969,267.72412109375,265.0377197265625,289.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.771530151367188,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
