time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422340,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,0.0001248358603334,292.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.0001314576220465,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,9.709478763397784e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,0.0001314584660576,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.00062357832212,290.9276733398437,294.1499938964844,264.9833374023437,264.10089111328125,267.6600646972656,265.00128173828125,289.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70059967041016,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,0.0001248358603334,292.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.0001314576220465,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,9.709478763397784e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,0.0001314584660576,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.00062357832212,290.9276733398437,294.1499938964844,264.9833374023437,264.10089111328125,267.6600646972656,265.00128173828125,289.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70059967041016,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,0.0001244073791895,292.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.000131006410811,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,9.676151967141776e-05,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0001310072402702,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0006214380264282,290.9208374023437,294.1499938964844,264.9540100097656,264.07012939453125,267.6094970703125,264.97216796875,289.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.6396541595459,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607727050781,0.0,0.0,0.0001242979487869,292.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,0.0001308911741944,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27789306640625,0.0,0.0,9.667640551924706e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001308920036535,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0006208913982845,290.91912841796875,294.1499938964844,264.9466552734375,264.0624389648437,267.596923828125,264.9648742675781,289.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.62395477294922,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0001237401302205,292.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0001303037715842,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,9.62425401667133e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,0.0001303045864915,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0006181049975566,290.9104919433594,294.1499938964844,264.9100036621094,264.02398681640625,267.53466796875,264.9284973144531,289.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.542808532714844,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0001237401302205,292.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0001303037715842,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,9.62425401667133e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,0.0001303045864915,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0006181049975566,290.9104919433594,294.1499938964844,264.9100036621094,264.02398681640625,267.53466796875,264.9284973144531,289.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.542808532714844,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310791015625,0.0,0.0,0.0001234562660101,292.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0001300048606935,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,9.602175850886852e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,0.0001300056610489,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0006166871171444,290.9061584472656,294.1499938964844,264.89166259765625,264.0047607421875,267.50390625,264.9103088378906,289.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.50094223022461,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,0.0001231705973623,292.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0001297040435019,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,9.57995725912042e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,0.0001297048438573,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0006152601563371,290.9017944335937,294.1499938964844,264.8733215332031,263.98553466796875,267.47332763671875,264.8921203613281,289.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.458511352539062,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001225967134814,292.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0001290997315663,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421569824219,0.0,0.0,9.535321441944689e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,0.0001291005173698,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0006123935454525,290.8930358886719,294.1499938964844,264.836669921875,263.9471130371094,267.4128112792969,264.85577392578125,289.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.372648239135746,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001225967134814,292.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0001290997315663,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421569824219,0.0,0.0,9.535321441944689e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,0.0001291005173698,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0006123935454525,290.8930358886719,294.1499938964844,264.836669921875,263.9471130371094,267.4128112792969,264.85577392578125,289.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.372648239135746,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,0.0001220173289766,292.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001284896134166,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,9.490257798461244e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,0.0001284903846681,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,0.0006094994605518,290.8842163085937,294.1499938964844,264.79998779296875,263.90869140625,267.3531188964844,264.8194580078125,289.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095978312079751e-08,0.0013000464532524,-0.1058003827929496,0.0,0.0,0.0,-0.0251181051135063,60.0,-22.285680770874023,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,0.0001220173289766,292.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001284896134166,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,9.490257798461244e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,0.0001284903846681,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,0.0006094994605518,290.8842163085937,294.1499938964844,264.79998779296875,263.90869140625,267.3531188964844,264.8194580078125,289.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095978312079751e-08,0.0013000464532524,-0.1058003827929496,0.0,0.0,0.0,-0.0251181051135063,60.0,-22.285680770874023,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,0.0001214236035593,292.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001278644049307,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.444078023079784e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,0.0001278651616303,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0006065337220206,290.8753356933594,294.1499938964844,264.7633361816406,263.8702697753906,267.2942199707031,264.7831420898437,289.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19686508178711,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,0.0001214236035593,292.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001278644049307,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.444078023079784e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,0.0001278651616303,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0006065337220206,290.8753356933594,294.1499938964844,264.7633361816406,263.8702697753906,267.2942199707031,264.7831420898437,289.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19686508178711,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0001208087487611,292.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0001272169465664,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.39625533646904e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001272176741622,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.0006034623947925,290.86639404296875,294.1499938964844,264.7266540527344,263.8318786621094,267.2361145019531,264.746826171875,289.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.104549407958984,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0001208087487611,292.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0001272169465664,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.39625533646904e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001272176741622,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.0006034623947925,290.86639404296875,294.1499938964844,264.7266540527344,263.8318786621094,267.2361145019531,264.746826171875,289.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.104549407958984,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.000120494631119,292.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0001268861669814,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.371824125992134e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0001268868945771,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.000601893349085,290.8619079589844,294.1499938964844,264.7083435058594,263.81268310546875,267.2073974609375,264.72869873046875,289.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.9061859524736064e-08,0.0012838236289098,-0.1009042412042617,0.0,0.0,0.0,-0.0241772532463073,60.0,-22.05697250366211,-0.0,-1.1238167019200773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258850097656,0.0,0.0,0.0001201772538479,292.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,0.0001265519676962,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.347138984594494e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001265526807401,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0006003080052323,290.857421875,294.1499938964844,264.69000244140625,263.79351806640625,267.1788330078125,264.7105712890625,289.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.008644104003903,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073913574219,0.0,0.0,0.0001195366130559,292.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0001258773409062,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.297311044065282e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001258780393982,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0005971079226583,290.848388671875,294.1499938964844,264.6533203125,263.7551574707031,267.1222839355469,264.67431640625,289.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.910266876220703,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073913574219,0.0,0.0,0.0001195366130559,292.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0001258773409062,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.297311044065282e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001258780393982,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0005971079226583,290.848388671875,294.1499938964844,264.6533203125,263.7551574707031,267.1222839355469,264.67431640625,289.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.910266876220703,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,0.0001188961978186,292.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001252029614988,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.247500565834343e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001252036599908,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,0.0005939089460298,290.8393249511719,294.1499938964844,264.6166687011719,263.716796875,267.0664978027344,264.6381225585937,289.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.810794830322266,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,0.0001188961978186,292.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001252029614988,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.247500565834343e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001252036599908,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,0.0005939089460298,290.8393249511719,294.1499938964844,264.6166687011719,263.716796875,267.0664978027344,264.6381225585937,289.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.810794830322266,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708923339844,0.0,0.0,0.0001182663909276,292.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0001245397579623,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.198515181196854e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001245404419023,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.0005907629965804,290.8302001953125,294.1499938964844,264.5799865722656,263.678466796875,267.01141357421875,264.6018981933594,289.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71204376220703,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708923339844,0.0,0.0,0.0001182663909276,292.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0001245397579623,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.198515181196854e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001245404419023,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.0005907629965804,290.8302001953125,294.1499938964844,264.5799865722656,263.678466796875,267.01141357421875,264.6018981933594,289.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71204376220703,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,0.0001176578371087,292.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.0001238989207195,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.151182166533545e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001238995901076,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0005877231596969,290.821044921875,294.1499938964844,264.5433349609375,263.64013671875,266.9570007324219,264.5657043457031,289.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61594581604004,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,0.0001176578371087,292.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.0001238989207195,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.151182166533545e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001238995901076,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0005877231596969,290.821044921875,294.1499938964844,264.5433349609375,263.64013671875,266.9570007324219,264.5657043457031,289.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61594581604004,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.00011736475426,292.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0001235903037013,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.12838731892407e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001235909585375,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0005862591788172,290.8164367675781,294.1499938964844,264.5249938964844,263.6209716796875,266.9300842285156,264.547607421875,289.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.569543838500977,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,0.0001170810355688,292.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0001232915383297,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.106320067076012e-05,291.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001232921931659,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.000584841996897,290.81182861328125,294.1499938964844,264.50665283203125,263.601806640625,266.9032897949219,264.5295104980469,289.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247489824891,3.4807296600547495e-08,0.0012474550167098,-0.0899034366011619,0.0,0.0,0.0,-0.022068141028285,60.0,-21.52458572387696,-0.0,-1.0610417433554177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,0.0001165453140856,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0001227274042321,290.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.064652840606868e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001227280445164,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0005821659578941,290.8025817871094,294.1499938964844,264.4700012207031,263.5635070800781,266.8502197265625,264.4933166503906,289.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417815160006,3.413961735532212e-08,0.001241747289896,-0.0881740748882293,0.0,0.0,0.0,-0.0217371508479118,60.0,-21.439491271972656,-0.0,-1.0513537063161493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,0.0001165453140856,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0001227274042321,290.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.064652840606868e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001227280445164,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0005821659578941,290.8025817871094,294.1499938964844,264.4700012207031,263.5635070800781,266.8502197265625,264.4933166503906,289.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417815160006,3.413961735532212e-08,0.001241747289896,-0.0881740748882293,0.0,0.0,0.0,-0.0217371508479118,60.0,-21.439491271972656,-0.0,-1.0513537063161493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,0.0001160600804723,292.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0001222164428327,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.026911720866336e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.000122217068565,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0005797421908937,290.7933044433594,294.1499938964844,264.4333190917969,263.5252380371094,266.7976989746094,264.45709228515625,289.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534870880203016e-08,0.0012365775182843,-0.0866070464253425,0.0,0.0,0.0,-0.0214373581111431,60.0,-21.36252784729004,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,0.0001160600804723,292.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0001222164428327,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.026911720866336e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.000122217068565,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0005797421908937,290.7933044433594,294.1499938964844,264.4333190917969,263.5252380371094,266.7976989746094,264.45709228515625,289.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534870880203016e-08,0.0012365775182843,-0.0866070464253425,0.0,0.0,0.0,-0.0214373581111431,60.0,-21.36252784729004,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825439453125,0.0,0.0,0.0001156335056293,292.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0001217672470374,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,8.993733354145661e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001217678582179,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,0.0005776113830506,290.7839660644531,294.1499938964844,264.39666748046875,263.4869689941406,266.7457275390625,264.4208374023437,289.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.295488357543945,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825439453125,0.0,0.0,0.0001156335056293,292.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0001217672470374,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,8.993733354145661e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001217678582179,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,0.0005776113830506,290.7839660644531,294.1499938964844,264.39666748046875,263.4869689941406,266.7457275390625,264.4208374023437,289.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.295488357543945,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0001152731056208,292.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0001213877330883,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,8.965701999841258e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001213883297168,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0005758111365139,290.7745666503906,294.1499938964844,264.3599853515625,263.4486999511719,266.6942749023437,264.384521484375,289.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.23974227905273,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0001152731056208,292.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0001213877330883,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,8.965701999841258e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001213883297168,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0005758111365139,290.7745666503906,294.1499938964844,264.3599853515625,263.4486999511719,266.6942749023437,264.384521484375,289.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.23974227905273,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0001151199103333,292.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0001212264105561,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,8.95378616405651e-05,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0001212270071846,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,0.0005750459386035,290.7698669433594,294.1499938964844,264.3416748046875,263.4295654296875,266.668701171875,264.3663635253906,289.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.216663360595703,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,0.0001149858435383,292.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,0.0001210852424264,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,8.943358989199623e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.000121085831779,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0005743762594647,290.76513671875,294.1499938964844,264.3233337402344,263.41046142578125,266.6432800292969,264.3481750488281,289.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.196849822998047,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,0.0001147783332271,292.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,0.0001208667235914,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,8.92721873242408e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.000120867305668,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0005733396974392,290.7556457519531,294.1499938964844,264.2866516113281,263.3722229003906,266.5926818847656,264.311767578125,289.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.167556762695312,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
