time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424680,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,0.0001147783332271,292.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,0.0001208667235914,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,8.92721873242408e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.000120867305668,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0005733396974392,290.7556457519531,294.1499938964844,264.2866516113281,263.3722229003906,266.5926818847656,264.311767578125,289.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.167556762695312,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,0.0001146567083196,292.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0001207386594614,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,8.91775925992988e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001207392269861,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0005727321840822,290.7460632324219,294.1499938964844,264.25,263.3340148925781,266.54248046875,264.2752990722656,289.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583085627906e-08,0.0012216245522722,-0.0820714384317398,0.0,0.0,0.0,-0.0205702967941761,60.0,-21.153568267822266,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,0.0001146567083196,292.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0001207386594614,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,8.91775925992988e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001207392269861,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0005727321840822,290.7460632324219,294.1499938964844,264.25,263.3340148925781,266.54248046875,264.2752990722656,289.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583085627906e-08,0.0012216245522722,-0.0820714384317398,0.0,0.0,0.0,-0.0205702967941761,60.0,-21.153568267822266,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.0001146103168139,292.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.000120689808682,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,8.914150384953246e-05,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0001206903689308,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,0.0005725005175918,290.7364196777344,294.1499938964844,264.2169189453125,263.299072265625,266.4926147460937,264.2401123046875,289.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.1535758972168,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.0001146103168139,292.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.000120689808682,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,8.914150384953246e-05,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0001206903689308,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,0.0005725005175918,290.7364196777344,294.1499938964844,264.2169189453125,263.299072265625,266.4926147460937,264.2401123046875,289.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.1535758972168,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,0.0001146206705016,292.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.0001207007153425,290.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,8.914955833461136e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0001207012683153,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,0.0005725522059947,290.7267150878906,294.1499938964844,264.190673828125,263.2704162597656,266.4432067871094,264.2097473144531,289.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.161006927490234,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,0.0001146206705016,292.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.0001207007153425,290.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,8.914955833461136e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0001207012683153,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,0.0005725522059947,290.7267150878906,294.1499938964844,264.190673828125,263.2704162597656,266.4432067871094,264.2097473144531,289.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.161006927490234,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,0.0001146459253504,292.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0001207273235195,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,8.916920342016965e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0001207278692163,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0005726784002035,290.7218017578125,294.1499938964844,264.1799621582031,263.2582702636719,266.4187316894531,264.1968994140625,289.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.166711807250977,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,0.0001146837312262,292.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0001207671375595,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,8.919860556488857e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0001207676759804,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0005728672840632,290.7168884277344,294.1499938964844,264.1708068847656,263.24755859375,266.3943786621094,264.18560791015625,289.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.17353248596192,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34686279296875,0.0,0.0,0.0001147942748502,292.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0001208835456054,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,8.928457828005776e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0001208840767503,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0005734195001423,290.70703125,294.1499938964844,264.15679931640625,263.2301025390625,266.34619140625,264.1673889160156,289.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.190204620361328,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34686279296875,0.0,0.0,0.0001147942748502,292.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0001208835456054,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,8.928457828005776e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0001208840767503,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0005734195001423,290.70703125,294.1499938964844,264.15679931640625,263.2301025390625,266.34619140625,264.1673889160156,289.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.190204620361328,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,0.0001149464442278,292.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0001210437912959,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,8.940293628256768e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0001210443224408,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0005741796339862,290.6970520019531,294.1499938964844,264.1481628417969,263.21759033203125,266.2987365722656,264.1549072265625,289.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.210533142089844,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,0.0001149464442278,292.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0001210437912959,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,8.940293628256768e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0001210443224408,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0005741796339862,290.6970520019531,294.1499938964844,264.1481628417969,263.21759033203125,266.2987365722656,264.1549072265625,289.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.210533142089844,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134460449219,0.0,0.0,0.0001151338001363,292.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0001212410861626,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,8.954865188570693e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001212416100315,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,0.000575115554966,290.6869812011719,294.1499938964844,264.1444091796875,263.2095947265625,266.2521057128906,264.147705078125,289.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.233732223510746,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134460449219,0.0,0.0,0.0001151338001363,292.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0001212410861626,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,8.954865188570693e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001212416100315,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,0.000575115554966,290.6869812011719,294.1499938964844,264.1444091796875,263.2095947265625,266.2521057128906,264.147705078125,289.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.233732223510746,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967529296875,0.0,0.0,0.0001153495322796,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0001214682779391,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,8.971644274424762e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0001214687872561,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0005761932116001,290.6768493652344,294.1499938964844,264.1450500488281,263.20562744140625,266.2063903808594,264.145263671875,289.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.25895500183105,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967529296875,0.0,0.0,0.0001153495322796,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0001214682779391,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,8.971644274424762e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0001214687872561,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0005761932116001,290.6768493652344,294.1499938964844,264.1450500488281,263.20562744140625,266.2063903808594,264.145263671875,289.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.25895500183105,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0001154658966697,292.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,0.0001215908123413,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,8.980694838101044e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0001215913216583,291.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.000576774473302,290.6717224121094,294.1499938964844,264.1468811035156,263.2050476074219,266.18389892578125,264.1457214355469,289.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.0012302433606237,-0.0846868678927421,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.27206420898437,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28009033203125,0.0,0.0,0.0001155866775661,292.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0001217179960804,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,8.990088099380955e-05,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0001217185053974,291.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0005773777957074,290.6665954589844,294.1499938964844,264.1496276855469,263.2052917480469,266.1616516113281,264.1471862792969,289.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.28532791137696,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,0.0001158381637651,292.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.0001219828336616,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.009648783830926e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0001219833357026,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572326660156,0.0,0.0,0.0005786340334452,290.65625,294.1499938964844,264.1575927734375,263.2081298828125,266.117919921875,264.1527709960937,289.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.311901092529297,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,0.0001158381637651,292.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.0001219828336616,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.009648783830926e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0001219833357026,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572326660156,0.0,0.0,0.0005786340334452,290.65625,294.1499938964844,264.1575927734375,263.2081298828125,266.117919921875,264.1527709960937,289.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.311901092529297,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,0.0001160972024081,292.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001222556165885,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,9.029795182868838e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,0.0001222561113536,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0005799279897473,290.64581298828125,294.1499938964844,264.16851806640625,263.2137145996094,266.07525634765625,264.1617126464844,289.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.337814331054688,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,0.0001160972024081,292.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001222556165885,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,9.029795182868838e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,0.0001222561113536,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0005799279897473,290.64581298828125,294.1499938964844,264.16851806640625,263.2137145996094,266.07525634765625,264.1617126464844,289.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.337814331054688,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,0.0001163572596851,292.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.0001225294690812,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92822265625,0.0,0.0,9.050022345036268e-05,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.0001225299638463,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0005812270683236,290.63525390625,294.1499938964844,264.181884765625,263.2215881347656,266.03369140625,264.1734924316406,289.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.362213134765625,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,0.0001163572596851,292.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.0001225294690812,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92822265625,0.0,0.0,9.050022345036268e-05,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.0001225299638463,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0005812270683236,290.63525390625,294.1499938964844,264.181884765625,263.2215881347656,266.03369140625,264.1734924316406,289.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.362213134765625,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135314941406,0.0,0.0,0.0001166123911389,292.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.000122798141092,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,9.069865336641668e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0001227986213052,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0005825015250593,290.6246337890625,294.1499938964844,264.1972045898437,263.2313232421875,265.9932861328125,264.18756103515625,289.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38434410095215,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135314941406,0.0,0.0,0.0001166123911389,292.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.000122798141092,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,9.069865336641668e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0001227986213052,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0005825015250593,290.6246337890625,294.1499938964844,264.1972045898437,263.2313232421875,265.9932861328125,264.18756103515625,289.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38434410095215,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052307128906,0.0,0.0,0.0001167364316643,292.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.000122928773635,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,9.079513256438076e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,0.0001229292538482,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0005831211456097,290.6192626953125,294.1499938964844,264.2054443359375,263.2367553710937,265.9735107421875,264.1953125,289.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39432716369629,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968994140625,0.0,0.0,0.0001168573362519,292.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001230560883414,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.088916704058649e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001230565685546,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211303710937,0.0,0.0,0.0005837251082994,290.6138916015625,294.1499938964844,264.2139892578125,263.24249267578125,265.9540405273437,264.2034606933594,289.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40353012084961,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802978515625,0.0,0.0,0.0001170877076219,292.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,0.0001232986833201,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.106833749683574e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.0001232991489814,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,0.0005848758737556,290.60308837890625,294.1499938964844,264.23175048828125,263.2546081542969,265.9159240722656,264.2206115722656,289.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.41941261291504,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802978515625,0.0,0.0,0.0001170877076219,292.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,0.0001232986833201,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.106833749683574e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.0001232991489814,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,0.0005848758737556,290.60308837890625,294.1499938964844,264.23175048828125,263.2546081542969,265.9159240722656,264.2206115722656,289.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.41941261291504,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,0.0001173001510323,292.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,0.0001235224044648,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.123357449425384e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0001235228701261,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,0.0005859371158294,290.5921630859375,294.1499938964844,264.25,263.2673034667969,265.8789978027344,264.23858642578125,289.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080027771527966e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.43157386779785,-0.0,-1.0650118298372037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,0.0001173001510323,292.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,0.0001235224044648,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.123357449425384e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0001235228701261,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,0.0005859371158294,290.5921630859375,294.1499938964844,264.25,263.2673034667969,265.8789978027344,264.23858642578125,289.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080027771527966e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.43157386779785,-0.0,-1.0650118298372037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470947265625,0.0,0.0,0.0001175008583231,292.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.0001237337564816,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.138968016486616e-05,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.000123734207591,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,0.000586939684581,290.5811767578125,294.1499938964844,264.26824951171875,263.28009033203125,265.8432006835937,264.2568664550781,289.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.440574645996094,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470947265625,0.0,0.0,0.0001175008583231,292.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.0001237337564816,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.138968016486616e-05,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.000123734207591,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,0.000586939684581,290.5811767578125,294.1499938964844,264.26824951171875,263.28009033203125,265.8432006835937,264.2568664550781,289.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.440574645996094,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,0.0001176928635686,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0001239359553437,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,9.153901919489726e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,0.0001239364064531,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0005878988304175,290.570068359375,294.1499938964844,264.2860107421875,263.29254150390625,265.8085632324219,264.2749938964844,289.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.447967529296875,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,0.0001176928635686,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0001239359553437,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,9.153901919489726e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,0.0001239364064531,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0005878988304175,290.570068359375,294.1499938964844,264.2860107421875,263.29254150390625,265.8085632324219,264.2749938964844,289.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.447967529296875,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222229003906,0.0,0.0,0.0001177830199594,292.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.0001240308920387,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.160913759842516e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,0.000124031343148,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,0.00058834918309,290.56451416015625,294.1499938964844,264.2945556640625,263.29852294921875,265.7916564941406,264.2838134765625,289.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.45100212097168,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139221191406,0.0,0.0,0.000117868068628,292.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,0.0001241204590769,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,9.167528332909568e-05,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,0.0001241208956344,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0005887739825993,290.55889892578125,294.1499938964844,264.30279541015625,263.3042297363281,265.7750244140625,264.2923889160156,289.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45347595214844,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
