time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,0.000118019976071,292.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,0.000124280428281,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,9.179343760479242e-05,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0001242808648385,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,0.0005895328358747,290.5476379394531,294.1499938964844,264.318115234375,263.3147277832031,265.7425537109375,264.3086242675781,289.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.45638656616211,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,0.000118019976071,292.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,0.000124280428281,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,9.179343760479242e-05,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0001242808648385,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,0.0005895328358747,290.5476379394531,294.1499938964844,264.318115234375,263.3147277832031,265.7425537109375,264.3086242675781,289.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.45638656616211,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,0.0001181445768452,292.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,0.0001244116429006,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.189033880829812e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,0.0001244120649062,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0005901552503928,290.53631591796875,294.1499938964844,264.3314819335937,263.3236083984375,265.7110595703125,264.3232116699219,289.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45609474182129,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,0.0001181445768452,292.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,0.0001244116429006,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.189033880829812e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,0.0001244120649062,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0005901552503928,290.53631591796875,294.1499938964844,264.3314819335937,263.3236083984375,265.7110595703125,264.3232116699219,289.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45609474182129,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,0.0001182406849693,292.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.000124512851471,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,9.196509199682625e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0001245132734766,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,0.0005906354053877,290.52490234375,294.1499938964844,264.3424072265625,263.3304138183594,265.68048095703125,264.3356018066406,289.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45256423950196,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,0.0001182406849693,292.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.000124512851471,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,9.196509199682625e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0001245132734766,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,0.0005906354053877,290.52490234375,294.1499938964844,264.3424072265625,263.3304138183594,265.68048095703125,264.3356018066406,289.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45256423950196,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477905273437,0.0,0.0,0.0001183098938781,292.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0001245857420144,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,9.201891953125596e-05,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,0.000124586149468,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,0.0005909811006858,290.513427734375,294.1499938964844,264.3503723144531,263.334716796875,265.6507873535156,264.3453674316406,289.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.44625473022461,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477905273437,0.0,0.0,0.0001183098938781,292.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0001245857420144,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,9.201891953125596e-05,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,0.000124586149468,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,0.0005909811006858,290.513427734375,294.1499938964844,264.3503723144531,263.334716796875,265.6507873535156,264.3453674316406,289.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.44625473022461,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03955078125,0.0,0.0,0.0001183355198008,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.631591796875,0.0,0.0,0.0001246127212652,290.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873840332031,0.0,0.0,9.20388483791612e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0001246131432708,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.629638671875,0.0,0.0,0.0005911090993322,290.5076599121094,294.1499938964844,264.3531188964844,263.3357849121094,265.6362609863281,264.34912109375,289.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.442325592041016,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03131103515625,0.0,0.0,0.000118355921586,292.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.000124634214444,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,9.205471724271774e-05,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0001246346218977,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,0.0005912110791541,290.5018615722656,294.1499938964844,264.3549499511719,263.3360900878906,265.62188720703125,264.3519897460937,289.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.43805694580078,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148620605469,0.0,0.0,0.0001183835338451,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.616455078125,0.0,0.0,0.0001246632891707,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,9.20761885936372e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0001246636966243,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,0.0005913489731028,290.490234375,294.1499938964844,264.3555908203125,263.3341064453125,265.5936584472656,264.35498046875,289.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.42916488647461,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148620605469,0.0,0.0,0.0001183835338451,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.616455078125,0.0,0.0,0.0001246632891707,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,9.20761885936372e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0001246636966243,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,0.0005913489731028,290.490234375,294.1499938964844,264.3555908203125,263.3341064453125,265.5936584472656,264.35498046875,289.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.42916488647461,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0001183978602057,292.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001246783940587,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,9.208733536070211e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001246787869604,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,0.0005914205685257,290.47857666015625,294.1499938964844,264.3518371582031,263.32830810546875,265.5660095214844,264.3538513183594,289.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.4209041595459,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0001183978602057,292.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001246783940587,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,9.208733536070211e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001246787869604,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,0.0005914205685257,290.47857666015625,294.1499938964844,264.3518371582031,263.32830810546875,265.5660095214844,264.3538513183594,289.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.4209041595459,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820556640625,0.0,0.0,0.0001184037973871,292.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001246846368303,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,9.209194831782952e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.000124685029732,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0005914502544328,290.4668273925781,294.1499938964844,264.3432006835937,263.3182983398437,265.53887939453125,264.34814453125,289.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.41460609436035,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820556640625,0.0,0.0,0.0001184037973871,292.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001246846368303,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,9.209194831782952e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.000124685029732,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0005914502544328,290.4668273925781,294.1499938964844,264.3432006835937,263.3182983398437,265.53887939453125,264.34814453125,289.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.41460609436035,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,0.000118405354442,292.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.0001246862811967,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,9.209315612679347e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.0001246866595465,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838928222656,0.0,0.0,0.0005914580542594,290.4550170898437,294.1499938964844,264.3291931152344,263.3036193847656,265.5120544433594,264.3373107910156,289.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41152000427246,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,0.000118405354442,292.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.0001246862811967,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,9.209315612679347e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.0001246866595465,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838928222656,0.0,0.0,0.0005914580542594,290.4550170898437,294.1499938964844,264.3291931152344,263.3036193847656,265.5120544433594,264.3373107910156,289.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41152000427246,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,0.0001184054053737,292.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,0.0001246863394044,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,9.209319250658154e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0001246867177542,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0005914583452977,290.4490966796875,294.1499938964844,264.3200378417969,263.2944030761719,265.4987487792969,264.329833984375,289.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.41153335571289,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493713378906,0.0,0.0,0.0001184053180622,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0001246862520929,290.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,9.209312702296302e-05,290.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001246866304427,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,0.0005914578796364,290.4431457519531,294.1499938964844,264.309326171875,263.2838439941406,265.4854736328125,264.3208923339844,289.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.412717819213867,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,0.0001184052525786,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,0.0001246861938852,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,9.209307609125972e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001246865576831,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,0.0005914575885981,290.43121337890625,294.1499938964844,264.2830810546875,263.2585144042969,265.458984375,264.2984619140625,289.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732749342918,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.4189510345459,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,0.0001184052525786,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,0.0001246861938852,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,9.209307609125972e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001246865576831,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,0.0005914575885981,290.43121337890625,294.1499938964844,264.2830810546875,263.2585144042969,265.458984375,264.2984619140625,289.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732749342918,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.4189510345459,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167785644531,0.0,0.0,0.0001184054344776,292.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,0.0001246863830601,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,9.20932143344544e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.000124686746858,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0005914585199207,290.41925048828125,294.1499938964844,264.25,263.22723388671875,265.4324035644531,264.2694702148437,289.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.43084716796875,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167785644531,0.0,0.0,0.0001184054344776,292.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,0.0001246863830601,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,9.20932143344544e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.000124686746858,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0005914585199207,290.41925048828125,294.1499938964844,264.25,263.22723388671875,265.4324035644531,264.2694702148437,289.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.43084716796875,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,0.0001184047796414,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,0.0001246856991201,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,9.20927050174214e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.000124686062918,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420837402344,0.0,0.0,0.0005914552602916,290.4071960449219,294.1499938964844,264.2133483886719,263.19305419921875,265.4056091308594,264.23492431640625,289.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.44756126403809,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,0.0001184047796414,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,0.0001246856991201,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,9.20927050174214e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.000124686062918,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420837402344,0.0,0.0,0.0005914552602916,290.4071960449219,294.1499938964844,264.2133483886719,263.19305419921875,265.4056091308594,264.23492431640625,289.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.44756126403809,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88433837890625,0.0,0.0,0.0001184017673949,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,0.0001246825268026,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,9.2090354883112e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,0.0001246828760486,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.531494140625,0.0,0.0,0.0005914401845075,290.3951110839844,294.1499938964844,264.1766662597656,263.1593017578125,265.37860107421875,264.1986694335937,289.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.465335845947266,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88433837890625,0.0,0.0,0.0001184017673949,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,0.0001246825268026,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,9.2090354883112e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,0.0001246828760486,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.531494140625,0.0,0.0,0.0005914401845075,290.3951110839844,294.1499938964844,264.1766662597656,263.1593017578125,265.37860107421875,264.1986694335937,289.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.465335845947266,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,0.0001183987624244,292.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278015136719,0.0,0.0,0.000124679369037,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,9.208802657667547e-05,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653137207031,0.0,0.0,0.000124679718283,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,0.0005914252251386,290.3890380859375,294.1499938964844,264.1583251953125,263.142578125,265.3650207519531,264.18035888671875,289.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448987827952806e-08,0.0012614869046956,-0.0941522493958473,0.0,0.0,0.0,-0.022881967946887,60.0,-21.474092483520508,-0.0,-1.0850511955595721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681335449219,0.0,0.0,0.0001183944259537,292.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,0.0001246747997356,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,9.20846505323425e-05,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0001246751489816,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0005914035718888,290.3829650878906,294.1499938964844,264.1400146484375,263.1259765625,265.35137939453125,264.1620788574219,289.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644358059773367e-08,0.0012614406878128,-0.0941382572054863,0.0,0.0,0.0,-0.0228792857378721,60.0,-21.48266792297364,-0.0,-1.084971614773167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519592285156,0.0,0.0,0.0001183805361506,292.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,0.0001246601750608,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,9.207384573528544e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,0.0001246605243068,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,0.0005913342465646,290.3707580566406,294.1499938964844,264.10333251953125,263.0930480957031,265.3239440917969,264.1254272460937,289.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.49907875061035,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519592285156,0.0,0.0,0.0001183805361506,292.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,0.0001246601750608,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,9.207384573528544e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,0.0001246605243068,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,0.0005913342465646,290.3707580566406,294.1499938964844,264.10333251953125,263.0930480957031,265.3239440917969,264.1254272460937,289.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.49907875061035,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,0.0001183573767775,292.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,0.0001246358006028,290.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287841796875,0.0,0.0,9.205583046423273e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.0001246361352968,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,0.0005912185297347,290.3584899902344,294.1499938964844,264.0666809082031,263.0604553222656,265.2963256835937,264.0887756347656,289.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.514047622680664,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,0.0001183573767775,292.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,0.0001246358006028,290.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287841796875,0.0,0.0,9.205583046423273e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.0001246361352968,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,0.0005912185297347,290.3584899902344,294.1499938964844,264.0666809082031,263.0604553222656,265.2963256835937,264.0887756347656,289.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.514047622680664,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,0.0001183223575935,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,0.0001245989260496,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,9.20285892789252e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,0.0001245992607437,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0005910436157137,290.34619140625,294.1499938964844,264.0299987792969,263.0282287597656,265.2684936523437,264.0521240234375,289.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.6353725363369456e-08,0.0012606726959347,-0.0939058288931846,0.0,0.0,0.0,-0.0228347424417734,60.0,-21.52710723876953,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,0.0001183223575935,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,0.0001245989260496,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,9.20285892789252e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,0.0001245992607437,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0005910436157137,290.34619140625,294.1499938964844,264.0299987792969,263.0282287597656,265.2684936523437,264.0521240234375,289.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.6353725363369456e-08,0.0012606726959347,-0.0939058288931846,0.0,0.0,0.0,-0.0228347424417734,60.0,-21.52710723876953,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,0.0001182727428385,292.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.000124546670122,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,9.198999759973958e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001245470048161,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775390625,0.0,0.0,0.0005907957674935,290.3338317871094,294.1499938964844,263.99334716796875,262.996337890625,265.2404479980469,264.0155029296875,289.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.629187261822153e-08,0.0012601440539583,-0.0937458351254463,0.0,0.0,0.0,-0.0228040814399719,60.0,-21.537738800048828,-0.0,-1.0827417895598049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,0.0001182727428385,292.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.000124546670122,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,9.198999759973958e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001245470048161,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775390625,0.0,0.0,0.0005907957674935,290.3338317871094,294.1499938964844,263.99334716796875,262.996337890625,265.2404479980469,264.0155029296875,289.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.629187261822153e-08,0.0012601440539583,-0.0937458351254463,0.0,0.0,0.0,-0.0228040814399719,60.0,-21.537738800048828,-0.0,-1.0827417895598049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956237792969,0.0,0.0,0.0001182421765406,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736022949219,0.0,0.0,0.0001245144812855,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,9.196621977025644e-05,290.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,0.0001245148159796,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720458984375,0.0,0.0,0.0005906430887989,290.32763671875,294.1499938964844,263.9750061035156,262.98046875,265.22637939453125,263.9971923828125,288.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598546454682,3.625377331673008e-08,0.0012598183238878,-0.0936472713947296,0.0,0.0,0.0,-0.0227851942181587,60.0,-21.542037963867188,-0.0,-1.08218216610112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
