time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78759765625,0.0,0.0,0.0001182070554932,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,0.0001244775048689,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,9.19389058253728e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001244778250111,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,0.0005904677091166,290.3214416503906,294.1499938964844,263.9566650390625,262.9646911621094,265.2122497558594,263.9788818359375,288.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594803702086,3.6209996778779896e-08,0.0012594441650435,-0.0935340300202369,0.0,0.0,0.0,-0.0227634944021701,60.0,-21.54557037353516,-0.0,-1.081539338088078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716064453125,0.0,0.0,0.0001181226034532,292.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570617675781,0.0,0.0,0.000124388578115,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771789550781,0.0,0.0,9.187322575598957e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0001243888982571,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45556640625,0.0,0.0,0.0005900458781979,290.3089904785156,294.1499938964844,263.9200134277344,262.933349609375,265.1838684082031,263.9422607421875,288.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585805961862,3.610474053061808e-08,0.0012585445074364,-0.0932617112994194,0.0,0.0,0.0,-0.0227113142609596,60.0,-21.550296783447266,-0.0,-1.0799944050177149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716064453125,0.0,0.0,0.0001181226034532,292.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570617675781,0.0,0.0,0.000124388578115,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771789550781,0.0,0.0,9.187322575598957e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0001243888982571,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45556640625,0.0,0.0,0.0005900458781979,290.3089904785156,294.1499938964844,263.9200134277344,262.933349609375,265.1838684082031,263.9422607421875,288.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585805961862,3.610474053061808e-08,0.0012585445074364,-0.0932617112994194,0.0,0.0,0.0,-0.0227113142609596,60.0,-21.550296783447266,-0.0,-1.0799944050177149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.000118021009257,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.0001242816069861,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,9.17942015803419e-05,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,0.0001242819125764,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444885253906,0.0,0.0,0.0005895384238101,290.2965087890625,294.1499938964844,263.8833312988281,262.9022216796875,265.1553039550781,263.9056701660156,288.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574980501085,3.5978111156964594e-08,0.0012574620777741,-0.0929340794682502,0.0,0.0,0.0,-0.0226485412567853,60.0,-21.55165672302246,-0.0,-1.0781372594692584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.000118021009257,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.0001242816069861,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,9.17942015803419e-05,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,0.0001242819125764,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444885253906,0.0,0.0,0.0005895384238101,290.2965087890625,294.1499938964844,263.8833312988281,262.9022216796875,265.1553039550781,263.9056701660156,288.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574980501085,3.5978111156964594e-08,0.0012574620777741,-0.0929340794682502,0.0,0.0,0.0,-0.0226485412567853,60.0,-21.55165672302246,-0.0,-1.0781372594692584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396850585937,0.0,0.0,0.0001179016180685,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,0.0001241558784386,290.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,9.170133853331208e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55517578125,0.0,0.0,0.0001241561840288,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,0.0005889420281164,290.28399658203125,294.1499938964844,263.8466796875,262.8713073730469,265.1266174316406,263.8690795898437,288.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562259798869,3.582930219181436e-08,0.0012561901239678,-0.0925490334630012,0.0,0.0,0.0,-0.0225747730582952,60.0,-21.549898147583008,-0.0,-1.075956888030305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396850585937,0.0,0.0,0.0001179016180685,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,0.0001241558784386,290.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,9.170133853331208e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55517578125,0.0,0.0,0.0001241561840288,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,0.0005889420281164,290.28399658203125,294.1499938964844,263.8466796875,262.8713073730469,265.1266174316406,263.8690795898437,288.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562259798869,3.582930219181436e-08,0.0012561901239678,-0.0925490334630012,0.0,0.0,0.0,-0.0225747730582952,60.0,-21.549898147583008,-0.0,-1.075956888030305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237854003906,0.0,0.0,0.0001177665908471,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0001240136916749,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53826904296875,0.0,0.0,9.159631736110896e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,0.0001240139972651,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222412109375,0.0,0.0,0.0005882675759494,290.2714538574219,294.1499938964844,263.8099975585937,262.840576171875,265.0977478027344,263.83251953125,288.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547872029244,3.566100659213589e-08,0.001254751579836,-0.0921135023236274,0.0,0.0,0.0,-0.022491343319416,60.0,-21.54502868652344,-0.0,-1.0734936495282454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237854003906,0.0,0.0,0.0001177665908471,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0001240136916749,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53826904296875,0.0,0.0,9.159631736110896e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,0.0001240139972651,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222412109375,0.0,0.0,0.0005882675759494,290.2714538574219,294.1499938964844,263.8099975585937,262.840576171875,265.0977478027344,263.83251953125,288.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547872029244,3.566100659213589e-08,0.001254751579836,-0.0921135023236274,0.0,0.0,0.0,-0.022491343319416,60.0,-21.54502868652344,-0.0,-1.0734936495282454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158508300781,0.0,0.0,0.0001176940495497,292.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,0.0001239372941199,290.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,9.153989230981097e-05,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356140136719,0.0,0.0,0.0001239375997101,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166564941406,0.0,0.0,0.0005879051750525,290.2651672363281,294.1499938964844,263.7916564941406,262.8252868652344,265.0832824707031,263.8142395019531,288.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540142051875,3.55705935817241e-08,0.0012539786985144,-0.0918795093894004,0.0,0.0,0.0,-0.0224465224891901,60.0,-21.541549682617188,-0.0,-1.072171471605543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079162597656,0.0,0.0,0.0001176189616671,292.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0001238582335645,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,9.148149547399952e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,0.0001238585246028,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0005875301430933,290.2588806152344,294.1499938964844,263.7733459472656,262.8100280761719,265.0687561035156,263.79595947265625,288.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532141990959,3.5477007997997134e-08,0.0012531786924228,-0.0916372835636138,0.0,0.0,0.0,-0.0224001295864582,60.0,-21.537532806396484,-0.0,-1.0708037478934784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6921081542969,0.0,0.0,0.0001174625285784,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,0.0001236935058841,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,9.135982691077515e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,0.0001236937969224,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,0.0005867487634532,290.24627685546875,294.1499938964844,263.7366638183594,262.77960205078125,265.0396423339844,263.7594299316406,288.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547364518,3.528204217673192e-08,0.0012515120906755,-0.0911326110363006,0.0,0.0,0.0,-0.0223034806549549,60.0,-21.5280990600586,-0.0,-1.06795724263975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6921081542969,0.0,0.0,0.0001174625285784,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,0.0001236935058841,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,9.135982691077515e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,0.0001236937969224,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,0.0005867487634532,290.24627685546875,294.1499938964844,263.7366638183594,262.77960205078125,265.0396423339844,263.7594299316406,288.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547364518,3.528204217673192e-08,0.0012515120906755,-0.0911326110363006,0.0,0.0,0.0,-0.0223034806549549,60.0,-21.5280990600586,-0.0,-1.06795724263975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67633056640625,0.0,0.0,0.0001173006821773,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899230957031,0.0,0.0,0.0001235230738529,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,9.123394556809215e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,0.0001235233648912,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885803222656,0.0,0.0,0.0005859403172507,290.2336120605469,294.1499938964844,263.70001220703125,262.7492980957031,265.0104064941406,263.7228698730469,288.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498229043558,3.5080326199476985e-08,0.0012497877469286,-0.0906103923916816,0.0,0.0,0.0,-0.0222034826874732,60.0,-21.51722526550293,-0.0,-1.0650161641478917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67633056640625,0.0,0.0,0.0001173006821773,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899230957031,0.0,0.0,0.0001235230738529,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,9.123394556809215e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,0.0001235233648912,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885803222656,0.0,0.0,0.0005859403172507,290.2336120605469,294.1499938964844,263.70001220703125,262.7492980957031,265.0104064941406,263.7228698730469,288.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498229043558,3.5080326199476985e-08,0.0012497877469286,-0.0906103923916816,0.0,0.0,0.0,-0.0222034826874732,60.0,-21.51722526550293,-0.0,-1.0650161641478917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605834960937,0.0,0.0,0.0001171329204225,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0001233464136021,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,9.11034585442394e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898986816406,0.0,0.0,0.0001233467046404,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,0.0005851023015566,290.2209777832031,294.1499938964844,263.663330078125,262.7191162109375,264.9810485839844,263.68634033203125,288.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480353470891,3.4871241894052225e-08,0.0012480004224926,-0.0900690183043479,0.0,0.0,0.0,-0.022099832072854,60.0,-21.505250930786133,-0.0,-1.0619718437965277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605834960937,0.0,0.0,0.0001171329204225,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0001233464136021,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,9.11034585442394e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898986816406,0.0,0.0,0.0001233467046404,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,0.0005851023015566,290.2209777832031,294.1499938964844,263.663330078125,262.7191162109375,264.9810485839844,263.68634033203125,288.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480353470891,3.4871241894052225e-08,0.0012480004224926,-0.0900690183043479,0.0,0.0,0.0,-0.022099832072854,60.0,-21.505250930786133,-0.0,-1.0619718437965277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448974609375,0.0,0.0,0.0001169528550235,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,0.0001231568021466,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732666015625,0.0,0.0,9.0963403636124e-05,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768371582031,0.0,0.0,0.000123157078633,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0005842028767801,290.2082824707031,294.1499938964844,263.6266784667969,262.68896484375,264.9515686035156,263.6498107910156,288.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681697096239e-08,0.0012460820144042,-0.0894878506660461,0.0,0.0,0.0,-0.0219885800033807,60.0,-21.491432189941406,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448974609375,0.0,0.0,0.0001169528550235,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,0.0001231568021466,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732666015625,0.0,0.0,9.0963403636124e-05,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768371582031,0.0,0.0,0.000123157078633,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0005842028767801,290.2082824707031,294.1499938964844,263.6266784667969,262.68896484375,264.9515686035156,263.6498107910156,288.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681697096239e-08,0.0012460820144042,-0.0894878506660461,0.0,0.0,0.0,-0.0219885800033807,60.0,-21.491432189941406,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370544433594,0.0,0.0,0.0001168589369626,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,0.0001230579073308,290.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,9.089035302167758e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,0.0001230581838171,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,0.0005837337230332,290.2019348144531,294.1499938964844,263.6083374023437,262.6739196777344,264.936767578125,263.6315612792969,288.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451160000637,3.452976216067327e-08,0.0012450814247131,-0.0891846865415573,0.0,0.0,0.0,-0.0219305511564016,60.0,-21.48374938964844,-0.0,-1.0570093422757057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292419433594,0.0,0.0,0.0001167623631772,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,0.0001229562039952,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,9.081524331122635e-05,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,0.0001229564804816,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,0.0005832512979395,290.1955871582031,294.1499938964844,263.5899963378906,262.65887451171875,264.9219665527344,263.6133117675781,288.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244087005034,3.4409403326662875e-08,0.0012440525460988,-0.0888729393482208,0.0,0.0,0.0,-0.0218708869069814,60.0,-21.475547790527344,-0.0,-1.0552629703397542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136169433594,0.0,0.0,0.0001165633293567,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,0.0001227466127602,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472351074219,0.0,0.0,9.0660440037027e-05,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0001227468892466,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0005822571110911,290.182861328125,294.1499938964844,263.5533447265625,262.6287841796875,264.89227294921875,263.5768127441406,288.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419662671163,3.416134219946798e-08,0.001241932157427,-0.0882303565740585,0.0,0.0,0.0,-0.0217479150742292,60.0,-21.457942962646484,-0.0,-1.0516682635852705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136169433594,0.0,0.0,0.0001165633293567,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,0.0001227466127602,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472351074219,0.0,0.0,9.0660440037027e-05,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0001227468892466,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0005822571110911,290.182861328125,294.1499938964844,263.5533447265625,262.6287841796875,264.89227294921875,263.5768127441406,288.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419662671163,3.416134219946798e-08,0.001241932157427,-0.0882303565740585,0.0,0.0,0.0,-0.0217479150742292,60.0,-21.457942962646484,-0.0,-1.0516682635852705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980529785156,0.0,0.0,0.0001163583510788,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330078125,0.0,0.0,0.0001225307642016,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342346191406,0.0,0.0,9.0501009253785e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,0.000122531040688,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3317565917969,0.0,0.0,0.0005812332383356,290.17010498046875,294.1499938964844,263.51666259765625,262.5987243652344,264.86248779296875,263.5403137207031,288.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397821992635,3.390588076968015e-08,0.0012397483224049,-0.0875684842467308,0.0,0.0,0.0,-0.0216212756931781,60.0,-21.438915252685547,-0.0,-1.0479726597623085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980529785156,0.0,0.0,0.0001163583510788,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330078125,0.0,0.0,0.0001225307642016,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342346191406,0.0,0.0,9.0501009253785e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,0.000122531040688,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3317565917969,0.0,0.0,0.0005812332383356,290.17010498046875,294.1499938964844,263.51666259765625,262.5987243652344,264.86248779296875,263.5403137207031,288.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397821992635,3.390588076968015e-08,0.0012397483224049,-0.0875684842467308,0.0,0.0,0.0,-0.0216212756931781,60.0,-21.438915252685547,-0.0,-1.0479726597623085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58251953125,0.0,0.0,0.000116150091344,292.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,0.0001223114668391,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,9.033903188537806e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.424560546875,0.0,0.0,0.0001223117287736,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,0.0005801929510198,290.1573486328125,294.1499938964844,263.4800109863281,262.5686340332031,264.83258056640625,263.5038452148437,288.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375632068142,3.3646326613734345e-08,0.0012375295627862,-0.0868958979845047,0.0,0.0,0.0,-0.0214926060289144,60.0,-21.41890525817871,-0.0,-1.0442246178854476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58251953125,0.0,0.0,0.000116150091344,292.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,0.0001223114668391,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,9.033903188537806e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.424560546875,0.0,0.0,0.0001223117287736,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,0.0005801929510198,290.1573486328125,294.1499938964844,263.4800109863281,262.5686340332031,264.83258056640625,263.5038452148437,288.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375632068142,3.3646326613734345e-08,0.0012375295627862,-0.0868958979845047,0.0,0.0,0.0,-0.0214926060289144,60.0,-21.41890525817871,-0.0,-1.0442246178854476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,0.0001159409075626,292.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001220911944983,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,9.017633419716732e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.0001220914418809,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,0.0005791480652987,290.1445617675781,294.1499938964844,263.4433288574219,262.5384826660156,264.8025817871094,263.46734619140625,288.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385628483983965e-08,0.0012353009078651,-0.0862202271819114,0.0,0.0,0.0,-0.0213633701205253,60.0,-21.398452758789062,-0.0,-1.0404666994645596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,0.0001159409075626,292.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001220911944983,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,9.017633419716732e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.0001220914418809,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,0.0005791480652987,290.1445617675781,294.1499938964844,263.4433288574219,262.5384826660156,264.8025817871094,263.46734619140625,288.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385628483983965e-08,0.0012353009078651,-0.0862202271819114,0.0,0.0,0.0,-0.0213633701205253,60.0,-21.398452758789062,-0.0,-1.0404666994645596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592956542969,0.0,0.0,0.0001158372324425,292.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,0.0001219820187543,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40167236328125,0.0,0.0,9.009569475892933e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0001219822734128,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,0.0005786301917396,290.13818359375,294.1499938964844,263.42498779296875,262.5233764648437,264.7875671386719,263.4490966796875,288.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342296540737,3.325641984019968e-08,0.0012341963592916,-0.0858853012323379,0.0,0.0,0.0,-0.0212993156164884,60.0,-21.38823890686035,-0.0,-1.0386066406908868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516052246094,0.0,0.0,0.00011573467782,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.0001218740289914,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,9.001592843560502e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,0.000121874276374,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0005781179061159,290.1317749023437,294.1499938964844,263.4066772460937,262.5082702636719,264.7724914550781,263.4308776855469,288.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136979863,3.312860741289114e-08,0.0012331038014963,-0.0855539813637733,0.0,0.0,0.0,-0.0212359558790922,60.0,-21.378135681152344,-0.0,-1.0367684666334753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53619384765625,0.0,0.0,0.000115535032819,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,0.0001216637901961,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,8.986065222416073e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,0.0001216640375787,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0005771206342615,290.11895751953125,294.1499938964844,263.3699951171875,262.4779663085937,264.7423400878906,263.3943786621094,288.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310096062719,3.287979311039636e-08,0.0012309767771512,-0.0849088951945304,0.0,0.0,0.0,-0.0211126115173101,60.0,-21.35857391357422,-0.0,-1.0331945077268757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53619384765625,0.0,0.0,0.000115535032819,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,0.0001216637901961,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,8.986065222416073e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,0.0001216640375787,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0005771206342615,290.11895751953125,294.1499938964844,263.3699951171875,262.4779663085937,264.7423400878906,263.3943786621094,288.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310096062719,3.287979311039636e-08,0.0012309767771512,-0.0849088951945304,0.0,0.0,0.0,-0.0211126115173101,60.0,-21.35857391357422,-0.0,-1.0331945077268757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52081298828125,0.0,0.0,0.0001153440825873,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0001214627118315,290.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691101074219,0.0,0.0,8.97121281013824e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,0.0001214629519381,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.0005761667853221,290.10614013671875,294.1499938964844,263.3333435058594,262.4475402832031,264.7120666503906,263.35791015625,288.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228974899277,3.2641811031908225e-08,0.0012289423029869,-0.0842917934060096,0.0,0.0,0.0,-0.0209946352988481,60.0,-21.3403377532959,-0.0,-1.029781913075567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52081298828125,0.0,0.0,0.0001153440825873,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0001214627118315,290.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691101074219,0.0,0.0,8.97121281013824e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,0.0001214629519381,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.0005761667853221,290.10614013671875,294.1499938964844,263.3333435058594,262.4475402832031,264.7120666503906,263.35791015625,288.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228974899277,3.2641811031908225e-08,0.0012289423029869,-0.0842917934060096,0.0,0.0,0.0,-0.0209946352988481,60.0,-21.3403377532959,-0.0,-1.029781913075567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054931640625,0.0,0.0,0.0001151670003309,292.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637939453125,0.0,0.0,0.0001212762363138,290.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,8.957439422374591e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,0.0001212764764204,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626342773437,0.0,0.0,0.0005752822617068,290.0932922363281,294.1499938964844,263.2966613769531,262.4169921875,264.68170166015625,263.3214111328125,288.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270880397409,3.242112001089481e-08,0.0012270556762814,-0.0837194547057151,0.0,0.0,0.0,-0.0208852309733629,60.0,-21.32417678833008,-0.0,-1.026622342692463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054931640625,0.0,0.0,0.0001151670003309,292.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637939453125,0.0,0.0,0.0001212762363138,290.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,8.957439422374591e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,0.0001212764764204,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626342773437,0.0,0.0,0.0005752822617068,290.0932922363281,294.1499938964844,263.2966613769531,262.4169921875,264.68170166015625,263.3214111328125,288.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270880397409,3.242112001089481e-08,0.0012270556762814,-0.0837194547057151,0.0,0.0,0.0,-0.0208852309733629,60.0,-21.32417678833008,-0.0,-1.026622342692463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902038574219,0.0,0.0,0.0001150062817032,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,0.0001211069975397,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,8.944939327193424e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,0.0001211072303703,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25103759765625,0.0,0.0,0.0005744794616475,290.0804443359375,294.1499938964844,263.260009765625,262.38629150390625,264.6512451171875,263.284912109375,288.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253755703568,3.2220818013684045e-08,0.0012253433233126,-0.083199918270111,0.0,0.0,0.0,-0.0207859352231025,60.0,-21.31068420410156,-0.0,-1.0237588554673493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902038574219,0.0,0.0,0.0001150062817032,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,0.0001211069975397,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,8.944939327193424e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,0.0001211072303703,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25103759765625,0.0,0.0,0.0005744794616475,290.0804443359375,294.1499938964844,263.260009765625,262.38629150390625,264.6512451171875,263.284912109375,288.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253755703568,3.2220818013684045e-08,0.0012253433233126,-0.083199918270111,0.0,0.0,0.0,-0.0207859352231025,60.0,-21.31068420410156,-0.0,-1.0237588554673493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
