time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825744628906,0.0,0.0,0.0001149336167145,292.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.246337890625,0.0,0.0,0.0001210304835694,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365478515625,0.0,0.0,8.939287363318726e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0001210307091241,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0005741164786741,290.0740051269531,294.1499938964844,263.2416687011719,262.3708801269531,264.635986328125,263.26666259765625,288.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224601175636,3.213026289472509e-08,0.0012245690450072,-0.0829650163650512,0.0,0.0,0.0,-0.0207410436123609,60.0,-21.30515480041504,-0.0,-1.0224655966339925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4749450683594,0.0,0.0,0.0001148665687651,292.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0001209598776767,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,8.934072684496641e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330383300781,0.0,0.0,0.0001209601032314,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393798828125,0.0,0.0,0.0005737815517932,290.06756591796875,294.1499938964844,263.22332763671875,262.3554077148437,264.6206970214844,263.2483825683594,288.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223886734806,3.2046699516286026e-08,0.0012238547205924,-0.0827482417225837,0.0,0.0,0.0,-0.020699618384242,60.0,-21.300621032714844,-0.0,-1.021272950652019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.459716796875,0.0,0.0,0.0001147479852079,292.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,0.0001208350076922,290.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,8.924849680624902e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199462890625,0.0,0.0,0.0001208352332469,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,0.0005731892306357,290.0546569824219,294.1499938964844,263.1866760253906,262.3243103027344,264.5900573730469,263.2118530273437,288.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226232793182,3.189891373267528e-08,0.00122259138152,-0.082364834845066,0.0,0.0,0.0,-0.0206263568252325,60.0,-21.294246673583984,-0.0,-1.0191653387892077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.459716796875,0.0,0.0,0.0001147479852079,292.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,0.0001208350076922,290.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,8.924849680624902e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199462890625,0.0,0.0,0.0001208352332469,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,0.0005731892306357,290.0546569824219,294.1499938964844,263.1866760253906,262.3243103027344,264.5900573730469,263.2118530273437,288.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226232793182,3.189891373267528e-08,0.00122259138152,-0.082364834845066,0.0,0.0,0.0,-0.0206263568252325,60.0,-21.294246673583984,-0.0,-1.0191653387892077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444885253906,0.0,0.0,0.0001146592694567,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,0.0001207415771204,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039245605469,0.0,0.0,8.917949162423611e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.0001207418026751,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0005727460957132,290.0417175292969,294.1499938964844,263.1499938964844,262.29302978515625,264.5592956542969,263.17529296875,288.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216777540743,3.1788342624849975e-08,0.0012216459726914,-0.0820779576897621,0.0,0.0,0.0,-0.0205715429037809,60.0,-21.29294776916504,-0.0,-1.0175899234354804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444885253906,0.0,0.0,0.0001146592694567,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,0.0001207415771204,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039245605469,0.0,0.0,8.917949162423611e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.0001207418026751,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0005727460957132,290.0417175292969,294.1499938964844,263.1499938964844,262.29302978515625,264.5592956542969,263.17529296875,288.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216777540743,3.1788342624849975e-08,0.0012216459726914,-0.0820779576897621,0.0,0.0,0.0,-0.0205715429037809,60.0,-21.29294776916504,-0.0,-1.0175899234354804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293212890625,0.0,0.0,0.0001145974092651,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,0.0001206764427479,290.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,8.913137571653351e-05,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937316894531,0.0,0.0,0.0001206766610266,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,0.0005724370712414,290.0287780761719,294.1499938964844,263.11334228515625,262.2615966796875,264.5284118652344,263.1387023925781,288.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210186105221,3.1711248738020004e-08,0.0012209868291392,-0.0818779245018959,0.0,0.0,0.0,-0.020533325150609,60.0,-21.29619026184082,-0.0,-1.0164922059630045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293212890625,0.0,0.0,0.0001145974092651,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,0.0001206764427479,290.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,8.913137571653351e-05,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937316894531,0.0,0.0,0.0001206766610266,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,0.0005724370712414,290.0287780761719,294.1499938964844,263.11334228515625,262.2615966796875,264.5284118652344,263.1387023925781,288.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210186105221,3.1711248738020004e-08,0.0012209868291392,-0.0818779245018959,0.0,0.0,0.0,-0.020533325150609,60.0,-21.29619026184082,-0.0,-1.0164922059630045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41412353515625,0.0,0.0,0.0001145648930105,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,0.0001206422093673,290.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777709960937,0.0,0.0,8.910608448786661e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001206424203701,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,0.0005722746718674,290.0157775878906,294.1499938964844,263.07666015625,262.2301330566406,264.4974670410156,263.10211181640625,288.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670722933085926e-08,0.0012206403771415,-0.0817727595567703,0.0,0.0,0.0,-0.0205132327973842,60.0,-21.30477905273437,-0.0,-1.0159153163158409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41412353515625,0.0,0.0,0.0001145648930105,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,0.0001206422093673,290.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777709960937,0.0,0.0,8.910608448786661e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001206424203701,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,0.0005722746718674,290.0157775878906,294.1499938964844,263.07666015625,262.2301330566406,264.4974670410156,263.10211181640625,288.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670722933085926e-08,0.0012206403771415,-0.0817727595567703,0.0,0.0,0.0,-0.0205132327973842,60.0,-21.30477905273437,-0.0,-1.0159153163158409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.40655517578125,0.0,0.0,0.0001145587812061,292.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,0.0001206357701448,290.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,8.910133328754455e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,0.0001206359884236,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,0.0005722441710531,290.00927734375,294.1499938964844,263.0583190917969,262.21441650390625,264.48193359375,263.0837707519531,288.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.16631023622449e-08,0.0012205750681459,-0.0817529931664466,0.0,0.0,0.0,-0.0205094553530216,60.0,-21.31103134155273,-0.0,-1.0158069585486373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3989562988281,0.0,0.0,0.0001145588248618,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.0001206358210765,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,8.910136966733262e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674255371094,0.0,0.0,0.0001206360320793,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806335449219,0.0,0.0,0.0005722444038838,290.0027770996094,294.1499938964844,263.0400085449219,262.1986999511719,264.46636962890625,263.0654602050781,288.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,-0.0205094814300537,60.0,-21.31843948364257,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837890625,0.0,0.0,0.0001145784117397,292.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,0.0001206564484164,290.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25152587890625,0.0,0.0,8.91165982466191e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.0001206566594191,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,0.0005723422509618,289.98974609375,294.1499938964844,263.0033264160156,262.1672058105469,264.4351501464844,263.02880859375,288.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164572119712,0.0,0.0,0.0,-0.0205215793102979,60.0,-21.337177276611328,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837890625,0.0,0.0,0.0001145784117397,292.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,0.0001206564484164,290.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25152587890625,0.0,0.0,8.91165982466191e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.0001206566594191,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,0.0005723422509618,289.98974609375,294.1499938964844,263.0033264160156,262.1672058105469,264.4351501464844,263.02880859375,288.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164572119712,0.0,0.0,0.0,-0.0205215793102979,60.0,-21.337177276611328,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36865234375,0.0,0.0,0.0001146211288869,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578674316406,0.0,0.0,0.0001207014356623,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,8.914982754504308e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410583496094,0.0,0.0,0.0001207016393891,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,0.0005725556402467,289.9766540527344,294.1499938964844,262.9666748046875,262.1357116699219,264.4038391113281,262.9920959472656,288.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.360395431518555,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36865234375,0.0,0.0,0.0001146211288869,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578674316406,0.0,0.0,0.0001207014356623,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,8.914982754504308e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410583496094,0.0,0.0,0.0001207016393891,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,0.0005725556402467,289.9766540527344,294.1499938964844,262.9666748046875,262.1357116699219,264.4038391113281,262.9920959472656,288.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.360395431518555,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534851074219,0.0,0.0,0.0001146851282101,292.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,0.0001207688255817,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251892089844,0.0,0.0,8.91995950951241e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,0.0001207690293085,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0005728753167204,289.9635314941406,294.1499938964844,262.92999267578125,262.10418701171875,264.37237548828125,262.95538330078125,288.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.38779830932617,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534851074219,0.0,0.0,0.0001146851282101,292.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,0.0001207688255817,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251892089844,0.0,0.0,8.91995950951241e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,0.0001207690293085,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0005728753167204,289.9635314941406,294.1499938964844,262.92999267578125,262.10418701171875,264.37237548828125,262.95538330078125,288.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.38779830932617,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383483886719,0.0,0.0,0.0001147688817582,292.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.0001208570320159,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,8.92647440196015e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,0.0001208572284667,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,0.0005732937133871,289.95037841796875,294.1499938964844,262.8933410644531,262.0726623535156,264.3407592773437,262.91864013671875,288.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924916044090423e-08,0.0012228130362927,-0.0824322998523712,0.0,0.0,0.0,-0.02063924446702,60.0,-21.41911697387696,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383483886719,0.0,0.0,0.0001147688817582,292.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.0001208570320159,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,8.92647440196015e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,0.0001208572284667,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,0.0005732937133871,289.95037841796875,294.1499938964844,262.8933410644531,262.0726623535156,264.3407592773437,262.91864013671875,288.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924916044090423e-08,0.0012228130362927,-0.0824322998523712,0.0,0.0,0.0,-0.02063924446702,60.0,-21.41911697387696,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,0.0001148175506386,292.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0001209082765853,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,8.930259355111048e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,0.0001209084730362,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.000573536788579,289.9437866210937,294.1499938964844,262.875,262.056884765625,264.3249206542969,262.9002685546875,288.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.43613815307617,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231811523437,0.0,0.0,0.0001148703086073,292.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.0001209638285217,290.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,8.934362267609686e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0001209640322485,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.0005738003528676,289.9371643066406,294.1499938964844,262.8566589355469,262.0411071777344,264.3090515136719,262.88189697265625,288.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.453950881958008,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080139160156,0.0,0.0,0.0001149887903011,292.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,0.0001210886039189,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,8.943577267928049e-05,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,0.0001210887930938,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0005743922083638,289.9239196777344,294.1499938964844,262.82000732421875,262.0095520019531,264.27716064453125,262.8451232910156,288.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251877924427,3.21989546137047e-08,0.0012251555453985,-0.0831432119011879,0.0,0.0,0.0,-0.0207750927656888,60.0,-21.49215507507324,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080139160156,0.0,0.0,0.0001149887903011,292.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,0.0001210886039189,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,8.943577267928049e-05,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,0.0001210887930938,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0005743922083638,289.9239196777344,294.1499938964844,262.82000732421875,262.0095520019531,264.27716064453125,262.8451232910156,288.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251877924427,3.21989546137047e-08,0.0012251555453985,-0.0831432119011879,0.0,0.0,0.0,-0.0207750927656888,60.0,-21.49215507507324,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,0.0001151207907241,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,0.0001212276110891,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,8.953844371717423e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001212278075399,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,0.0005750515847466,289.9106140136719,294.1499938964844,262.7833251953125,261.9779357910156,264.24517822265625,262.8083190917969,288.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363463020601564e-08,0.0012265618424862,-0.0835699066519737,0.0,0.0,0.0,-0.0208566430956125,60.0,-21.53311347961425,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,0.0001151207907241,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,0.0001212276110891,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,8.953844371717423e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001212278075399,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,0.0005750515847466,289.9106140136719,294.1499938964844,262.7833251953125,261.9779357910156,264.24517822265625,262.8083190917969,288.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363463020601564e-08,0.0012265618424862,-0.0835699066519737,0.0,0.0,0.0,-0.0208566430956125,60.0,-21.53311347961425,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27764892578125,0.0,0.0,0.0001152659897343,292.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0001213805153383,290.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,8.965138113126159e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0001213807045132,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0005757769104093,289.89727783203125,294.1499938964844,262.7466735839844,261.94635009765625,264.2130432128906,262.77154541015625,288.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281411327421,3.2544409833690224e-08,0.0012281086528673,-0.0840392038226127,0.0,0.0,0.0,-0.0209463443607091,60.0,-21.57664680480957,-0.0,-1.0283869045224493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27764892578125,0.0,0.0,0.0001152659897343,292.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0001213805153383,290.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,8.965138113126159e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0001213807045132,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0005757769104093,289.89727783203125,294.1499938964844,262.7466735839844,261.94635009765625,264.2130432128906,262.77154541015625,288.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281411327421,3.2544409833690224e-08,0.0012281086528673,-0.0840392038226127,0.0,0.0,0.0,-0.0209463443607091,60.0,-21.57664680480957,-0.0,-1.0283869045224493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.262451171875,0.0,0.0,0.0001154223718913,292.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001215451848111,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,8.977300603874028e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.000121545373986,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,0.0005765580572187,289.8839111328125,294.1499938964844,262.7099914550781,261.91473388671875,264.1807556152344,262.7347106933594,288.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298072688281,3.2739286837113475e-08,0.0012297745561227,-0.0845445692539215,0.0,0.0,0.0,-0.0210429523140192,60.0,-21.62259864807129,-0.0,-1.0311790532568921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.262451171875,0.0,0.0,0.0001154223718913,292.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001215451848111,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,8.977300603874028e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.000121545373986,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,0.0005765580572187,289.8839111328125,294.1499938964844,262.7099914550781,261.91473388671875,264.1807556152344,262.7347106933594,288.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298072688281,3.2739286837113475e-08,0.0012297745561227,-0.0845445692539215,0.0,0.0,0.0,-0.0210429523140192,60.0,-21.62259864807129,-0.0,-1.0311790532568921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548217773437,0.0,0.0,0.0001155039863078,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,0.0001216311356984,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,8.983648149296641e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410827636719,0.0,0.0,0.0001216313175973,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0005769657436758,289.877197265625,294.1499938964844,262.6916809082031,261.8988952636719,264.16455078125,262.71630859375,288.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306767748668,3.2840997477023854e-08,0.0012306439457461,-0.0848083049058914,0.0,0.0,0.0,-0.0210933722555637,60.0,-21.64639472961425,-0.0,-1.0326377974934077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,0.0001155880527221,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06072998046875,0.0,0.0,0.0001217196622746,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,8.990187052404508e-05,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,0.0001217198514495,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0598449707031,0.0,0.0,0.0005773856537416,289.8704528808594,294.1499938964844,262.67333984375,261.8830871582031,264.1483459472656,262.6979064941406,288.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231572474353,3.2945763450698e-08,0.0012315395288169,-0.0850799456238746,0.0,0.0,0.0,-0.0211453102529048,60.0,-21.67065620422364,-0.0,-1.0341415190850969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.0,0.0001157616716227,292.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,0.0001219024925376,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,9.003690502140671e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.0001219026744365,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.0005782529478892,289.8569641113281,294.1499938964844,262.6366577148437,261.8514404296875,264.11578369140625,262.6610717773437,288.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334223138168,3.3162127266450625e-08,0.0012333891354501,-0.0856408774852752,0.0,0.0,0.0,-0.021252566948533,60.0,-21.720224380493164,-0.0,-1.0372504277711417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.0,0.0001157616716227,292.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,0.0001219024925376,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,9.003690502140671e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.0001219026744365,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.0005782529478892,289.8569641113281,294.1499938964844,262.6366577148437,261.8514404296875,264.11578369140625,262.6610717773437,288.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334223138168,3.3162127266450625e-08,0.0012333891354501,-0.0856408774852752,0.0,0.0,0.0,-0.021252566948533,60.0,-21.720224380493164,-0.0,-1.0372504277711417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,0.0001159408639068,292.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,0.0001220911944983,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,9.01762759895064e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,0.0001220913691213,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350341796875,0.0,0.0,0.0005791480652987,289.84344482421875,294.1499938964844,262.6000061035156,261.8197631835937,264.0830993652344,262.6242370605469,288.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353315250948,3.3385443742872674e-08,0.0012352981138974,-0.0862197428941726,0.0,0.0,0.0,-0.0213632714003324,60.0,-21.771181106567383,-0.0,-1.0404640704564373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,0.0001159408639068,292.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,0.0001220911944983,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,9.01762759895064e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,0.0001220913691213,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350341796875,0.0,0.0,0.0005791480652987,289.84344482421875,294.1499938964844,262.6000061035156,261.8197631835937,264.0830993652344,262.6242370605469,288.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353315250948,3.3385443742872674e-08,0.0012352981138974,-0.0862197428941726,0.0,0.0,0.0,-0.0213632714003324,60.0,-21.771181106567383,-0.0,-1.0404640704564373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.0001161246982519,292.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,0.0001222847786266,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.031925583258273e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.0001222849532496,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,0.0005800663493573,289.829833984375,294.1499938964844,262.5633239746094,261.7880554199219,264.0502319335937,262.58740234375,288.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.36145440371638e-08,0.0012372565688565,-0.0868135318160057,0.0,0.0,0.0,-0.0214768443256616,60.0,-21.82327079772949,-0.0,-1.0437661046580617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.0001161246982519,292.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,0.0001222847786266,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.031925583258273e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.0001222849532496,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,0.0005800663493573,289.829833984375,294.1499938964844,262.5633239746094,261.7880554199219,264.0502319335937,262.58740234375,288.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.36145440371638e-08,0.0012372565688565,-0.0868135318160057,0.0,0.0,0.0,-0.0214768443256616,60.0,-21.82327079772949,-0.0,-1.0437661046580617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,0.0001163108099717,292.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,0.0001224807638209,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777893066406,0.0,0.0,9.046401100931688e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,0.0001224809384439,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,0.0005809960421174,289.81622314453125,294.1499938964844,262.52667236328125,261.75634765625,264.01727294921875,262.5505676269531,288.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846482949684293e-08,0.0012392393546178,-0.0874145776033401,0.0,0.0,0.0,-0.0215918235480785,60.0,-21.87592315673828,-0.0,-1.0471143951917838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
