time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,0.0001163108099717,292.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,0.0001224807638209,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777893066406,0.0,0.0,9.046401100931688e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,0.0001224809384439,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,0.0005809960421174,289.81622314453125,294.1499938964844,262.52667236328125,261.75634765625,264.01727294921875,262.5505676269531,288.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846482949684293e-08,0.0012392393546178,-0.0874145776033401,0.0,0.0,0.0,-0.0215918235480785,60.0,-21.87592315673828,-0.0,-1.0471143951917838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17852783203125,0.0,0.0,0.0001164042187156,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045471191406,0.0,0.0,0.0001225791347678,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,9.053666144609453e-05,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732116699219,0.0,0.0,0.0001225793093908,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0005814626347273,289.80938720703125,294.1499938964844,262.5083312988281,261.740478515625,264.000732421875,262.5321655273437,288.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402683496475,3.3962887613370185e-08,0.0012402343563735,-0.0877161920070648,0.0,0.0,0.0,-0.0216495301574468,60.0,-21.902433395385746,-0.0,-1.0487968182815169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708679199219,0.0,0.0,0.0001164976274594,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,0.0001226774911629,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,9.060931188287212e-05,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.0001226776657858,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974060058594,0.0,0.0,0.0005819292273372,289.8025207519531,294.1499938964844,262.489990234375,261.724609375,263.9841613769531,262.5137634277344,288.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.407929582976976e-08,0.0012412294745445,-0.0880177989602088,0.0,0.0,0.0,-0.0217072367668151,60.0,-21.928985595703125,-0.0,-1.0504806624567209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,0.0001166832080343,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,0.0001228729233844,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,9.07536523300223e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.0001228730980074,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,0.0005828562425449,289.7887878417969,294.1499938964844,262.4533386230469,261.69287109375,263.9508972167969,262.4769287109375,288.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243240898475,3.4310581042973354e-08,0.0012432066723704,-0.0886169597506523,0.0,0.0,0.0,-0.021821891888976,60.0,-21.98203468322754,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,0.0001166832080343,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,0.0001228729233844,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,9.07536523300223e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.0001228730980074,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,0.0005828562425449,289.7887878417969,294.1499938964844,262.4533386230469,261.69287109375,263.9508972167969,262.4769287109375,288.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243240898475,3.4310581042973354e-08,0.0012432066723704,-0.0886169597506523,0.0,0.0,0.0,-0.021821891888976,60.0,-21.98203468322754,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,0.0001168661692645,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.000123065590742,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,9.08959555090405e-05,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,0.000123065765365,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0005837701610289,289.7749938964844,294.1499938964844,262.4166564941406,261.6611022949219,263.91754150390625,262.4400939941406,288.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453859065416509e-08,0.0012451558141037,-0.0892075523734092,0.0,0.0,0.0,-0.0219349227845668,60.0,-22.034826278686523,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,0.0001168661692645,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.000123065590742,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,9.08959555090405e-05,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,0.000123065765365,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0005837701610289,289.7749938964844,294.1499938964844,262.4166564941406,261.6611022949219,263.91754150390625,262.4400939941406,288.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453859065416509e-08,0.0012451558141037,-0.0892075523734092,0.0,0.0,0.0,-0.0219349227845668,60.0,-22.034826278686523,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,0.000117043578939,292.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0001232524082297,290.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,9.103393676923588e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02508544921875,0.0,0.0,0.0001232525828527,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,0.0005846563726663,289.7611694335937,294.1499938964844,262.3800048828125,261.6293334960937,263.884033203125,262.4032592773437,288.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470805086195,3.4759683131824204e-08,0.0012470458168536,-0.089780144393444,0.0,0.0,0.0,-0.022044526413083,60.0,-22.08679962158203,-0.0,-1.0603493905136929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,0.000117043578939,292.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0001232524082297,290.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,9.103393676923588e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02508544921875,0.0,0.0,0.0001232525828527,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,0.0005846563726663,289.7611694335937,294.1499938964844,262.3800048828125,261.6293334960937,263.884033203125,262.4032592773437,288.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470805086195,3.4759683131824204e-08,0.0012470458168536,-0.089780144393444,0.0,0.0,0.0,-0.022044526413083,60.0,-22.08679962158203,-0.0,-1.0603493905136929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,0.0001171475742012,292.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,0.0001233619259437,290.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,9.111482359003276e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,0.0001233620860148,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515686035156,0.0,0.0,0.00058517587604,289.7528381347656,294.1499938964844,262.3580017089844,261.6102600097656,263.8638916015625,262.38116455078125,288.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248188666068,3.4889289679540525e-08,0.0012481537414714,-0.090115763247013,0.0,0.0,0.0,-0.0221087764948606,60.0,-22.117605209350582,-0.0,-1.062234531445938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,0.0001172150805359,292.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472045898437,0.0,0.0,0.0001234330120496,290.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,9.11673269001767e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001234331866726,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464416503906,0.0,0.0,0.0005855130730196,289.7472839355469,294.1499938964844,262.34332275390625,261.5975341796875,263.8504333496094,262.366455078125,288.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489078799262,3.49734214921682e-08,0.0012488728389143,-0.0903336033225059,0.0,0.0,0.0,-0.0221504811197519,60.0,-22.137895584106445,-0.0,-1.063459080796747e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,0.000117297458928,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,0.0001235197705682,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022277832031,0.0,0.0,9.123140625888482e-05,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,0.0001235199306393,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,0.0005859246011823,289.74029541015625,294.1499938964844,262.32501220703125,261.5816345214844,263.8335876464844,262.3480529785156,288.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497855350375,3.5076087812058176e-08,0.0012497504940256,-0.0905994176864624,0.0,0.0,0.0,-0.0222013778984546,60.0,-22.16287040710449,-0.0,-1.0649544179841541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09405517578125,0.0,0.0,0.0001173773416667,292.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,0.0001236038806382,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99530029296875,0.0,0.0,9.129352838499472e-05,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,0.0001236040407093,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,0.0005863236146979,289.7333374023437,294.1499938964844,262.3066711425781,261.56573486328125,263.81671142578125,262.32965087890625,288.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175638402051845e-08,0.0012506014900282,-0.0908571556210517,0.0,0.0,0.0,-0.0222507268190383,60.0,-22.187440872192383,-0.0,-1.0664053462505765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,0.0001175288343802,292.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.0001237634132849,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814147949219,0.0,0.0,9.14113552425988e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,0.0001237635733559,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0005870803724974,289.7193603515625,294.1499938964844,262.2699890136719,261.53387451171875,263.7828674316406,262.2928466796875,288.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522507458925,3.536443315965698e-08,0.00125221547205,-0.0913458913564682,0.0,0.0,0.0,-0.0223443191498518,60.0,-22.23522186279297,-0.0,-1.0691596941114768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,0.0001175288343802,292.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.0001237634132849,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814147949219,0.0,0.0,9.14113552425988e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,0.0001237635733559,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0005870803724974,289.7193603515625,294.1499938964844,262.2699890136719,261.53387451171875,263.7828674316406,262.2928466796875,288.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522507458925,3.536443315965698e-08,0.00125221547205,-0.0913458913564682,0.0,0.0,0.0,-0.0223443191498518,60.0,-22.23522186279297,-0.0,-1.0691596941114768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0001176678706542,292.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,0.0001239098346559,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,9.15194978006184e-05,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.000123909980175,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,0.0005877748480997,289.7053527832031,294.1499938964844,262.2333374023437,261.5020446777344,263.7489318847656,262.2560729980469,288.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253732247278,3.553770611119944e-08,0.0012536966241896,-0.0917943865060806,0.0,0.0,0.0,-0.0224302150309085,60.0,-22.280900955200195,-0.0,-1.071690718390528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0001176678706542,292.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,0.0001239098346559,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,9.15194978006184e-05,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.000123909980175,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,0.0005877748480997,289.7053527832031,294.1499938964844,262.2333374023437,261.5020446777344,263.7489318847656,262.2560729980469,288.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253732247278,3.553770611119944e-08,0.0012536966241896,-0.0917943865060806,0.0,0.0,0.0,-0.0224302150309085,60.0,-22.280900955200195,-0.0,-1.071690718390528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,0.0001177915473817,292.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89532470703125,0.0,0.0,0.0001240400597453,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,9.161568596027792e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554748535156,0.0,0.0,0.0001240402198163,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89459228515625,0.0,0.0,0.0005883926642127,289.6912841796875,294.1499938964844,262.1966552734375,261.4701843261719,263.71490478515625,262.21929931640625,288.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550499523058,3.569183704144052e-08,0.001255014212802,-0.0921932905912399,0.0,0.0,0.0,-0.0225066225975751,60.0,-22.323862075805664,-0.0,-1.073944702056906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,0.0001177915473817,292.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89532470703125,0.0,0.0,0.0001240400597453,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,9.161568596027792e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554748535156,0.0,0.0,0.0001240402198163,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89459228515625,0.0,0.0,0.0005883926642127,289.6912841796875,294.1499938964844,262.1966552734375,261.4701843261719,263.71490478515625,262.21929931640625,288.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550499523058,3.569183704144052e-08,0.001255014212802,-0.0921932905912399,0.0,0.0,0.0,-0.0225066225975751,60.0,-22.323862075805664,-0.0,-1.073944702056906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,0.000117898794997,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.0001241530117113,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,9.169910481432451e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,0.0001241531572304,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,0.0005889284075237,289.6771850585937,294.1499938964844,262.1600036621094,261.43829345703125,263.6807556152344,262.1825256347656,288.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561926851049,3.5825493682750675e-08,0.0012561568291857,-0.0925391763448715,0.0,0.0,0.0,-0.0225728824734687,60.0,-22.36403465270996,-0.0,-1.075901110425548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,0.000117898794997,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.0001241530117113,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,9.169910481432451e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,0.0001241531572304,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,0.0005889284075237,289.6771850585937,294.1499938964844,262.1600036621094,261.43829345703125,263.6807556152344,262.1825256347656,288.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561926851049,3.5825493682750675e-08,0.0012561568291857,-0.0925391763448715,0.0,0.0,0.0,-0.0225728824734687,60.0,-22.36403465270996,-0.0,-1.075901110425548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245666503906,0.0,0.0,0.0001179448299808,292.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,0.0001242014841409,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325256347656,0.0,0.0,9.173490980174392e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,0.000124201644212,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,0.000589158385992,289.67010498046875,294.1499938964844,262.14166259765625,261.4223327636719,263.6636657714844,262.1641540527344,288.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566831428557,3.5882870008663303e-08,0.0012566472869366,-0.0926876440644264,0.0,0.0,0.0,-0.0226013232022523,60.0,-22.38269805908203,-0.0,-1.0767415403734049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,0.0001179863029392,292.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,0.0001242451544385,290.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,9.17671641218476e-05,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,0.0001242453145096,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,0.0005893655470572,289.6630554199219,294.1499938964844,262.1233215332031,261.4064025878906,263.64654541015625,262.1457824707031,288.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571251718327,3.593455488726249e-08,0.0012570891994982,-0.0928213819861412,0.0,0.0,0.0,-0.0226269457489252,60.0,-22.400615692138672,-0.0,-1.077498836821178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,0.0001180533581646,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559265136719,0.0,0.0,0.0001243157748831,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,9.181931818602608e-05,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.913330078125,0.0,0.0,0.0001243159204022,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0005897004739381,289.6488647460937,294.1499938964844,262.086669921875,261.3744812011719,263.6122741699219,262.10906982421875,288.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578396126627,3.601811471298788e-08,0.001257803523913,-0.0930375903844833,0.0,0.0,0.0,-0.0226683709770441,60.0,-22.43370819091797,-0.0,-1.0787238124976285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,0.0001180533581646,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559265136719,0.0,0.0,0.0001243157748831,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,9.181931818602608e-05,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.913330078125,0.0,0.0,0.0001243159204022,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0005897004739381,289.6488647460937,294.1499938964844,262.086669921875,261.3744812011719,263.6122741699219,262.10906982421875,288.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578396126627,3.601811471298788e-08,0.001257803523913,-0.0930375903844833,0.0,0.0,0.0,-0.0226683709770441,60.0,-22.43370819091797,-0.0,-1.0787238124976285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,0.0001180970357381,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0001243617734871,290.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,9.185328963212668e-05,290.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89923095703125,0.0,0.0,0.0001243619190063,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.842041015625,0.0,0.0,0.0005899186944589,289.6346740722656,294.1499938964844,262.04998779296875,261.342529296875,263.57794189453125,262.0723876953125,288.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583050411194,3.607254939197446e-08,0.0012582689523696,-0.0931784287095069,0.0,0.0,0.0,-0.022695355117321,60.0,-22.46231269836425,-0.0,-1.0795221783155284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,0.0001180970357381,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0001243617734871,290.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,9.185328963212668e-05,290.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89923095703125,0.0,0.0,0.0001243619190063,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.842041015625,0.0,0.0,0.0005899186944589,289.6346740722656,294.1499938964844,262.04998779296875,261.342529296875,263.57794189453125,262.0723876953125,288.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583050411194,3.607254939197446e-08,0.0012582689523696,-0.0931784287095069,0.0,0.0,0.0,-0.022695355117321,60.0,-22.46231269836425,-0.0,-1.0795221783155284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,0.0001181367770186,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.0001244036247953,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,9.188419790007174e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,0.0001244037557626,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288269042969,0.0,0.0,0.0005901171825826,289.6204528808594,294.1499938964844,262.0165100097656,261.31298828125,263.5435791015625,262.03729248046875,288.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587283272296,3.612207066794326e-08,0.0012586922384798,-0.0933065488934516,0.0,0.0,0.0,-0.0227199047803878,60.0,-22.487173080444336,-0.0,-1.0802487082628433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,0.0001181367770186,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.0001244036247953,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,9.188419790007174e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,0.0001244037557626,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288269042969,0.0,0.0,0.0005901171825826,289.6204528808594,294.1499938964844,262.0165100097656,261.31298828125,263.5435791015625,262.03729248046875,288.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587283272296,3.612207066794326e-08,0.0012586922384798,-0.0933065488934516,0.0,0.0,0.0,-0.0227199047803878,60.0,-22.487173080444336,-0.0,-1.0802487082628433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,0.0001181882325909,291.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.0001244578015757,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,9.192421566694976e-05,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,0.0001244579470949,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155517578125,0.0,0.0,0.0005903742276132,289.606201171875,294.1499938964844,261.98907470703125,261.2880249023437,263.5093078613281,262.0067138671875,288.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618619359713193e-08,0.001259240321815,-0.0934724435210228,0.0,0.0,0.0,-0.0227516908198595,60.0,-22.50879096984864,-0.0,-1.0811898221163577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,0.0001181882325909,291.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.0001244578015757,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,9.192421566694976e-05,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,0.0001244579470949,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155517578125,0.0,0.0,0.0005903742276132,289.606201171875,294.1499938964844,261.98907470703125,261.2880249023437,263.5093078613281,262.0067138671875,288.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618619359713193e-08,0.001259240321815,-0.0934724435210228,0.0,0.0,0.0,-0.0227516908198595,60.0,-22.50879096984864,-0.0,-1.0811898221163577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,0.0001182171472464,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,0.0001244882587343,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,9.19467056519352e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,0.0001244883897015,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,0.0005905186990275,289.5990600585937,294.1499938964844,261.9775085449219,261.2771911621094,263.49224853515625,261.993408203125,288.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595845619216,3.6222228771976006e-08,0.0012595483567565,-0.0935656651854515,0.0,0.0,0.0,-0.0227695554494857,60.0,-22.5184383392334,-0.0,-1.0817188922374045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,0.0001182470587082,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,0.0001245197490788,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,9.196997416438536e-05,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568115234375,0.0,0.0,0.000124519894598,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,0.0005906681180931,289.5919189453125,294.1499938964844,261.9673156738281,261.2673645019531,263.4752502441406,261.9815368652344,288.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.52714157104492,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,0.0001183065687655,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,0.0001245824241777,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,9.201625653076916e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84259033203125,0.0,0.0,0.000124582555145,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,0.0005909653846174,289.5776062011719,294.1499938964844,261.9508056640625,261.25067138671875,263.4415283203125,261.961669921875,288.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605373049154,3.633366318922526e-08,0.0012605008669197,-0.0938539430499076,0.0,0.0,0.0,-0.0228247977793216,60.0,-22.54157447814941,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,0.0001183065687655,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,0.0001245824241777,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,9.201625653076916e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84259033203125,0.0,0.0,0.000124582555145,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,0.0005909653846174,289.5776062011719,294.1499938964844,261.9508056640625,261.25067138671875,263.4415283203125,261.961669921875,288.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605373049154,3.633366318922526e-08,0.0012605008669197,-0.0938539430499076,0.0,0.0,0.0,-0.0228247977793216,60.0,-22.54157447814941,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,0.0001183602653327,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,0.0001246389729203,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,9.205802052747458e-05,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0001246391038876,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755126953125,0.0,0.0,0.0005912336055189,289.5632629394531,294.1499938964844,261.93914794921875,261.2377014160156,263.40826416015625,261.94696044921875,288.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400585656792834e-08,0.0012610730482265,-0.0940270498394966,0.0,0.0,0.0,-0.0228579714894294,60.0,-22.55113220214844,-0.0,-1.0843394449011613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,0.0001183602653327,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,0.0001246389729203,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,9.205802052747458e-05,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0001246391038876,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755126953125,0.0,0.0,0.0005912336055189,289.5632629394531,294.1499938964844,261.93914794921875,261.2377014160156,263.40826416015625,261.94696044921875,288.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400585656792834e-08,0.0012610730482265,-0.0940270498394966,0.0,0.0,0.0,-0.0228579714894294,60.0,-22.55113220214844,-0.0,-1.0843394449011613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,0.000118402102089,291.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,0.0001246830215677,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,9.20905586099252e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0001246831525349,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,0.0005914425710216,289.5489196777344,294.1499938964844,261.9319763183594,261.2281188964844,263.37548828125,261.93701171875,288.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452721730029225e-08,0.0012615186860784,-0.0941619053483009,0.0,0.0,0.0,-0.0228838175535202,60.0,-22.55498504638672,-0.0,-1.0851060494587729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,0.000118402102089,291.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,0.0001246830215677,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,9.20905586099252e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0001246831525349,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,0.0005914425710216,289.5489196777344,294.1499938964844,261.9319763183594,261.2281188964844,263.37548828125,261.93701171875,288.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452721730029225e-08,0.0012615186860784,-0.0941619053483009,0.0,0.0,0.0,-0.0228838175535202,60.0,-22.55498504638672,-0.0,-1.0851060494587729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
