time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,0.0001184268840006,291.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,0.0001247091277036,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982177734375,0.0,0.0,9.210983262164518e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79986572265625,0.0,0.0,0.0001247092586709,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,0.000591566436924,289.5345153808594,294.1499938964844,261.9288330078125,261.2215881347656,263.3433532714844,261.93133544921875,288.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618192704394,3.6483605470039044e-08,0.0012617827160283,-0.0942417830228805,0.0,0.0,0.0,-0.0228991266340017,60.0,-22.552471160888672,-0.0,-1.0855602994297445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,0.0001184268840006,291.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,0.0001247091277036,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982177734375,0.0,0.0,9.210983262164518e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79986572265625,0.0,0.0,0.0001247092586709,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,0.000591566436924,289.5345153808594,294.1499938964844,261.9288330078125,261.2215881347656,263.3433532714844,261.93133544921875,288.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618192704394,3.6483605470039044e-08,0.0012617827160283,-0.0942417830228805,0.0,0.0,0.0,-0.0228991266340017,60.0,-22.552471160888672,-0.0,-1.0855602994297445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,0.0001184310531243,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425231933594,0.0,0.0,0.0001247135078301,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,9.21130704227835e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,0.0001247136387974,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,0.0005915872170589,289.5273132324219,294.1499938964844,261.9286804199219,261.2193908691406,263.3275756835937,261.9300842285156,288.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261863624677,3.6488792432010086e-08,0.0012618271866813,-0.0942552015185356,0.0,0.0,0.0,-0.0229016989469528,60.0,-22.548423767089844,-0.0,-1.0856366117195648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,0.0001184298453154,291.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357788085937,0.0,0.0,0.0001247122418135,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,9.211213910020888e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855834960937,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73516845703125,0.0,0.0,0.0005915812216699,289.5201110839844,294.1499938964844,261.92938232421875,261.21783447265625,263.3119506835937,261.9297180175781,288.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618508189916,3.6487289634123954e-08,0.0012618143809959,-0.0942513197660446,0.0,0.0,0.0,-0.0229009538888931,60.0,-22.54269790649414,-0.0,-1.085614513840483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,0.0001184082429972,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.00012468949717,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76971435546875,0.0,0.0,9.209533163812011e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,0.0001246896281372,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,0.0005914733046665,289.50567626953125,294.1499938964844,261.9331359863281,261.216552734375,263.2812194824219,261.9313049316406,288.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616206659004,3.6460360064438646e-08,0.0012615842279046,-0.0941816568374633,0.0,0.0,0.0,-0.0228876043111085,60.0,-22.5261459350586,-0.0,-1.0852183862652964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,0.0001184082429972,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.00012468949717,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76971435546875,0.0,0.0,9.209533163812011e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,0.0001246896281372,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,0.0005914733046665,289.50567626953125,294.1499938964844,261.9331359863281,261.216552734375,263.2812194824219,261.9313049316406,288.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616206659004,3.6460360064438646e-08,0.0012615842279046,-0.0941816568374633,0.0,0.0,0.0,-0.0228876043111085,60.0,-22.5261459350586,-0.0,-1.0852183862652964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,0.0001183595741167,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,0.0001246382453246,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75543212890625,0.0,0.0,9.205747483065352e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0001246383762918,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081298828125,0.0,0.0,0.0005912301712669,289.4912109375,294.1499938964844,261.93975830078125,261.2174377441406,263.2513122558594,261.9361267089844,288.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611021520569,3.6399693925659455e-08,0.0012610657140612,-0.0940247401595115,0.0,0.0,0.0,-0.0228575319051742,60.0,-22.501747131347656,-0.0,-1.0843263709148233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,0.0001183595741167,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,0.0001246382453246,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75543212890625,0.0,0.0,9.205747483065352e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0001246383762918,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081298828125,0.0,0.0,0.0005912301712669,289.4912109375,294.1499938964844,261.93975830078125,261.2174377441406,263.2513122558594,261.9361267089844,288.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611021520569,3.6399693925659455e-08,0.0012610657140612,-0.0940247401595115,0.0,0.0,0.0,-0.0228575319051742,60.0,-22.501747131347656,-0.0,-1.0843263709148233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,0.0001182831983896,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69512939453125,0.0,0.0,0.000124557831441,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411193847656,0.0,0.0,9.199808118864894e-05,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,0.0001245579478563,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.0005908486782573,289.47674560546875,294.1499938964844,261.9488220214844,261.2201843261719,263.2222595214844,261.9436340332031,288.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602884089574,3.630450962077703e-08,0.0012602522037923,-0.093778520822525,0.0,0.0,0.0,-0.0228103473782539,60.0,-22.46980667114257,-0.0,-1.0829274543766588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,0.0001182831983896,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69512939453125,0.0,0.0,0.000124557831441,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411193847656,0.0,0.0,9.199808118864894e-05,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,0.0001245579478563,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.0005908486782573,289.47674560546875,294.1499938964844,261.9488220214844,261.2201843261719,263.2222595214844,261.9436340332031,288.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602884089574,3.630450962077703e-08,0.0012602522037923,-0.093778520822525,0.0,0.0,0.0,-0.0228103473782539,60.0,-22.46980667114257,-0.0,-1.0829274543766588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,0.0001181788175017,291.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0001244479062734,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,9.191688877763228e-05,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72833251953125,0.0,0.0,0.0001244480226887,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,0.0005903272540308,289.4622802734375,294.1499938964844,261.9599304199219,261.22442626953125,263.19415283203125,261.9534912109375,287.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259176293388,3.617441279857303e-08,0.0012591400882229,-0.0934419631958007,0.0,0.0,0.0,-0.0227458532899618,60.0,-22.430458068847656,-0.0,-1.0810168760144736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,0.0001181788175017,291.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0001244479062734,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,9.191688877763228e-05,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72833251953125,0.0,0.0,0.0001244480226887,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,0.0005903272540308,289.4622802734375,294.1499938964844,261.9599304199219,261.22442626953125,263.19415283203125,261.9534912109375,287.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259176293388,3.617441279857303e-08,0.0012591400882229,-0.0934419631958007,0.0,0.0,0.0,-0.0227458532899618,60.0,-22.430458068847656,-0.0,-1.0810168760144736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,0.0001181179250124,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.000124383775983,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,9.186952956952156e-05,290.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72119140625,0.0,0.0,0.0001243839069502,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0005900231190025,289.4550170898437,294.1499938964844,261.96612548828125,261.22705078125,263.1804504394531,261.95916748046875,287.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585275107994,3.6098519728966494e-08,0.0012584914220497,-0.09324561804533,0.0,0.0,0.0,-0.0227082315832376,60.0,-22.408266067504883,-0.0,-1.0799031002761694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.000118055344501,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,0.0001243178849108,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,9.182085341308266e-05,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,0.0001243180013261,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,0.0005897105438634,289.4477844238281,294.1499938964844,261.9726867675781,261.2299499511719,263.1669921875,261.9652099609375,287.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578608002513,3.6020523452862114e-08,0.0012578247115015,-0.0930438265204429,0.0,0.0,0.0,-0.0226695667952299,60.0,-22.38500022888184,-0.0,-1.0787591264715957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,0.0001179210012196,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65435791015625,0.0,0.0,0.000124176411191,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982116699219,0.0,0.0,9.171636338578536e-05,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,0.0001241765276063,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65380859375,0.0,0.0,0.0005890394677408,289.4333190917969,294.1499938964844,261.9866638183594,261.2363586425781,263.1407165527344,261.97833251953125,287.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564293574541,3.58530911626076e-08,0.001256393501535,-0.0926105827093124,0.0,0.0,0.0,-0.022586565464735,60.0,-22.335834503173828,-0.0,-1.0763052671336487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,0.0001179210012196,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65435791015625,0.0,0.0,0.000124176411191,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982116699219,0.0,0.0,9.171636338578536e-05,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,0.0001241765276063,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65380859375,0.0,0.0,0.0005890394677408,289.4333190917969,294.1499938964844,261.9866638183594,261.2363586425781,263.1407165527344,261.97833251953125,287.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564293574541,3.58530911626076e-08,0.001256393501535,-0.0926105827093124,0.0,0.0,0.0,-0.022586565464735,60.0,-22.335834503173828,-0.0,-1.0763052671336487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,0.0001177673257188,291.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,0.0001240145938936,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,9.159684123005718e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,0.000124014695757,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0005882718251086,289.4188232421875,294.1499938964844,262.00146484375,261.243408203125,263.1155090332031,261.9925842285156,287.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547919759526,3.5661557262756105e-08,0.0012547562364488,-0.092114932835102,0.0,0.0,0.0,-0.0224916171282529,60.0,-22.282453536987305,-0.0,-1.0735016786611597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,0.0001177673257188,291.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,0.0001240145938936,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,9.159684123005718e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,0.000124014695757,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0005882718251086,289.4188232421875,294.1499938964844,262.00146484375,261.243408203125,263.1155090332031,261.9925842285156,287.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547919759526,3.5661557262756105e-08,0.0012547562364488,-0.092114932835102,0.0,0.0,0.0,-0.0224916171282529,60.0,-22.282453536987305,-0.0,-1.0735016786611597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,0.0001175923171103,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271057128906,0.0,0.0,0.0001238302938872,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66961669921875,0.0,0.0,9.146071533905342e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,0.0001238304103026,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,0.0005873976042494,289.4043273925781,294.1499938964844,262.0167236328125,261.2507629394531,263.0911560058594,262.0074157714844,287.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529273517429,3.5443441959159834e-08,0.0012528918450698,-0.0915504023432731,0.0,0.0,0.0,-0.0223834905773401,60.0,-22.22514915466309,-0.0,-1.0703134023515305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,0.0001175923171103,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271057128906,0.0,0.0,0.0001238302938872,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66961669921875,0.0,0.0,9.146071533905342e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,0.0001238304103026,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,0.0005873976042494,289.4043273925781,294.1499938964844,262.0167236328125,261.2507629394531,263.0911560058594,262.0074157714844,287.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529273517429,3.5443441959159834e-08,0.0012528918450698,-0.0915504023432731,0.0,0.0,0.0,-0.0223834905773401,60.0,-22.22514915466309,-0.0,-1.0703134023515305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0001173935379483,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61346435546875,0.0,0.0,0.0001236209791386,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,9.130611579166724e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,0.000123621081002,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,0.0005864046979695,289.3898620605469,294.1499938964844,262.031982421875,261.2581481933594,263.06768798828125,262.02252197265625,287.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.519570412890971e-08,0.0012507742503657,-0.0909091010689735,0.0,0.0,0.0,-0.0222606807947158,60.0,-22.1634578704834,-0.0,-1.0666979477491625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0001173935379483,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61346435546875,0.0,0.0,0.0001236209791386,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,9.130611579166724e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,0.000123621081002,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,0.0005864046979695,289.3898620605469,294.1499938964844,262.031982421875,261.2581481933594,263.06768798828125,262.02252197265625,287.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.519570412890971e-08,0.0012507742503657,-0.0909091010689735,0.0,0.0,0.0,-0.0222606807947158,60.0,-22.1634578704834,-0.0,-1.0666979477491625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,0.0001172839620267,291.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,0.0001235055970028,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.648193359375,0.0,0.0,9.122089250013232e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,0.0001235056988662,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,0.0005858573713339,289.38262939453125,294.1499938964844,262.0395202636719,261.2617492675781,263.0562744140625,262.03009033203125,287.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496419949457,3.5059148473237656e-08,0.0012496069539338,-0.0905555561184883,0.0,0.0,0.0,-0.0221929848194122,60.0,-22.13084602355957,-0.0,-1.0647075754377513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.707763671875,0.0,0.0,0.000117167008284,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,0.0001233824295923,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,9.11299212020822e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424255371094,0.0,0.0,0.0001233825314557,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.0005852731410413,289.3753967285156,294.1499938964844,262.0469055175781,261.2652282714844,263.04510498046875,262.0375366210937,287.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483958853408,3.491338418371015e-08,0.0012483609607443,-0.0901781469583511,0.0,0.0,0.0,-0.0221207253634929,60.0,-22.09697151184082,-0.0,-1.0625851132317621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,0.0001169133029179,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0001231152709806,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,9.093259723158552e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6281433105469,0.0,0.0,0.000123115372844,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.585693359375,0.0,0.0,0.0005840057856403,289.3609313964844,294.1499938964844,262.0610046386719,261.271728515625,263.0233459472656,262.0520324707031,287.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245692721568,3.4597192666296905e-08,0.0012456581462174,-0.0893593281507492,0.0,0.0,0.0,-0.0219639800488948,60.0,-22.02617454528809,-0.0,-1.0579883280570357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,0.0001169133029179,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0001231152709806,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,9.093259723158552e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6281433105469,0.0,0.0,0.000123115372844,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.585693359375,0.0,0.0,0.0005840057856403,289.3609313964844,294.1499938964844,262.0610046386719,261.271728515625,263.0233459472656,262.0520324707031,287.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245692721568,3.4597192666296905e-08,0.0012456581462174,-0.0893593281507492,0.0,0.0,0.0,-0.0219639800488948,60.0,-22.02617454528809,-0.0,-1.0579883280570357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,0.0001166350411949,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,0.0001228222390636,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125183105469,0.0,0.0,9.071617387235165e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,0.000122822355479,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,0.0005826158449053,289.3464660644531,294.1499938964844,262.073974609375,261.2773132324219,263.0024108886719,262.0655517578125,287.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242727972567,3.425040162596815e-08,0.0012426936300471,-0.0884610712528228,0.0,0.0,0.0,-0.0217920672148466,60.0,-21.95112609863281,-0.0,-1.0529581118134956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,0.0001166350411949,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,0.0001228222390636,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125183105469,0.0,0.0,9.071617387235165e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,0.000122822355479,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,0.0005826158449053,289.3464660644531,294.1499938964844,262.073974609375,261.2773132324219,263.0024108886719,262.0655517578125,287.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242727972567,3.425040162596815e-08,0.0012426936300471,-0.0884610712528228,0.0,0.0,0.0,-0.0217920672148466,60.0,-21.95112609863281,-0.0,-1.0529581118134956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,0.0001163386041298,291.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589599609375,0.0,0.0,0.0001225100859301,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,9.04856133274734e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,0.0001225101877935,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,0.0005811351002193,289.33203125,294.1499938964844,262.0853271484375,261.28173828125,262.9823303222656,262.0776062011719,287.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395695084705,3.3880965588650724e-08,0.0012395356316119,-0.0875039249658584,0.0,0.0,0.0,-0.0216089244931936,60.0,-21.873403549194336,-0.0,-1.0476126277580988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,0.0001163386041298,291.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589599609375,0.0,0.0,0.0001225100859301,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,9.04856133274734e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,0.0001225101877935,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,0.0005811351002193,289.33203125,294.1499938964844,262.0853271484375,261.28173828125,262.9823303222656,262.0776062011719,287.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395695084705,3.3880965588650724e-08,0.0012395356316119,-0.0875039249658584,0.0,0.0,0.0,-0.0216089244931936,60.0,-21.873403549194336,-0.0,-1.0476126277580988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0001160337269539,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,0.0001221890415763,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,9.024848259286956e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,0.0001221891434397,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448608398437,0.0,0.0,0.0005796122131869,289.317626953125,294.1499938964844,262.0946960449219,261.2846374511719,262.9628601074219,262.0882873535156,287.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363210553303,3.350100641341669e-08,0.0012362875277176,-0.0865192711353302,0.0,0.0,0.0,-0.0214205663651227,60.0,-21.79476928710937,-0.0,-1.0421290141948705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0001160337269539,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,0.0001221890415763,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,9.024848259286956e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,0.0001221891434397,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448608398437,0.0,0.0,0.0005796122131869,289.317626953125,294.1499938964844,262.0946960449219,261.2846374511719,262.9628601074219,262.0882873535156,287.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363210553303,3.350100641341669e-08,0.0012362875277176,-0.0865192711353302,0.0,0.0,0.0,-0.0214205663651227,60.0,-21.79476928710937,-0.0,-1.0421290141948705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,0.0001158809027401,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,0.0001220281046698,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,9.012962254928424e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,0.0001220282065332,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,0.000578848819714,289.3104248046875,294.1499938964844,262.0985412597656,261.28546142578125,262.95343017578125,262.0926818847656,287.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346927542239,3.3310548985809874e-08,0.0012346594594419,-0.0860256105661392,0.0,0.0,0.0,-0.0213261507451534,60.0,-21.75581359863281,-0.0,-1.0393856797463741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.0001157287479145,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,0.0001218678808072,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,9.001127909868956e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,0.0001218679826706,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312805175781,0.0,0.0,0.0005780887440778,289.3032531738281,294.1499938964844,262.1017150878906,261.2857666015625,262.9441223144531,262.0966186523437,287.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330715544521,3.3120926445917576e-08,0.0012330383760854,-0.0855340585112571,0.0,0.0,0.0,-0.0212321486324071,60.0,-21.71723937988281,-0.0,-1.0366579772380646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0001154317287728,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0001215551019413,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,8.978026016848162e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,0.0001215552038047,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,0.0005766050890088,289.28887939453125,294.1499938964844,262.1058959960937,261.2848205566406,262.9259033203125,262.1025390625,287.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299068039283,3.2750762102295994e-08,0.0012298739748075,-0.084574319422245,0.0,0.0,0.0,-0.0210486464202404,60.0,-21.642602920532227,-0.0,-1.0313435439002205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0001154317287728,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0001215551019413,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,8.978026016848162e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,0.0001215552038047,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,0.0005766050890088,289.28887939453125,294.1499938964844,262.1058959960937,261.2848205566406,262.9259033203125,262.1025390625,287.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299068039283,3.2750762102295994e-08,0.0012298739748075,-0.084574319422245,0.0,0.0,0.0,-0.0210486464202404,60.0,-21.642602920532227,-0.0,-1.0313435439002205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.000115149654448,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0001212580682476,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,8.956086821854115e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001212581628351,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,0.000575196056161,289.2745056152344,294.1499938964844,262.1069030761719,261.281494140625,262.9081726074219,262.1056823730469,287.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269013095647,3.239923174191972e-08,0.0012268688296899,-0.0836626812815666,0.0,0.0,0.0,-0.0208743810653686,60.0,-21.572410583496094,-0.0,-1.0263092065088133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.000115149654448,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0001212580682476,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,8.956086821854115e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001212581628351,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,0.000575196056161,289.2745056152344,294.1499938964844,262.1069030761719,261.281494140625,262.9081726074219,262.1056823730469,287.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269013095647,3.239923174191972e-08,0.0012268688296899,-0.0836626812815666,0.0,0.0,0.0,-0.0208743810653686,60.0,-21.572410583496094,-0.0,-1.0263092065088133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0001148882365669,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49102783203125,0.0,0.0,0.0001209827823913,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,8.935754158301279e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,0.0001209828769788,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,0.0005738902254961,289.2601928710937,294.1499938964844,262.1043395996094,261.27545166015625,262.8908386230469,262.1053161621094,287.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224115723744,3.2073433686719e-08,0.0012240837095305,-0.0828175917267799,0.0,0.0,0.0,-0.0207128729671239,60.0,-21.508804321289062,-0.0,-1.0216544410468489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
