time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438720,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0001148882365669,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49102783203125,0.0,0.0,0.0001209827823913,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,8.935754158301279e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,0.0001209828769788,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,0.0005738902254961,289.2601928710937,294.1499938964844,262.1043395996094,261.27545166015625,262.8908386230469,262.1053161621094,287.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224115723744,3.2073433686719e-08,0.0012240837095305,-0.0828175917267799,0.0,0.0,0.0,-0.0207128729671239,60.0,-21.508804321289062,-0.0,-1.0216544410468489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.0001146545473602,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,0.0001207366949529,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,8.917578088585287e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,0.0001207367895403,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,0.0005727229290641,289.245849609375,294.1499938964844,262.0977478027344,261.2664489746094,262.8738098144531,262.1014099121094,287.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216257164254,3.1782207088326686e-08,0.0012215939350426,-0.0820620357990264,0.0,0.0,0.0,-0.0205685030668973,60.0,-21.45257377624512,-0.0,-1.0175025266789817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.0001146545473602,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,0.0001207366949529,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,8.917578088585287e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,0.0001207367895403,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,0.0005727229290641,289.245849609375,294.1499938964844,262.0977478027344,261.2664489746094,262.8738098144531,262.1014099121094,287.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216257164254,3.1782207088326686e-08,0.0012215939350426,-0.0820620357990264,0.0,0.0,0.0,-0.0205685030668973,60.0,-21.45257377624512,-0.0,-1.0175025266789817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,0.0001145477654063,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706726074219,0.0,0.0,0.0001206242523039,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062866210937,0.0,0.0,8.909272582968697e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,0.0001206243396154,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0005721895140595,289.2387084960937,294.1499938964844,262.09283447265625,261.2607421875,262.8653869628906,262.09783935546875,287.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204878730699,3.1649129539346184e-08,0.0012204562081024,-0.0817167311906814,0.0,0.0,0.0,-0.0205025319010019,60.0,-21.427955627441406,-0.0,-1.0156080776368981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,0.0001144488269346,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,0.0001205200678668,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,8.901578257791698e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003967285156,0.0,0.0,0.0001205201551783,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,0.0005716953310184,289.2315368652344,294.1499938964844,262.0867614746094,261.2541809082031,262.85699462890625,262.09326171875,287.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194337323307,3.1525832611123406e-08,0.0012194021837785,-0.0813967883586883,0.0,0.0,0.0,-0.0204414092004299,60.0,-21.405405044555664,-0.0,-1.0138544581650424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,0.0001142746696132,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,0.0001203366700792,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851379394531,0.0,0.0,8.888031879905611e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,0.0001203367573907,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,0.0005708253593184,289.2172241210937,294.1499938964844,262.07098388671875,261.2383117675781,262.8402404785156,262.0806884765625,287.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175779556855,3.1308790227058125e-08,0.0012175466399639,-0.0808335095643997,0.0,0.0,0.0,-0.0203338135033845,60.0,-21.36753845214844,-0.0,-1.0107711290174849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,0.0001142746696132,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,0.0001203366700792,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851379394531,0.0,0.0,8.888031879905611e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,0.0001203367573907,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,0.0005708253593184,289.2172241210937,294.1499938964844,262.07098388671875,261.2383117675781,262.8402404785156,262.0806884765625,287.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175779556855,3.1308790227058125e-08,0.0012175466399639,-0.0808335095643997,0.0,0.0,0.0,-0.0203338135033845,60.0,-21.36753845214844,-0.0,-1.0107711290174849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0001141293250839,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,0.0001201836203108,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710388183594,0.0,0.0,8.876727952156216e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,0.0001201837076223,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,0.0005700993351638,289.20294189453125,294.1499938964844,262.04998779296875,261.21856689453125,262.8234558105469,262.0633850097656,287.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160292826592,3.112765867285816e-08,0.0012159981997683,-0.0803633779287338,0.0,0.0,0.0,-0.0202440209686756,60.0,-21.339155197143555,-0.0,-1.0082015933221557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0001141293250839,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,0.0001201836203108,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710388183594,0.0,0.0,8.876727952156216e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,0.0001201837076223,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,0.0005700993351638,289.20294189453125,294.1499938964844,262.04998779296875,261.21856689453125,262.8234558105469,262.0633850097656,287.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160292826592,3.112765867285816e-08,0.0012159981997683,-0.0803633779287338,0.0,0.0,0.0,-0.0202440209686756,60.0,-21.339155197143555,-0.0,-1.0082015933221557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0001139924788731,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,0.0001200395126943,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,8.866083953762427e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,0.0001200395927298,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,0.000569415744394,289.1886291503906,294.1499938964844,262.0256652832031,261.196533203125,262.8065490722656,262.0418701171875,287.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145711807534,3.09571177581347e-08,0.0012145403306931,-0.0799206793308258,0.0,0.0,0.0,-0.0201594773679971,60.0,-21.317842483520508,-0.0,-1.0057852506406564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0001139924788731,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,0.0001200395126943,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,8.866083953762427e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,0.0001200395927298,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,0.000569415744394,289.1886291503906,294.1499938964844,262.0256652832031,261.196533203125,262.8065490722656,262.0418701171875,287.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145711807534,3.09571177581347e-08,0.0012145403306931,-0.0799206793308258,0.0,0.0,0.0,-0.0201594773679971,60.0,-21.317842483520508,-0.0,-1.0057852506406564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.0001138448933488,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001198840982397,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,8.854605403030291e-05,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,0.0001198841855512,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0005686785443685,289.17431640625,294.1499938964844,262.00018310546875,261.17401123046875,262.7895202636719,262.0178527832031,287.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129987590014,3.0773197323696884e-08,0.0012129680253565,-0.0794432014226913,0.0,0.0,0.0,-0.0200683027505874,60.0,-21.298311233520508,-0.0,-1.0031826036538405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.0001138448933488,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001198840982397,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,8.854605403030291e-05,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,0.0001198841855512,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0005686785443685,289.17431640625,294.1499938964844,262.00018310546875,261.17401123046875,262.7895202636719,262.0178527832031,287.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129987590014,3.0773197323696884e-08,0.0012129680253565,-0.0794432014226913,0.0,0.0,0.0,-0.0200683027505874,60.0,-21.298311233520508,-0.0,-1.0031826036538405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,0.0001137665094574,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,0.0001198015597765,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358215332031,0.0,0.0,8.848508878145367e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,0.000119801647088,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,0.0005682870396412,289.16717529296875,294.1499938964844,261.9870300292969,261.1625671386719,262.7809143066406,262.0052185058594,287.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121635954827,3.0675515461098264e-08,0.001212132978253,-0.0791895911097526,0.0,0.0,0.0,-0.0200198795646429,60.0,-21.28829002380371,-0.0,-1.0018016638468909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0001136851351475,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960266113281,0.0,0.0,0.0001197158635477,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,8.842179522616789e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42987060546875,0.0,0.0,0.0001197159508592,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,0.0005678805173374,289.1600341796875,294.1499938964844,261.9735717773437,261.1510009765625,262.77227783203125,261.99224853515625,287.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296650581,3.05741032491369e-08,0.0012112660333514,-0.0789262801408767,0.0,0.0,0.0,-0.0199696067720651,60.0,-21.27799797058105,-0.0,-1.0003689965287776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0001135124693973,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,0.0001195340446429,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,8.82875028764829e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,0.0001195341246784,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,0.0005670180544257,289.1457214355469,294.1499938964844,261.9458312988281,261.12744140625,262.7548522949219,261.96551513671875,287.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094569392502,3.0358929592466666e-08,0.0012094265548512,-0.078367531299591,0.0,0.0,0.0,-0.019862936809659,60.0,-21.25647735595703,-0.0,-9.97332634256054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0001135124693973,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,0.0001195340446429,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,8.82875028764829e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,0.0001195341246784,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,0.0005670180544257,289.1457214355469,294.1499938964844,261.9458312988281,261.12744140625,262.7548522949219,261.96551513671875,287.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094569392502,3.0358929592466666e-08,0.0012094265548512,-0.078367531299591,0.0,0.0,0.0,-0.019862936809659,60.0,-21.25647735595703,-0.0,-9.97332634256054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,0.0001133284167735,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,0.000119340227684,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,8.814434841042385e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,0.0001193403077195,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684387207031,0.0,0.0,0.0005660986644215,289.1314392089844,294.1499938964844,261.91705322265625,261.1033935546875,262.7372131347656,261.9376525878906,287.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207495923154,3.0129559291935954e-08,0.0012074657715857,-0.0777718424797058,0.0,0.0,0.0,-0.0197492316365242,60.0,-21.23352813720703,-0.0,-9.941010148395436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,0.0001133284167735,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,0.000119340227684,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,8.814434841042385e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,0.0001193403077195,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684387207031,0.0,0.0,0.0005660986644215,289.1314392089844,294.1499938964844,261.91705322265625,261.1033935546875,262.7372131347656,261.9376525878906,287.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207495923154,3.0129559291935954e-08,0.0012074657715857,-0.0777718424797058,0.0,0.0,0.0,-0.0197492316365242,60.0,-21.23352813720703,-0.0,-9.941010148395436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0001131320823333,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,0.0001191334740724,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865661621094,0.0,0.0,8.799164061201736e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0001191335541079,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0005651179235428,289.1171569824219,294.1499938964844,261.8872375488281,261.0787658691406,262.7193908691406,261.9087829589844,287.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054039398208,2.9884883900876964e-08,0.0012053741374984,-0.0771363079547882,0.0,0.0,0.0,-0.0196279380470514,60.0,-21.20922088623047,-0.0,-9.906595010988897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0001131320823333,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,0.0001191334740724,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865661621094,0.0,0.0,8.799164061201736e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0001191335541079,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0005651179235428,289.1171569824219,294.1499938964844,261.8872375488281,261.0787658691406,262.7193908691406,261.9087829589844,287.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054039398208,2.9884883900876964e-08,0.0012053741374984,-0.0771363079547882,0.0,0.0,0.0,-0.0196279380470514,60.0,-21.20922088623047,-0.0,-9.906595010988897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0001129241863964,291.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,0.0001189145550597,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724975585937,0.0,0.0,8.782994700595737e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0001189146350952,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412780761719,0.0,0.0,0.0005640794406645,289.1028747558594,294.1499938964844,261.8564147949219,261.0535888671875,262.7012939453125,261.8788757324219,287.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031890219077,2.9625811137634628e-08,0.0012031593360006,-0.0764632895588874,0.0,0.0,0.0,-0.0194995068013668,60.0,-21.18350982666016,-0.0,-9.870219486174393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0001129241863964,291.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,0.0001189145550597,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724975585937,0.0,0.0,8.782994700595737e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0001189146350952,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412780761719,0.0,0.0,0.0005640794406645,289.1028747558594,294.1499938964844,261.8564147949219,261.0535888671875,262.7012939453125,261.8788757324219,287.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031890219077,2.9625811137634628e-08,0.0012031593360006,-0.0764632895588874,0.0,0.0,0.0,-0.0194995068013668,60.0,-21.18350982666016,-0.0,-9.870219486174393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,0.0001128166695707,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,0.0001188013338833,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.365478515625,0.0,0.0,8.774631714913994e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36651611328125,0.0,0.0,0.0001188014066428,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,0.0005635423585772,289.09576416015625,294.1499938964844,261.84063720703125,261.040771484375,262.692138671875,261.8635559082031,287.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020433787256,2.9491818764881828e-08,0.0012020138092339,-0.0761151611804962,0.0,0.0,0.0,-0.0194330830127,60.0,-21.1701717376709,-0.0,-9.85143202569816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,0.0001127066352637,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,0.0001186854642583,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35845947265625,0.0,0.0,8.766073733568192e-05,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,0.0001186855442938,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277282714844,0.0,0.0,0.0005629927618429,289.088623046875,294.1499938964844,261.8246459960937,261.02783203125,262.6829528808594,261.8479919433594,287.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008710764348,2.935470178044852e-08,0.0012008416233584,-0.0757588818669319,0.0,0.0,0.0,-0.0193651095032691,60.0,-21.15656280517578,-0.0,-9.832225345007829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0001124793852795,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31451416015625,0.0,0.0,0.0001184461580123,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,8.748398249736056e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,0.0001184462307719,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,0.0005618575960397,289.0743713378906,294.1499938964844,261.7919311523437,261.0014953613281,262.664306640625,261.816162109375,287.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984497541561,2.9071500762256626e-08,0.0011984206503257,-0.0750229507684707,0.0,0.0,0.0,-0.0192247163504362,60.0,-21.1285457611084,-0.0,-9.792615429660145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0001124793852795,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31451416015625,0.0,0.0,0.0001184461580123,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,8.748398249736056e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,0.0001184462307719,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,0.0005618575960397,289.0743713378906,294.1499938964844,261.7919311523437,261.0014953613281,262.664306640625,261.816162109375,287.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984497541561,2.9071500762256626e-08,0.0011984206503257,-0.0750229507684707,0.0,0.0,0.0,-0.0192247163504362,60.0,-21.1285457611084,-0.0,-9.792615429660145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0001122450630646,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30096435546875,0.0,0.0,0.0001181994011858,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,8.730173431104049e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,0.0001181994812213,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,0.0005606870981864,289.0601501464844,294.1499938964844,261.75830078125,260.9745178222656,262.6454162597656,261.78350830078125,287.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779492566854973e-08,0.0011959242401644,-0.0742640048265457,0.0,0.0,0.0,-0.0190799590200185,60.0,-21.0997314453125,-0.0,-9.751857277251474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0001122450630646,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30096435546875,0.0,0.0,0.0001181994011858,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,8.730173431104049e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,0.0001181994812213,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,0.0005606870981864,289.0601501464844,294.1499938964844,261.75830078125,260.9745178222656,262.6454162597656,261.78350830078125,287.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779492566854973e-08,0.0011959242401644,-0.0742640048265457,0.0,0.0,0.0,-0.0190799590200185,60.0,-21.0997314453125,-0.0,-9.751857277251474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.0001120045490097,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873840332031,0.0,0.0,0.0001179461396532,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164367675781,0.0,0.0,8.711466944077983e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,0.0001179462124127,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870483398437,0.0,0.0,0.0005594856920652,289.0459289550781,294.1499938964844,261.7238464355469,260.94696044921875,262.62628173828125,261.7499694824219,287.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933904606848,2.8479774982770333e-08,0.0011933620553463,-0.0734848901629448,0.0,0.0,0.0,-0.0189313795417547,60.0,-21.070310592651367,-0.0,-9.710110759897361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.0001120045490097,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873840332031,0.0,0.0,0.0001179461396532,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164367675781,0.0,0.0,8.711466944077983e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,0.0001179462124127,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870483398437,0.0,0.0,0.0005594856920652,289.0459289550781,294.1499938964844,261.7238464355469,260.94696044921875,262.62628173828125,261.7499694824219,287.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933904606848,2.8479774982770333e-08,0.0011933620553463,-0.0734848901629448,0.0,0.0,0.0,-0.0189313795417547,60.0,-21.070310592651367,-0.0,-9.710110759897361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,0.0001117598658311,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738647460937,0.0,0.0,0.0001176884688902,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3024597167969,0.0,0.0,8.692435949342325e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,0.0001176885416498,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,0.0005582634476013,289.03173828125,294.1499938964844,261.68853759765625,260.91876220703125,262.6068115234375,261.7156066894531,287.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907834559679,2.8174854449503083e-08,0.00119075528346,-0.0726921111345291,0.0,0.0,0.0,-0.018780218437314,60.0,-21.04054832458496,-0.0,-9.667731148965689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,0.0001117598658311,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738647460937,0.0,0.0,0.0001176884688902,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3024597167969,0.0,0.0,8.692435949342325e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,0.0001176885416498,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,0.0005582634476013,289.03173828125,294.1499938964844,261.68853759765625,260.91876220703125,262.6068115234375,261.7156066894531,287.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907834559679,2.8174854449503083e-08,0.00119075528346,-0.0726921111345291,0.0,0.0,0.0,-0.018780218437314,60.0,-21.04054832458496,-0.0,-9.667731148965689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0001116365820053,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26708984375,0.0,0.0,0.0001175586512545,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955017089844,0.0,0.0,8.682846964802593e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,0.000117558724014,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,0.0005576476105488,289.0246276855469,294.1499938964844,261.67059326171875,260.9044189453125,262.5969543457031,261.6981201171875,287.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.025634765625,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0001115129198296,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26031494140625,0.0,0.0,0.0001174284261651,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885131835937,0.0,0.0,8.673228876432404e-05,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894592285156,0.0,0.0,0.0001174284989247,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25994873046875,0.0,0.0,0.0005570299108512,289.0175476074219,294.1499938964844,261.6524353027344,260.889892578125,262.5870361328125,261.680419921875,287.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.010761260986328,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,0.0001112659156206,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,0.0001171683179563,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745666503906,0.0,0.0,8.654017437947914e-05,290.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755126953125,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,0.0005557960830628,289.0033874511719,294.1499938964844,261.6155700683594,260.8603820800781,262.5669250488281,261.6444396972656,287.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559316606584616e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.981395721435547,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,0.0001112659156206,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,0.0001171683179563,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745666503906,0.0,0.0,8.654017437947914e-05,290.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755126953125,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,0.0005557960830628,289.0033874511719,294.1499938964844,261.6155700683594,260.8603820800781,262.5669250488281,261.6444396972656,287.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559316606584616e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.981395721435547,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,0.0001110199882532,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,0.0001169093520729,290.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606506347656,0.0,0.0,8.634889672975987e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,0.0001169094175565,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2329406738281,0.0,0.0,0.0005545676103793,288.9892272949219,294.1499938964844,261.5780029296875,260.8302001953125,262.5465393066406,261.6077880859375,287.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95253562927246,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,0.0001110199882532,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,0.0001169093520729,290.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606506347656,0.0,0.0,8.634889672975987e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,0.0001169094175565,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2329406738281,0.0,0.0,0.0005545676103793,288.9892272949219,294.1499938964844,261.5780029296875,260.8302001953125,262.5465393066406,261.6077880859375,287.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95253562927246,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
