time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441060,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0001107740899897,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,0.0001166504007414,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,8.615764090791345e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.000116650473501,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,0.0005533393123187,288.97509765625,294.1499938964844,261.5397033691406,260.7993469238281,262.5258178710937,261.5704040527344,287.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946425535356866e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.92432975769043,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0001107740899897,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,0.0001166504007414,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,8.615764090791345e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.000116650473501,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,0.0005533393123187,288.97509765625,294.1499938964844,261.5397033691406,260.7993469238281,262.5258178710937,261.5704040527344,287.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946425535356866e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.92432975769043,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,0.000110525303171,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,0.0001163884226116,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,8.596413681516424e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337341308594,0.0,0.0,0.0001163884880952,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059326171875,0.0,0.0,0.0005520965787582,288.9609680175781,294.1499938964844,261.5007629394531,260.7677917480469,262.5047607421875,261.5324401855469,287.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636399752533183e-08,0.0011776027968153,-0.0686902180314064,0.0,0.0,0.0,-0.0180175546556711,60.0,-20.89629173278809,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,0.000110525303171,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,0.0001163884226116,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,8.596413681516424e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337341308594,0.0,0.0,0.0001163884880952,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059326171875,0.0,0.0,0.0005520965787582,288.9609680175781,294.1499938964844,261.5007629394531,260.7677917480469,262.5047607421875,261.5324401855469,287.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636399752533183e-08,0.0011776027968153,-0.0686902180314064,0.0,0.0,0.0,-0.0180175546556711,60.0,-20.89629173278809,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,0.0001103997637983,291.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,0.0001162562257377,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259216308594,0.0,0.0,8.586650073993951e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.226806640625,0.0,0.0,0.0001162562912213,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991882324219,0.0,0.0,0.0005514695076271,288.95391845703125,294.1499938964844,261.4810791015625,260.7517395019531,262.4941101074219,261.51318359375,287.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.017940005287528,60.0,-20.88225555419922,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,0.0001102735695894,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927795410156,0.0,0.0,0.0001161233376478,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2189636230469,0.0,0.0,8.576834807172418e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198486328125,0.0,0.0,0.0001161234031314,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,0.0005508391186594,288.9468688964844,294.1499938964844,261.4612121582031,260.73553466796875,262.4833984375,261.4937744140625,287.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.067873828113079,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.868200302124023,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,0.000110019238491,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1793212890625,0.0,0.0,0.000115855516924,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,8.557053661206737e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059936523437,0.0,0.0,0.0001158555824076,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789855957031,0.0,0.0,0.0005495686782523,288.93280029296875,294.1499938964844,261.4210510253906,260.7025451660156,262.4616394042969,261.4544677734375,287.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.600578241640505e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.840038299560547,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,0.000110019238491,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1793212890625,0.0,0.0,0.000115855516924,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,8.557053661206737e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059936523437,0.0,0.0,0.0001158555824076,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789855957031,0.0,0.0,0.0005495686782523,288.93280029296875,294.1499938964844,261.4210510253906,260.7025451660156,262.4616394042969,261.4544677734375,287.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.600578241640505e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.840038299560547,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,0.0001097629792639,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658630371094,0.0,0.0,0.000115585666208,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912841796875,0.0,0.0,8.537122630514205e-05,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,0.0001155857244157,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16552734375,0.0,0.0,0.0005482886335812,288.9187316894531,294.1499938964844,261.3803405761719,260.6688537597656,262.4396057128906,261.4147033691406,287.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568645030009976e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466313958168,60.0,-20.811826705932617,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,0.0001097629792639,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658630371094,0.0,0.0,0.000115585666208,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912841796875,0.0,0.0,8.537122630514205e-05,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,0.0001155857244157,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16552734375,0.0,0.0,0.0005482886335812,288.9187316894531,294.1499938964844,261.3803405761719,260.6688537597656,262.4396057128906,261.4147033691406,287.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568645030009976e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466313958168,60.0,-20.811826705932617,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,0.0001095046754926,291.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,0.0001153136545326,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,8.517032256349921e-05,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783142089844,0.0,0.0,0.0001153137200162,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.152099609375,0.0,0.0,0.0005469983443617,288.9046936035156,294.1499938964844,261.339111328125,260.6344299316406,262.41717529296875,261.37432861328125,287.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364572664443585e-08,0.0011667294893413,-0.0653794333338737,0.0,0.0,0.0,-0.0173870641738176,60.0,-20.783588409423828,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,0.0001095046754926,291.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,0.0001153136545326,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,8.517032256349921e-05,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783142089844,0.0,0.0,0.0001153137200162,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.152099609375,0.0,0.0,0.0005469983443617,288.9046936035156,294.1499938964844,261.339111328125,260.6344299316406,262.41717529296875,261.37432861328125,287.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364572664443585e-08,0.0011667294893413,-0.0653794333338737,0.0,0.0,0.0,-0.0173870641738176,60.0,-20.783588409423828,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,0.0001092449674615,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13897705078125,0.0,0.0,0.0001150401731138,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,8.496832015225664e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645202636719,0.0,0.0,0.0001150402313214,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.138671875,0.0,0.0,0.0005457010120153,288.8906555175781,294.1499938964844,261.2973937988281,260.5992431640625,262.3944396972656,261.3335266113281,287.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040941764586933e-08,0.0011639626463875,-0.0645366311073303,0.0,0.0,0.0,-0.017226630821824,60.0,-20.755346298217773,-0.0,-9.237528075800584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,0.0001092449674615,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13897705078125,0.0,0.0,0.0001150401731138,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,8.496832015225664e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645202636719,0.0,0.0,0.0001150402313214,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.138671875,0.0,0.0,0.0005457010120153,288.8906555175781,294.1499938964844,261.2973937988281,260.5992431640625,262.3944396972656,261.3335266113281,287.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040941764586933e-08,0.0011639626463875,-0.0645366311073303,0.0,0.0,0.0,-0.017226630821824,60.0,-20.755346298217773,-0.0,-9.237528075800584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965026855469,0.0,0.0,0.0001091146041289,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322631835937,0.0,0.0,0.0001149028976215,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,8.486692968290299e-05,290.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,0.0001149029558291,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0005450498429127,288.8836669921875,294.1499938964844,261.2763366699219,260.58135986328125,262.3829650878906,261.3129577636719,287.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878497484337465e-08,0.0011625739280134,-0.0641135349869728,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.74123191833496,-0.0,-9.2154948561074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893310546875,0.0,0.0,0.000108983957034,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12554931640625,0.0,0.0,0.000114765309263,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14990234375,0.0,0.0,8.47653136588633e-05,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507263183594,0.0,0.0,0.0001147653747466,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,0.0005443972186185,288.87664794921875,294.1499938964844,261.25518798828125,260.5633239746094,262.3713684082031,261.292236328125,287.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715692603649583e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.727127075195312,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,0.0001087219352484,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121520996094,0.0,0.0,0.0001144893903983,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361694335937,0.0,0.0,8.456152136204764e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.136962890625,0.0,0.0,0.000114489448606,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1118469238281,0.0,0.0,0.0005430883611552,288.8626708984375,294.1499938964844,261.21258544921875,260.5266418457031,262.347900390625,261.25048828125,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.69896697998047,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,0.0001087219352484,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121520996094,0.0,0.0,0.0001144893903983,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361694335937,0.0,0.0,8.456152136204764e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.136962890625,0.0,0.0,0.000114489448606,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1118469238281,0.0,0.0,0.0005430883611552,288.8626708984375,294.1499938964844,261.21258544921875,260.5266418457031,262.347900390625,261.25048828125,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.69896697998047,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,0.0001084592659026,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987548828125,0.0,0.0,0.0001142127875937,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12322998046875,0.0,0.0,0.0001142128458013,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,0.0005417763022705,288.8487243652344,294.1499938964844,261.16961669921875,260.4891967773437,262.3241271972656,261.2084045410156,287.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.670867919921875,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,0.0001084592659026,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987548828125,0.0,0.0,0.0001142127875937,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12322998046875,0.0,0.0,0.0001142128458013,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,0.0005417763022705,288.8487243652344,294.1499938964844,261.16961669921875,260.4891967773437,262.3241271972656,261.2084045410156,287.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.670867919921875,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.146484375,0.0,0.0,0.0001081961308955,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853881835937,0.0,0.0,0.0001139356972998,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087341308594,0.0,0.0,8.415256161242723e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094970703125,0.0,0.0,0.0001139357555075,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851135253906,0.0,0.0,0.0005404619150795,288.83477783203125,294.1499938964844,261.1262512207031,260.4509582519531,262.3000183105469,261.1659240722656,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.642868041992188,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.146484375,0.0,0.0,0.0001081961308955,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853881835937,0.0,0.0,0.0001139356972998,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087341308594,0.0,0.0,8.415256161242723e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094970703125,0.0,0.0,0.0001139357555075,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851135253906,0.0,0.0,0.0005404619150795,288.83477783203125,294.1499938964844,261.1262512207031,260.4509582519531,262.3000183105469,261.1659240722656,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.642868041992188,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,0.0001079328212654,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,0.0001136584251071,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,8.394776523346081e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957946777344,0.0,0.0,0.0001136584760388,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0005391466547735,288.82086181640625,294.1499938964844,261.08258056640625,260.4119873046875,262.2755432128906,261.12310791015625,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.61497688293457,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,0.0001079328212654,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,0.0001136584251071,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,8.394776523346081e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957946777344,0.0,0.0,0.0001136584760388,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0005391466547735,288.82086181640625,294.1499938964844,261.08258056640625,260.4119873046875,262.2755432128906,261.12310791015625,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.61497688293457,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,0.0001078011482604,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653686523437,0.0,0.0,0.0001135197599069,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,8.384534885408357e-05,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,0.0001135198181145,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,0.0005384888499975,288.8139038085937,294.1499938964844,261.0606384277344,260.3921813964844,262.26318359375,261.10162353515625,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.601072311401367,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180725097656,0.0,0.0,0.0001076695334631,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586853027344,0.0,0.0,0.0001133811674662,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08135986328125,0.0,0.0,8.374298340640962e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,0.0001133812183979,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,0.0005378314526751,288.8069763183594,294.1499938964844,261.03863525390625,260.3721923828125,262.250732421875,261.0800476074219,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.587203979492188,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,0.0001074065439752,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,0.0001131042299675,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,8.35384416859597e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684814453125,0.0,0.0,0.0001131042808992,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450744628906,0.0,0.0,0.000536517763976,288.7930908203125,294.1499938964844,260.9944152832031,260.3316345214844,262.2256164550781,261.03668212890625,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.559600830078125,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,0.0001074065439752,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,0.0001131042299675,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,8.35384416859597e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684814453125,0.0,0.0,0.0001131042808992,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450744628906,0.0,0.0,0.000536517763976,288.7930908203125,294.1499938964844,260.9944152832031,260.3316345214844,262.2256164550781,261.03668212890625,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.559600830078125,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897521972656,0.0,0.0,0.0001071432125172,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0001128269286709,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541076660156,0.0,0.0,8.333362347912043e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548400878906,0.0,0.0,0.0001128269796026,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.0005352023872546,288.7792358398437,294.1499938964844,260.95001220703125,260.290283203125,262.2001342773437,260.9928894042969,287.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421962952989816e-08,0.0011415716726332,-0.0577114187180995,0.0,0.0,0.0,-0.0159283075481653,60.0,-20.53222846984864,-0.0,-8.885509572564845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897521972656,0.0,0.0,0.0001071432125172,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0001128269286709,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541076660156,0.0,0.0,8.333362347912043e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548400878906,0.0,0.0,0.0001128269796026,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.0005352023872546,288.7792358398437,294.1499938964844,260.95001220703125,260.290283203125,262.2001342773437,260.9928894042969,287.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421962952989816e-08,0.0011415716726332,-0.0577114187180995,0.0,0.0,0.0,-0.0159283075481653,60.0,-20.53222846984864,-0.0,-8.885509572564845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756530761719,0.0,0.0,0.0001068782585207,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187683105469,0.0,0.0,0.0001125479175243,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404968261719,0.0,0.0,8.312754653161392e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412292480469,0.0,0.0,0.000112547968456,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,0.0005338788614608,288.7654113769531,294.1499938964844,260.9036865234375,260.24664306640625,262.1743469238281,260.9485168457031,287.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50520706176757,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756530761719,0.0,0.0,0.0001068782585207,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187683105469,0.0,0.0,0.0001125479175243,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404968261719,0.0,0.0,8.312754653161392e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412292480469,0.0,0.0,0.000112547968456,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,0.0005338788614608,288.7654113769531,294.1499938964844,260.9036865234375,260.24664306640625,262.1743469238281,260.9485168457031,287.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50520706176757,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06158447265625,0.0,0.0,0.0001066067561623,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,0.0001122620087699,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,8.291637641377747e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.0001122620597016,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052185058594,0.0,0.0,0.0005325226229615,288.7515869140625,294.1499938964844,260.8539733886719,260.19940185546875,262.148193359375,260.90203857421875,287.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.47926521301269,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06158447265625,0.0,0.0,0.0001066067561623,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,0.0001122620087699,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,8.291637641377747e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.0001122620597016,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052185058594,0.0,0.0,0.0005325226229615,288.7515869140625,294.1499938964844,260.8539733886719,260.19940185546875,262.148193359375,260.90203857421875,287.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.47926521301269,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,0.0001064691387,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99884033203125,0.0,0.0,0.000112117100798,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,8.280934707727283e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.0001121171517297,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99859619140625,0.0,0.0,0.0005318352486938,288.74468994140625,294.1499938964844,260.82794189453125,260.17449951171875,262.13494873046875,260.8778076171875,287.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207654833793,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.46677589416504,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,0.0001063303934643,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922180175781,0.0,0.0,0.0001119709850172,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133361816406,0.0,0.0,8.270143007393926e-05,290.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140686035156,0.0,0.0,0.0001119710359489,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919738769531,0.0,0.0,0.0005311421700753,288.73779296875,294.1499938964844,260.8011474609375,260.1488342285156,262.12158203125,260.8528747558594,287.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409130468441617e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.45462989807129,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,0.0001060501963365,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,0.000111675930384,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99981689453125,0.0,0.0,8.248350059147924e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005187988281,0.0,0.0,0.0001116759813157,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787292480469,0.0,0.0,0.0005297425668686,288.7240295410156,294.1499938964844,260.7455139160156,260.0953063964844,262.0944519042969,260.8009033203125,287.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.431381225585938,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,0.0001060501963365,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,0.000111675930384,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99981689453125,0.0,0.0,8.248350059147924e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005187988281,0.0,0.0,0.0001116759813157,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787292480469,0.0,0.0,0.0005297425668686,288.7240295410156,294.1499938964844,260.7455139160156,260.0953063964844,262.0944519042969,260.8009033203125,287.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.431381225585938,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.71875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,0.0001057675326592,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,0.000111378270958,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862976074219,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98699951171875,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,0.0005283305654302,288.7102966308594,294.1499938964844,260.6873779296875,260.0390625,262.0668334960937,260.7465515136719,287.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.409347534179688,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
