time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443400,290.71875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,0.0001057675326592,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,0.000111378270958,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862976074219,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98699951171875,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,0.0005283305654302,288.7102966308594,294.1499938964844,260.6873779296875,260.0390625,262.0668334960937,260.7465515136719,287.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.409347534179688,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,0.0001054834210663,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525756835937,0.0,0.0,0.0001110790908569,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728088378906,0.0,0.0,8.204267214750871e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,0.0001110791417886,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523010253906,0.0,0.0,0.0005269114044494,288.6965637207031,294.1499938964844,260.626953125,259.9804077148437,262.03863525390625,260.6897277832031,287.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.388660430908203,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,0.0001054834210663,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525756835937,0.0,0.0,0.0001110790908569,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728088378906,0.0,0.0,8.204267214750871e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,0.0001110791417886,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523010253906,0.0,0.0,0.0005269114044494,288.6965637207031,294.1499938964844,260.626953125,259.9804077148437,262.03863525390625,260.6897277832031,287.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.388660430908203,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,0.0001051987637765,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,0.0001107793359551,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,8.182127930922434e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,0.000525489449501,288.6828918457031,294.1499938964844,260.5645751953125,259.919677734375,262.0097961425781,260.6307067871094,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.369245529174805,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,0.0001051987637765,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,0.0001107793359551,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,8.182127930922434e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,0.000525489449501,288.6828918457031,294.1499938964844,260.5645751953125,259.919677734375,262.0097961425781,260.6307067871094,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.369245529174805,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,0.0001050564897013,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,0.0001106295167119,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95263671875,0.0,0.0,8.171061926987022e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532775878906,0.0,0.0,0.0001106295603676,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,0.0005247787921689,288.6760559082031,294.1499938964844,260.53277587890625,259.8886413574219,261.99517822265625,260.6005554199219,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.359956741333008,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,0.0001049145066644,291.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,0.0001104799957829,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459228515625,0.0,0.0,8.160018478520215e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465637207031,0.0,0.0,0.0001104800394386,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,0.0005240695318207,288.6692199707031,294.1499938964844,260.50054931640625,259.857177734375,261.9804077148437,260.5699462890625,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.014551599510014,60.0,-20.350971221923828,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,0.0001046318720909,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,0.0001101823654607,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,8.138035627780482e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,0.0001101824163924,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,0.0005226577050052,288.65557861328125,294.1499938964844,260.43511962890625,259.79315185546875,261.9503173828125,260.5075378417969,287.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.333946228027344,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,0.0001046318720909,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,0.0001101823654607,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,8.138035627780482e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,0.0001101824163924,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,0.0005226577050052,288.65557861328125,294.1499938964844,260.43511962890625,259.79315185546875,261.9503173828125,260.5075378417969,287.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.333946228027344,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,0.0001043511365423,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,0.0001098867433029,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190979003906,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91973876953125,0.0,0.0,0.0001098867869586,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,0.0005212554242461,288.6419677734375,294.1499938964844,260.3686218261719,259.7279663085937,261.9196472167969,260.4438781738281,287.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.31792640686035,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,0.0001043511365423,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,0.0001098867433029,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190979003906,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91973876953125,0.0,0.0,0.0001098867869586,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,0.0005212554242461,288.6419677734375,294.1499938964844,260.3686218261719,259.7279663085937,261.9196472167969,260.4438781738281,287.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.31792640686035,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363098144531,0.0,0.0,0.0001040737479343,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,0.0001095946427085,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057312011719,0.0,0.0,8.094626537058502e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,0.0001095946863642,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,0.0005198697908781,288.6283569335937,294.1499938964844,260.3013000488281,259.661865234375,261.88836669921875,260.37921142578125,287.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597273054865585e-08,0.0011088710743933,-0.0477300845086574,0.0,0.0,0.0,-0.0140322633087635,60.0,-20.30300521850586,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363098144531,0.0,0.0,0.0001040737479343,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,0.0001095946427085,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057312011719,0.0,0.0,8.094626537058502e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,0.0001095946863642,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,0.0005198697908781,288.6283569335937,294.1499938964844,260.3013000488281,259.661865234375,261.88836669921875,260.37921142578125,287.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597273054865585e-08,0.0011088710743933,-0.0477300845086574,0.0,0.0,0.0,-0.0140322633087635,60.0,-20.30300521850586,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,0.0001037999463733,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.873779296875,0.0,0.0,0.0001093063110602,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89239501953125,0.0,0.0,8.073330536717549e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930358886719,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87353515625,0.0,0.0,0.0005185020854696,288.61480712890625,294.1499938964844,260.2334289550781,259.5951843261719,261.8564147949219,260.313720703125,287.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.28904151916504,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,0.0001037999463733,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.873779296875,0.0,0.0,0.0001093063110602,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89239501953125,0.0,0.0,8.073330536717549e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930358886719,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87353515625,0.0,0.0,0.0005185020854696,288.61480712890625,294.1499938964844,260.2334289550781,259.5951843261719,261.8564147949219,260.313720703125,287.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.28904151916504,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,0.0001036647372529,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86724853515625,0.0,0.0,0.0001091639351216,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857421875,0.0,0.0,8.062813867582008e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863525390625,0.0,0.0,0.0001091639787773,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.0,0.00051782670198,288.6080322265625,294.1499938964844,260.19940185546875,259.5617370605469,261.8402404785156,260.2807922363281,287.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087638053998493e-08,0.0011045136488974,-0.046398963779211,0.0,0.0,0.0,-0.0137796178460121,60.0,-20.28240966796875,-0.0,-8.31793087741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,0.0001035307941492,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607177734375,0.0,0.0,0.0001090228834073,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,8.05239615147002e-05,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,0.000109022927063,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,0.0005171576049178,288.60125732421875,294.1499938964844,260.16534423828125,259.5282287597656,261.8238830566406,260.24774169921875,287.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7920742223509478e-08,0.0011030867462977,-0.045962993055582,0.0,0.0,0.0,-0.0136968810111284,60.0,-20.275999069213867,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,0.0001032675354508,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476867675781,0.0,0.0,0.0001087456621462,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,8.031920151552185e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,0.000108745698526,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,0.0005158425774425,288.5877380371094,294.1499938964844,260.0973205566406,259.4612731933594,261.7906799316406,260.1815795898437,287.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002996470779,1.7592720169545828e-08,0.0011002820683643,-0.0451060496270656,0.0,0.0,0.0,-0.0135342683643102,60.0,-20.263866424560547,-0.0,-8.254311723021601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,0.0001032675354508,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476867675781,0.0,0.0,0.0001087456621462,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,8.031920151552185e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,0.000108745698526,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,0.0005158425774425,288.5877380371094,294.1499938964844,260.0973205566406,259.4612731933594,261.7906799316406,260.1815795898437,287.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002996470779,1.7592720169545828e-08,0.0011002820683643,-0.0451060496270656,0.0,0.0,0.0,-0.0135342683643102,60.0,-20.263866424560547,-0.0,-8.254311723021601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814697265625,0.0,0.0,0.0001030091007123,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83465576171875,0.0,0.0,0.0001084735195036,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525390625,0.0,0.0,8.011820318643004e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531188964844,0.0,0.0,0.0001084735558833,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344421386719,0.0,0.0,0.0005145516479387,288.5742492675781,294.1499938964844,260.0296325683594,259.3946228027344,261.7569274902344,260.1153869628906,287.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270711083483548e-08,0.0010975288460031,-0.0442647226154804,0.0,0.0,0.0,-0.0133746359497308,60.0,-20.252391815185547,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814697265625,0.0,0.0,0.0001030091007123,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83465576171875,0.0,0.0,0.0001084735195036,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525390625,0.0,0.0,8.011820318643004e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531188964844,0.0,0.0,0.0001084735558833,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344421386719,0.0,0.0,0.0005145516479387,288.5742492675781,294.1499938964844,260.0296325683594,259.3946228027344,261.7569274902344,260.1153869628906,287.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270711083483548e-08,0.0010975288460031,-0.0442647226154804,0.0,0.0,0.0,-0.0133746359497308,60.0,-20.252391815185547,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.0,0.0,0.000102757505374,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216552734375,0.0,0.0,0.000108208572783,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392639160156,0.0,0.0,7.992251630639657e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,0.0001082086091628,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214111328125,0.0,0.0,0.000513294886332,288.5607604980469,294.1499938964844,259.9625549316406,259.3285827636719,261.7226257324219,260.0494689941406,287.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695722140482303e-08,0.001094848383218,-0.043445561081171,0.0,0.0,0.0,-0.0132192261517047,60.0,-20.241605758666992,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.0,0.0,0.000102757505374,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216552734375,0.0,0.0,0.000108208572783,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392639160156,0.0,0.0,7.992251630639657e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,0.0001082086091628,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214111328125,0.0,0.0,0.000513294886332,288.5607604980469,294.1499938964844,259.9625549316406,259.3285827636719,261.7226257324219,260.0494689941406,287.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695722140482303e-08,0.001094848383218,-0.043445561081171,0.0,0.0,0.0,-0.0132192261517047,60.0,-20.241605758666992,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.0,0.0,0.0001025131350615,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80865478515625,0.0,0.0,0.0001079512367141,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,7.973244646564126e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266296386719,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,0.0005120742134749,288.5473022460937,294.1499938964844,259.8963928222656,259.263427734375,261.6878356933594,259.984130859375,286.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.6652737855338273e-08,0.001092244987376,-0.0426498539745807,0.0,0.0,0.0,-0.0130682811141014,60.0,-20.23139762878418,-0.0,-8.134152551519946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.0,0.0,0.0001025131350615,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80865478515625,0.0,0.0,0.0001079512367141,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,7.973244646564126e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266296386719,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,0.0005120742134749,288.5473022460937,294.1499938964844,259.8963928222656,259.263427734375,261.6878356933594,259.984130859375,286.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.6652737855338273e-08,0.001092244987376,-0.0426498539745807,0.0,0.0,0.0,-0.0130682811141014,60.0,-20.23139762878418,-0.0,-8.134152551519946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.847412109375,0.0,0.0,0.000102393576526,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021545410156,0.0,0.0,0.0001078253408195,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,7.9639459727332e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,0.0001078253844752,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80194091796875,0.0,0.0,0.000511477002874,288.54058837890625,294.1499938964844,259.86376953125,259.2312927246094,261.67022705078125,259.9517517089844,286.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.22649955749512,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406066894531,0.0,0.0,0.0001022760334308,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956848144531,0.0,0.0,0.0001077015622286,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,7.954803731990978e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134155273437,0.0,0.0,0.0001077015986084,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,0.0005108898039907,288.53387451171875,294.1499938964844,259.8314514160156,259.1994934082031,261.6524963378906,259.91961669921875,286.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897354222834,1.6357313725734457e-08,0.001089719007723,-0.0418777391314506,0.0,0.0,0.0,-0.0129218278452754,60.0,-20.2217025756836,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,0.0001020474082906,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78271484375,0.0,0.0,0.0001074608080671,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996520996094,0.0,0.0,7.937021291581914e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002319335937,0.0,0.0,0.0001074608444469,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,0.0005097478278912,288.5204467773437,294.1499938964844,259.7679748535156,259.1370544433594,261.61669921875,259.856201171875,286.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072451813897718e-08,0.0010872833663597,-0.0411331690847873,0.0,0.0,0.0,-0.0127806104719638,60.0,-20.212390899658203,-0.0,-8.0604131369455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,0.0001020474082906,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78271484375,0.0,0.0,0.0001074608080671,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996520996094,0.0,0.0,7.937021291581914e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002319335937,0.0,0.0,0.0001074608444469,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,0.0005097478278912,288.5204467773437,294.1499938964844,259.7679748535156,259.1370544433594,261.61669921875,259.856201171875,286.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072451813897718e-08,0.0010872833663597,-0.0411331690847873,0.0,0.0,0.0,-0.0127806104719638,60.0,-20.212390899658203,-0.0,-8.0604131369455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135070800781,0.0,0.0,0.0001018268667394,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.769775390625,0.0,0.0,0.000107228566776,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864685058594,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870483398437,0.0,0.0,0.0001072286104317,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.0,0.0005086461897008,288.5070495605469,294.1499938964844,259.7062683105469,259.076416015625,261.5804748535156,259.7940673828125,286.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.579766362169721e-08,0.0010849338723346,-0.0404148623347282,0.0,0.0,0.0,-0.0126443868502974,60.0,-20.203357696533203,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135070800781,0.0,0.0,0.0001018268667394,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.769775390625,0.0,0.0,0.000107228566776,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864685058594,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870483398437,0.0,0.0,0.0001072286104317,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.0,0.0005086461897008,288.5070495605469,294.1499938964844,259.7062683105469,259.076416015625,261.5804748535156,259.7940673828125,286.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.579766362169721e-08,0.0010849338723346,-0.0404148623347282,0.0,0.0,0.0,-0.0126443868502974,60.0,-20.203357696533203,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,0.0001016153764794,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,0.0001070058642653,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7733154296875,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738647460937,0.0,0.0,0.0001070059006451,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566223144531,0.0,0.0,0.0005075897206552,288.4936828613281,294.1499938964844,259.6466369628906,259.01788330078125,261.5438842773437,259.73345947265625,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.5534157071783742e-08,0.001082680770196,-0.0397259853780269,0.0,0.0,0.0,-0.0125137558206915,60.0,-20.19449043273925,-0.0,-7.992309747351103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,0.0001016153764794,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,0.0001070058642653,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7733154296875,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738647460937,0.0,0.0,0.0001070059006451,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566223144531,0.0,0.0,0.0005075897206552,288.4936828613281,294.1499938964844,259.6466369628906,259.01788330078125,261.5438842773437,259.73345947265625,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.5534157071783742e-08,0.001082680770196,-0.0397259853780269,0.0,0.0,0.0,-0.0125137558206915,60.0,-20.19449043273925,-0.0,-7.992309747351103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.0,0.0001014132067211,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7439270019531,0.0,0.0,0.0001067929697455,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601623535156,0.0,0.0,7.887694664532319e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607116699219,0.0,0.0,0.0001067930061253,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74371337890625,0.0,0.0,0.000506579875946,288.4803161621094,294.1499938964844,259.58935546875,258.9617004394531,261.5069580078125,259.6747131347656,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080542220734,1.5282257237458907e-08,0.0010805268539115,-0.0390674024820327,0.0,0.0,0.0,-0.0123888794332742,60.0,-20.185688018798828,-0.0,-7.960539250007059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.0,0.0001014132067211,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7439270019531,0.0,0.0,0.0001067929697455,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601623535156,0.0,0.0,7.887694664532319e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607116699219,0.0,0.0,0.0001067930061253,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74371337890625,0.0,0.0,0.000506579875946,288.4803161621094,294.1499938964844,259.58935546875,258.9617004394531,261.5069580078125,259.6747131347656,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080542220734,1.5282257237458907e-08,0.0010805268539115,-0.0390674024820327,0.0,0.0,0.0,-0.0123888794332742,60.0,-20.185688018798828,-0.0,-7.960539250007059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,0.000101315548818,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374572753906,0.0,0.0,0.0001066901240847,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75360107421875,0.0,0.0,7.880099292378873e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,0.0001066901604644,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,0.0005060920375399,288.4736328125,294.1499938964844,259.5616760253906,258.93463134765625,261.4884033203125,259.64617919921875,286.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795015841722,1.5160571464889472e-08,0.001079486333765,-0.0387492440640926,0.0,0.0,0.0,-0.0123285548761487,60.0,-20.181270599365234,-0.0,-7.945214264282185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,0.0001012205757433,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73101806640625,0.0,0.0,0.0001065901160473,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470397949219,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475891113281,0.0,0.0,0.000106590152427,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308044433594,0.0,0.0,0.0005056175868958,288.4669494628906,294.1499938964844,259.5346984863281,258.9082336425781,261.4697570800781,259.6182556152344,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042239454032824e-08,0.001078474568203,-0.0384398363530635,0.0,0.0,0.0,-0.0122698927298188,60.0,-20.176816940307617,-0.0,-7.930325551797068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0001010377673082,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181091308594,0.0,0.0,0.0001063976160367,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344665527344,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7179260253906,0.0,0.0,0.000504704483319,288.45361328125,294.1499938964844,259.48297119140625,258.8577575683594,261.43231201171875,259.56396484375,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.167768478393555,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0001010377673082,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181091308594,0.0,0.0,0.0001063976160367,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344665527344,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7179260253906,0.0,0.0,0.000504704483319,288.45361328125,294.1499938964844,259.48297119140625,258.8577575683594,261.43231201171875,259.56396484375,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.167768478393555,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
