time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445740,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,0.0001008653271128,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,0.0001062160226865,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208251953125,0.0,0.0,7.845082291169092e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213439941406,0.0,0.0,0.0001062160590663,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050170898437,0.0,0.0,0.0005038430681452,288.4403076171875,294.1499938964844,259.4344482421875,258.810546875,261.39471435546875,259.5122985839844,286.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074704574421,1.4599619291288946e-08,0.0010746900225058,-0.0372824184596538,0.0,0.0,0.0,-0.0120504675433039,60.0,-20.158397674560547,-0.0,-7.874759688775158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,0.0001008653271128,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,0.0001062160226865,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208251953125,0.0,0.0,7.845082291169092e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213439941406,0.0,0.0,0.0001062160590663,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050170898437,0.0,0.0,0.0005038430681452,288.4403076171875,294.1499938964844,259.4344482421875,258.810546875,261.39471435546875,259.5122985839844,286.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074704574421,1.4599619291288946e-08,0.0010746900225058,-0.0372824184596538,0.0,0.0,0.0,-0.0120504675433039,60.0,-20.158397674560547,-0.0,-7.874759688775158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,0.0001007033934001,291.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923522949219,0.0,0.0,0.0001060455033439,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7077331542969,0.0,0.0,7.83248760853894e-05,290.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.708251953125,0.0,0.0,0.0001060455397237,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.692138671875,0.0,0.0,0.0005030342144891,288.4269714355469,294.1499938964844,259.389404296875,258.76690673828125,261.3570251464844,259.4638366699219,286.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729791829362,1.4397859793291444e-08,0.0010729648638516,-0.0367547832429409,0.0,0.0,0.0,-0.0119504472240805,60.0,-20.14851951599121,-0.0,-7.849495631262472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,0.0001007033934001,291.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923522949219,0.0,0.0,0.0001060455033439,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7077331542969,0.0,0.0,7.83248760853894e-05,290.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.708251953125,0.0,0.0,0.0001060455397237,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.692138671875,0.0,0.0,0.0005030342144891,288.4269714355469,294.1499938964844,259.389404296875,258.76690673828125,261.3570251464844,259.4638366699219,286.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729791829362,1.4397859793291444e-08,0.0010729648638516,-0.0367547832429409,0.0,0.0,0.0,-0.0119504472240805,60.0,-20.14851951599121,-0.0,-7.849495631262472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,0.0001005519297905,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794738769531,0.0,0.0,0.0001058859998011,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6946716308594,0.0,0.0,7.820706377970055e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951599121094,0.0,0.0,0.0001058860361808,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67926025390625,0.0,0.0,0.0005022776313126,288.4136657714844,294.1499938964844,259.3481750488281,258.7271423339844,261.3192749023437,259.418212890625,286.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713653173297,1.4209141419030402e-08,0.0010713511146605,-0.0362612269818782,0.0,0.0,0.0,-0.0118568912148475,60.0,-20.138092041015625,-0.0,-7.825901349178822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,0.0001005519297905,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794738769531,0.0,0.0,0.0001058859998011,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6946716308594,0.0,0.0,7.820706377970055e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951599121094,0.0,0.0,0.0001058860361808,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67926025390625,0.0,0.0,0.0005022776313126,288.4136657714844,294.1499938964844,259.3481750488281,258.7271423339844,261.3192749023437,259.418212890625,286.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713653173297,1.4209141419030402e-08,0.0010713511146605,-0.0362612269818782,0.0,0.0,0.0,-0.0118568912148475,60.0,-20.138092041015625,-0.0,-7.825901349178822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0001004802688839,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67303466796875,0.0,0.0,0.0001058105408446,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881103515625,0.0,0.0,7.81513299443759e-05,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886291503906,0.0,0.0,0.0001058105772244,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728515625,0.0,0.0,0.0005019196541979,288.4070129394531,294.1499938964844,259.3290405273437,258.70880126953125,261.3004150390625,259.3968505859375,286.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706018656492,1.4119859059746886e-08,0.0010705877793952,-0.03602771833539,0.0,0.0,0.0,-0.0118126301094889,60.0,-20.132553100585938,-0.0,-7.814751512569273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,0.0001004112273221,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665954589844,0.0,0.0,0.0001057378322002,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815795898437,0.0,0.0,7.809762610122561e-05,290.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820983886719,0.0,0.0,0.00010573786858,291.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664123535156,0.0,0.0,0.000501574773807,288.400390625,294.1499938964844,259.3110046386719,258.6915283203125,261.28155517578125,259.3763427734375,286.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698661208152,1.4033829209836313e-08,0.0010698521509766,-0.0358027070760726,0.0,0.0,0.0,-0.0117699820548295,60.0,-20.12681770324707,-0.0,-7.804015211831938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0001002812787191,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537170410156,0.0,0.0,0.0001056010005413,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,7.79965630499646e-05,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66900634765625,0.0,0.0,0.0001056010296451,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6535339355469,0.0,0.0,0.0005009256419725,288.3870849609375,294.1499938964844,259.2781677246094,258.660400390625,261.24395751953125,259.33807373046875,286.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.3871929382958116e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897216066718,60.0,-20.11464500427246,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0001002812787191,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537170410156,0.0,0.0,0.0001056010005413,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,7.79965630499646e-05,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66900634765625,0.0,0.0,0.0001056010296451,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6535339355469,0.0,0.0,0.0005009256419725,288.3870849609375,294.1499938964844,259.2781677246094,258.660400390625,261.24395751953125,259.33807373046875,286.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.3871929382958116e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897216066718,60.0,-20.11464500427246,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001001619239104,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.640869140625,0.0,0.0,0.0001054753083735,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.65545654296875,0.0,0.0,7.790372910676524e-05,290.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65594482421875,0.0,0.0,0.0001054753447533,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64068603515625,0.0,0.0,0.0005003294791094,288.3738098144531,294.1499938964844,259.25,258.6340026855469,261.20654296875,259.3037109375,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723219005612464e-08,0.0010671962518244,-0.034990269690752,0.0,0.0,0.0,-0.0116159990429878,60.0,-20.10133552551269,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001001619239104,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.640869140625,0.0,0.0,0.0001054753083735,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.65545654296875,0.0,0.0,7.790372910676524e-05,290.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65594482421875,0.0,0.0,0.0001054753447533,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64068603515625,0.0,0.0,0.0005003294791094,288.3738098144531,294.1499938964844,259.25,258.6340026855469,261.20654296875,259.3037109375,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723219005612464e-08,0.0010671962518244,-0.034990269690752,0.0,0.0,0.0,-0.0116159990429878,60.0,-20.10133552551269,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,0.0001000390620902,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62799072265625,0.0,0.0,0.0001053459272952,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64239501953125,0.0,0.0,7.780816667946056e-05,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64288330078125,0.0,0.0,0.000105345963675,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278076171875,0.0,0.0,0.0004997157375328,288.36053466796875,294.1499938964844,259.2263488769531,258.6124267578125,261.1693725585937,259.2734680175781,286.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570139678620308e-08,0.0010658873943611,-0.0345898456871509,0.0,0.0,0.0,-0.011540113016963,60.0,-20.085676193237305,-0.0,-7.746274377495865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,0.0001000390620902,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62799072265625,0.0,0.0,0.0001053459272952,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64239501953125,0.0,0.0,7.780816667946056e-05,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64288330078125,0.0,0.0,0.000105345963675,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278076171875,0.0,0.0,0.0004997157375328,288.36053466796875,294.1499938964844,259.2263488769531,258.6124267578125,261.1693725585937,259.2734680175781,286.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570139678620308e-08,0.0010658873943611,-0.0345898456871509,0.0,0.0,0.0,-0.011540113016963,60.0,-20.085676193237305,-0.0,-7.746274377495865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,9.989705722546204e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151428222656,0.0,0.0,0.0001051963845384,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293640136719,0.0,0.0,7.769771764287725e-05,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298217773437,0.0,0.0,0.0001051964209182,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6149597167969,0.0,0.0,0.0004990063607692,288.3472595214844,294.1499938964844,259.20672607421875,258.5953063964844,261.1325988769531,259.2476806640625,286.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393205655631846e-08,0.001064374577254,-0.0341270044445991,0.0,0.0,0.0,-0.0114523991942405,60.0,-20.06413650512696,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,9.989705722546204e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151428222656,0.0,0.0,0.0001051963845384,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293640136719,0.0,0.0,7.769771764287725e-05,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298217773437,0.0,0.0,0.0001051964209182,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6149597167969,0.0,0.0,0.0004990063607692,288.3472595214844,294.1499938964844,259.20672607421875,258.5953063964844,261.1325988769531,259.2476806640625,286.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393205655631846e-08,0.001064374577254,-0.0341270044445991,0.0,0.0,0.0,-0.0114523991942405,60.0,-20.06413650512696,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,9.98191098915413e-05,291.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60870361328125,0.0,0.0,0.0001051143044605,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,7.763709436403587e-05,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233215332031,0.0,0.0,0.0001051143408403,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085205078125,0.0,0.0,0.0004986170097254,288.3406066894531,294.1499938964844,259.1983642578125,258.5883178710937,261.1143798828125,259.2364196777344,286.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296089562686577e-08,0.0010635441867634,-0.0338729508221149,0.0,0.0,0.0,-0.0114042544737458,60.0,-20.050905227661133,-0.0,-7.712249328051257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,9.973786654882132e-05,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.602294921875,0.0,0.0,0.0001050287537509,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163024902344,0.0,0.0,7.757390267215669e-05,290.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6167907714844,0.0,0.0,0.0001050287828547,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,0.0004982111859135,288.333984375,294.1499938964844,259.1908874511719,258.5823669433594,261.09625244140625,259.2259521484375,286.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194863868193352e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.036439895629883,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,9.956290887203068e-05,291.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5894470214844,0.0,0.0,0.0001048445192282,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033020019531,0.0,0.0,7.743782771285623e-05,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.603759765625,0.0,0.0,0.000104844548332,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892639160156,0.0,0.0,0.0004973372560925,288.3207397460937,294.1499938964844,259.1785583496094,258.5732727050781,261.0603942871094,259.2079162597656,286.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976881791360029e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.00287437438965,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,9.956290887203068e-05,291.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5894470214844,0.0,0.0,0.0001048445192282,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033020019531,0.0,0.0,7.743782771285623e-05,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.603759765625,0.0,0.0,0.000104844548332,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892639160156,0.0,0.0,0.0004973372560925,288.3207397460937,294.1499938964844,259.1785583496094,258.5732727050781,261.0603942871094,259.2079162597656,286.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976881791360029e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.00287437438965,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,9.937411959981546e-05,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,0.0001046457109623,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902709960937,0.0,0.0,7.72909916122444e-05,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907287597656,0.0,0.0,0.0001046457400661,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5764465332031,0.0,0.0,0.0004963941755704,288.3074951171875,294.1499938964844,259.16949462890625,258.5677490234375,261.0250549316406,259.1932373046875,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.96404266357422,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,9.937411959981546e-05,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,0.0001046457109623,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902709960937,0.0,0.0,7.72909916122444e-05,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907287597656,0.0,0.0,0.0001046457400661,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5764465332031,0.0,0.0,0.0004963941755704,288.3074951171875,294.1499938964844,259.16949462890625,258.5677490234375,261.0250549316406,259.1932373046875,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.96404266357422,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,9.917251009028404e-05,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56378173828125,0.0,0.0,0.0001044334057951,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772705078125,0.0,0.0,7.713418017374352e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777282714844,0.0,0.0,0.0001044334348989,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,0.0004953871248289,288.2942810058594,294.1499938964844,259.1634521484375,258.5655212402344,260.9903259277344,259.1820373535156,286.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490469991632835e-08,0.0010566558921709,-0.0317652076482772,0.0,0.0,0.0,-0.0110048772767186,60.0,-19.91997528076172,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,9.917251009028404e-05,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56378173828125,0.0,0.0,0.0001044334057951,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772705078125,0.0,0.0,7.713418017374352e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777282714844,0.0,0.0,0.0001044334348989,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,0.0004953871248289,288.2942810058594,294.1499938964844,259.1634521484375,258.5655212402344,260.9903259277344,259.1820373535156,286.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490469991632835e-08,0.0010566558921709,-0.0317652076482772,0.0,0.0,0.0,-0.0110048772767186,60.0,-19.91997528076172,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,9.896050323732196e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509948730469,0.0,0.0,0.0001042101503117,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,7.696928514633328e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647277832031,0.0,0.0,0.0001042101866914,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508117675781,0.0,0.0,0.0004943280946463,288.28106689453125,294.1499938964844,259.16015625,258.5663146972656,260.9562072753906,259.1736145019531,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544095421209,1.2226322176900341e-08,0.0010543973185122,-0.0310740265995264,0.0,0.0,0.0,-0.0108739277347922,60.0,-19.87189674377441,-0.0,-7.580146643704212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,9.896050323732196e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509948730469,0.0,0.0,0.0001042101503117,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,7.696928514633328e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647277832031,0.0,0.0,0.0001042101866914,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508117675781,0.0,0.0,0.0004943280946463,288.28106689453125,294.1499938964844,259.16015625,258.5663146972656,260.9562072753906,259.1736145019531,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544095421209,1.2226322176900341e-08,0.0010543973185122,-0.0310740265995264,0.0,0.0,0.0,-0.0108739277347922,60.0,-19.87189674377441,-0.0,-7.580146643704212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,9.885101462714374e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,0.0001040948554873,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55780029296875,0.0,0.0,7.688412733841687e-05,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5582580566406,0.0,0.0,0.0001040948845911,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,0.0004937811754643,288.27447509765625,294.1499938964844,259.1594543457031,258.5677185058594,260.9394226074219,259.1705322265625,286.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532429441809,1.2089905077061758e-08,0.0010532308369874,-0.0307170543819665,0.0,0.0,0.0,-0.0108063006773591,60.0,-19.8461856842041,-0.0,-7.563382808939424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726013183594,0.0,0.0,9.87395251286216e-05,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382080078125,0.0,0.0,0.0001039774506352,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55133056640625,0.0,0.0,7.679741247557104e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517578125,0.0,0.0,0.0001039774797391,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,0.0004932242445647,288.26788330078125,294.1499938964844,259.1593322753906,258.5697631835937,260.9228210449219,259.16815185546875,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.1950997524934337e-08,0.0010520431678742,-0.0303535535931587,0.0,0.0,0.0,-0.010737438686192,60.0,-19.819616317749023,-0.0,-7.546331914909389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,9.851125651039184e-05,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5254211425781,0.0,0.0,0.0001037370820995,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53839111328125,0.0,0.0,7.661987910978496e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.538818359375,0.0,0.0,0.0001037371112033,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252685546875,0.0,0.0,0.0004920840729027,288.25469970703125,294.1499938964844,259.1607360839844,258.5756530761719,260.89013671875,259.1651306152344,286.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666599242232678e-08,0.0010496113682165,-0.0296092852950096,0.0,0.0,0.0,-0.0105964504182338,60.0,-19.76418876647949,-0.0,-7.511481925348562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,9.851125651039184e-05,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5254211425781,0.0,0.0,0.0001037370820995,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53839111328125,0.0,0.0,7.661987910978496e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.538818359375,0.0,0.0,0.0001037371112033,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252685546875,0.0,0.0,0.0004920840729027,288.25469970703125,294.1499938964844,259.1607360839844,258.5756530761719,260.89013671875,259.1651306152344,286.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666599242232678e-08,0.0010496113682165,-0.0296092852950096,0.0,0.0,0.0,-0.0105964504182338,60.0,-19.76418876647949,-0.0,-7.511481925348562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,9.827768371906132e-05,291.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126647949219,0.0,0.0,0.0001034911110764,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52545166015625,0.0,0.0,7.643820572411641e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52587890625,0.0,0.0,0.0001034911401802,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51251220703125,0.0,0.0,0.0004909173003397,288.2415466308594,294.1499938964844,259.1641540527344,258.58367919921875,260.8581848144531,259.1643371582031,286.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134399414,1.1375580477590574e-08,0.0010471229907125,-0.0288476422429084,0.0,0.0,0.0,-0.0104521801695227,60.0,-19.706073760986328,-0.0,-7.475903629483582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,9.827768371906132e-05,291.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126647949219,0.0,0.0,0.0001034911110764,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52545166015625,0.0,0.0,7.643820572411641e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52587890625,0.0,0.0,0.0001034911401802,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51251220703125,0.0,0.0,0.0004909173003397,288.2415466308594,294.1499938964844,259.1641540527344,258.58367919921875,260.8581848144531,259.1643371582031,286.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134399414,1.1375580477590574e-08,0.0010471229907125,-0.0288476422429084,0.0,0.0,0.0,-0.0104521801695227,60.0,-19.706073760986328,-0.0,-7.475903629483582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,9.804044384509324e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999389648437,0.0,0.0,0.0001032412837957,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,7.625368016306311e-05,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129699707031,0.0,0.0,0.0001032413128996,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.499755859375,0.0,0.0,0.0004897321923635,288.2284240722656,294.1499938964844,259.16925048828125,258.593505859375,260.8270263671875,259.1656188964844,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446065571159,1.1079995587692792e-08,0.0010445954976603,-0.0280740000307559,0.0,0.0,0.0,-0.0103056468069553,60.0,-19.645694732666016,-0.0,-7.439854243784795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,9.804044384509324e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999389648437,0.0,0.0,0.0001032412837957,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,7.625368016306311e-05,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129699707031,0.0,0.0,0.0001032413128996,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.499755859375,0.0,0.0,0.0004897321923635,288.2284240722656,294.1499938964844,259.16925048828125,258.593505859375,260.8270263671875,259.1656188964844,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446065571159,1.1079995587692792e-08,0.0010445954976603,-0.0280740000307559,0.0,0.0,0.0,-0.0103056468069553,60.0,-19.645694732666016,-0.0,-7.439854243784795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51983642578125,0.0,0.0,9.780145046534015e-05,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872131347656,0.0,0.0,0.0001029896156978,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996643066406,0.0,0.0,7.606780127389356e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000915527344,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.487060546875,0.0,0.0,0.0004885384114459,288.21533203125,294.1499938964844,259.1758117675781,258.6048889160156,260.796630859375,259.1685485839844,286.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420602047815,1.0782232884309906e-08,0.0010420494945719,-0.0272946059703826,0.0,0.0,0.0,-0.0101580331102013,60.0,-19.583776473999023,-0.0,-7.403627222402066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51983642578125,0.0,0.0,9.780145046534015e-05,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872131347656,0.0,0.0,0.0001029896156978,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996643066406,0.0,0.0,7.606780127389356e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000915527344,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.487060546875,0.0,0.0,0.0004885384114459,288.21533203125,294.1499938964844,259.1758117675781,258.6048889160156,260.796630859375,259.1685485839844,286.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420602047815,1.0782232884309906e-08,0.0010420494945719,-0.0272946059703826,0.0,0.0,0.0,-0.0101580331102013,60.0,-19.583776473999023,-0.0,-7.403627222402066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,9.7681739134714e-05,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,0.0001028635524562,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49322509765625,0.0,0.0,7.597469084430486e-05,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49365234375,0.0,0.0,0.00010286358156,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.480712890625,0.0,0.0,0.0004879404150415,288.2087707519531,294.1499938964844,259.1795654296875,258.6110534667969,260.7817077636719,259.17059326171875,286.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633081970468083e-08,0.001040774048306,-0.0269041843712329,0.0,0.0,0.0,-0.0100840935483574,60.0,-19.5523738861084,-0.0,-7.385514066982068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,9.756225335877387e-05,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745178222656,0.0,0.0,0.0001027377365971,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48681640625,0.0,0.0,7.588176231365651e-05,290.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872131347656,0.0,0.0,0.000102737765701,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.474365234375,0.0,0.0,0.0004873435827903,288.2022399902344,294.1499938964844,259.18359375,258.61749267578125,260.7669982910156,259.1730041503906,286.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484217938255824e-08,0.0010395011631771,-0.0265145022422075,0.0,0.0,0.0,-0.0100102946162223,60.0,-19.5207633972168,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,9.732462058309466e-05,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618225097656,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739685058594,0.0,0.0,7.569693843834102e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.474365234375,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.461669921875,0.0,0.0,0.0004861565539613,288.1891784667969,294.1499938964844,259.1922912597656,258.63104248046875,260.73809814453125,259.1786499023437,286.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188148102940886e-08,0.0010369695955887,-0.0257394425570964,0.0,0.0,0.0,-0.0098635209724307,60.0,-19.45720291137696,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
