time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,9.732462058309466e-05,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618225097656,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739685058594,0.0,0.0,7.569693843834102e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.474365234375,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.461669921875,0.0,0.0,0.0004861565539613,288.1891784667969,294.1499938964844,259.1922912597656,258.63104248046875,260.73809814453125,259.1786499023437,286.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188148102940886e-08,0.0010369695955887,-0.0257394425570964,0.0,0.0,0.0,-0.0098635209724307,60.0,-19.45720291137696,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.708998550195248e-05,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,0.0001022404103423,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4611511230469,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615478515625,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490051269531,0.0,0.0,0.0004849844845011,288.1761474609375,294.1499938964844,259.2016906738281,258.645263671875,260.7099609375,259.1853332519531,286.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344797046855,9.895812169702369e-09,0.0010344698093831,-0.0249741151928901,0.0,0.0,0.0,-0.0097185978665947,60.0,-19.3935604095459,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.708998550195248e-05,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,0.0001022404103423,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4611511230469,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615478515625,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490051269531,0.0,0.0,0.0004849844845011,288.1761474609375,294.1499938964844,259.2016906738281,258.645263671875,260.7099609375,259.1853332519531,286.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344797046855,9.895812169702369e-09,0.0010344698093831,-0.0249741151928901,0.0,0.0,0.0,-0.0097185978665947,60.0,-19.3935604095459,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,9.686010889708996e-05,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,0.0001019983392325,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483642578125,0.0,0.0,7.533564348705113e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,0.0001019983683363,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363708496094,0.0,0.0,0.0004838362219743,288.1631164550781,294.1499938964844,259.2115478515625,258.65985107421875,260.6826171875,259.19287109375,286.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320304427295,9.609408380129024e-09,0.0010320208966732,-0.0242242738604545,0.0,0.0,0.0,-0.0095766149461269,60.0,-19.330385208129883,-0.0,-7.261795076374258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,9.686010889708996e-05,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,0.0001019983392325,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483642578125,0.0,0.0,7.533564348705113e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,0.0001019983683363,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363708496094,0.0,0.0,0.0004838362219743,288.1631164550781,294.1499938964844,259.2115478515625,258.65985107421875,260.6826171875,259.19287109375,286.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320304427295,9.609408380129024e-09,0.0010320208966732,-0.0242242738604545,0.0,0.0,0.0,-0.0095766149461269,60.0,-19.330385208129883,-0.0,-7.261795076374258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.663592209108174e-05,291.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42388916015625,0.0,0.0,0.0001017622562358,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355773925781,0.0,0.0,7.516127516282722e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359741210937,0.0,0.0,0.0001017622853396,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237365722656,0.0,0.0,0.0004827163356821,288.1501159667969,294.1499938964844,259.2215270996094,258.6745300292969,260.65594482421875,259.2009582519531,286.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296418331563,9.330090477988053e-09,0.0010296325199306,-0.0234929472208023,0.0,0.0,0.0,-0.0094381449744105,60.0,-19.26802062988281,-0.0,-7.228218379395912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.663592209108174e-05,291.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42388916015625,0.0,0.0,0.0001017622562358,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355773925781,0.0,0.0,7.516127516282722e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359741210937,0.0,0.0,0.0001017622853396,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237365722656,0.0,0.0,0.0004827163356821,288.1501159667969,294.1499938964844,259.2215270996094,258.6745300292969,260.65594482421875,259.2009582519531,286.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296418331563,9.330090477988053e-09,0.0010296325199306,-0.0234929472208023,0.0,0.0,0.0,-0.0094381449744105,60.0,-19.26802062988281,-0.0,-7.228218379395912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,9.652652806835248e-05,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175720214844,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42919921875,0.0,0.0,7.507619739044458e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295654296875,0.0,0.0,0.0001016470923786,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0004821699403692,288.14361572265625,294.1499938964844,259.2265319824219,258.6817932128906,260.6429138183594,259.2051696777344,286.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193805716734005e-09,0.0010284670861437,-0.0231361035257577,0.0,0.0,0.0,-0.0093705831095576,60.0,-19.237388610839844,-0.0,-7.211863817246923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,9.641909127822146e-05,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112854003906,0.0,0.0,0.0001015339294099,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228210449219,0.0,0.0,7.499263301724568e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231872558594,0.0,0.0,0.0001015339512377,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111328125,0.0,0.0,0.0004816332366317,288.1371459960937,294.1499938964844,259.2314453125,258.68896484375,260.63006591796875,259.2094421386719,286.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.0599439062089e-09,0.0010273224906995,-0.0227855965495109,0.0,0.0,0.0,-0.0093042217195034,60.0,-19.20713233947754,-0.0,-7.195818341187987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.621081699151546e-05,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.398681640625,0.0,0.0,0.0001013146029436,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100646972656,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41046142578125,0.0,0.0,0.0001013146320474,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985290527344,0.0,0.0,0.0004805928620044,288.1241760253906,294.1499938964844,259.24102783203125,258.702880859375,260.6048583984375,259.21807861328125,286.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251123458147,8.80045814000141e-09,0.0010251036146655,-0.0221061296761035,0.0,0.0,0.0,-0.0091755837202072,60.0,-19.14798927307129,-0.0,-7.164764781464329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.621081699151546e-05,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.398681640625,0.0,0.0,0.0001013146029436,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100646972656,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41046142578125,0.0,0.0,0.0001013146320474,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985290527344,0.0,0.0,0.0004805928620044,288.1241760253906,294.1499938964844,259.24102783203125,258.702880859375,260.6048583984375,259.21807861328125,286.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251123458147,8.80045814000141e-09,0.0010251036146655,-0.0221061296761035,0.0,0.0,0.0,-0.0091755837202072,60.0,-19.14798927307129,-0.0,-7.164764781464329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,9.601181227480993e-05,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861083984375,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977355957031,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3859558105469,0.0,0.0,0.0004795988206751,288.1112365722656,294.1499938964844,259.25,258.7159729003906,260.5803527832031,259.2266540527344,286.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252402232054e-09,0.0010229835752397,-0.0214568823575973,0.0,0.0,0.0,-0.0090526724234223,60.0,-19.09100914001465,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,9.601181227480993e-05,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861083984375,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977355957031,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3859558105469,0.0,0.0,0.0004795988206751,288.1112365722656,294.1499938964844,259.25,258.7159729003906,260.5803527832031,259.2266540527344,286.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252402232054e-09,0.0010229835752397,-0.0214568823575973,0.0,0.0,0.0,-0.0090526724234223,60.0,-19.09100914001465,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,9.58232267294079e-05,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37353515625,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846435546875,0.0,0.0,7.452918362105265e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.385009765625,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733825683594,0.0,0.0,0.0004786567587871,288.0982971191406,294.1499938964844,259.25811767578125,258.7279663085937,260.5564880371094,259.2349548339844,286.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.03656959533692,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,9.58232267294079e-05,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37353515625,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846435546875,0.0,0.0,7.452918362105265e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.385009765625,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733825683594,0.0,0.0,0.0004786567587871,288.0982971191406,294.1499938964844,259.25811767578125,258.7279663085937,260.5564880371094,259.2349548339844,286.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.03656959533692,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,9.564580250298604e-05,291.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609619140625,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719482421875,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,0.0004777705180458,288.0853881835937,294.1499938964844,259.2651062011719,258.7385559082031,260.5332336425781,259.2427673339844,286.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.985004425048828,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,9.564580250298604e-05,291.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609619140625,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719482421875,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,0.0004777705180458,288.0853881835937,294.1499938964844,259.2651062011719,258.7385559082031,260.5332336425781,259.2427673339844,286.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.985004425048828,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,9.556142322253436e-05,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547058105469,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,0.0001006307938951,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35455322265625,0.0,0.0,0.0004773490363731,288.07891845703125,294.1499938964844,259.2680969238281,258.74322509765625,260.5218200683594,259.2464599609375,286.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96040725708008,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,9.548007074045016e-05,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592529296875,0.0,0.0,7.426228694384918e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,0.0001005451194941,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482971191406,0.0,0.0,0.0004769426595885,288.0724792480469,294.1499938964844,259.2707214355469,258.7474365234375,260.5105285644531,259.2499694824219,286.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.001017318572849,-0.0197219420224428,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.93655014038086,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,9.532720287097618e-05,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358764648437,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465881347656,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.346923828125,0.0,0.0,0.0001003841462079,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33575439453125,0.0,0.0,0.0004761790623888,288.0595703125,294.1499938964844,259.27471923828125,258.7543334960937,260.48834228515625,259.2562561035156,286.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699583193243598e-09,0.0010156899224966,-0.0192231461405754,0.0,0.0,0.0,-0.0086298314854502,60.0,-18.89167213439941,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,9.532720287097618e-05,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358764648437,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465881347656,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.346923828125,0.0,0.0,0.0001003841462079,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33575439453125,0.0,0.0,0.0004761790623888,288.0595703125,294.1499938964844,259.27471923828125,258.7543334960937,260.48834228515625,259.2562561035156,286.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699583193243598e-09,0.0010156899224966,-0.0192231461405754,0.0,0.0,0.0,-0.0086298314854502,60.0,-18.89167213439941,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,9.518645674688742e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233642578125,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3342590332031,0.0,0.0,0.0001002359276753,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232421875,0.0,0.0,0.0004754760011564,288.04669189453125,294.1499938964844,259.2768249511719,258.7589111328125,260.4666442871094,259.2615051269531,286.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524230127842202e-09,0.0010141904931515,-0.0187638867646455,0.0,0.0,0.0,-0.0085429018363356,60.0,-18.85053062438965,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,9.518645674688742e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233642578125,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3342590332031,0.0,0.0,0.0001002359276753,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232421875,0.0,0.0,0.0004754760011564,288.04669189453125,294.1499938964844,259.2768249511719,258.7589111328125,260.4666442871094,259.2615051269531,286.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524230127842202e-09,0.0010141904931515,-0.0187638867646455,0.0,0.0,0.0,-0.0085429018363356,60.0,-18.85053062438965,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.505914204055443e-05,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108215332031,0.0,0.0,0.0001001018390525,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212585449219,0.0,0.0,7.393489795504138e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32159423828125,0.0,0.0,0.0001001018608803,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106994628906,0.0,0.0,0.0004748400242533,288.0338134765625,294.1499938964844,259.2767944335937,258.76092529296875,260.4453430175781,259.2654724121094,286.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.365615228849265e-09,0.0010128341382369,-0.0183484517037868,0.0,0.0,0.0,-0.0084642693400383,60.0,-18.81334686279297,-0.0,-6.994265788762277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.505914204055443e-05,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108215332031,0.0,0.0,0.0001001018390525,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212585449219,0.0,0.0,7.393489795504138e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32159423828125,0.0,0.0,0.0001001018608803,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106994628906,0.0,0.0,0.0004748400242533,288.0338134765625,294.1499938964844,259.2767944335937,258.76092529296875,260.4453430175781,259.2654724121094,286.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.365615228849265e-09,0.0010128341382369,-0.0183484517037868,0.0,0.0,0.0,-0.0084642693400383,60.0,-18.81334686279297,-0.0,-6.994265788762277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,9.494475671090186e-05,291.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30859375,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089599609375,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,0.0004742686578538,288.0209350585937,294.1499938964844,259.2743530273437,258.7600402832031,260.4244689941406,259.2678527832031,286.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310700140838e-09,0.001011615502648,-0.0179751962423324,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.780492782592773,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,9.494475671090186e-05,291.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30859375,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089599609375,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,0.0004742686578538,288.0209350585937,294.1499938964844,259.2743530273437,258.7600402832031,260.4244689941406,259.2678527832031,286.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310700140838e-09,0.001011615502648,-0.0179751962423324,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.780492782592773,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,9.489236254012212e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022766113281,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026123046875,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,0.0004740069271065,288.0145263671875,294.1499938964844,259.2721252441406,258.7584228515625,260.4141540527344,259.2684326171875,286.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157831216630939e-09,0.0010110572911798,-0.0178042240440845,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.76565170288086,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.484323527431116e-05,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857971191406,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962951660156,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856750488281,0.0,0.0,0.0004737615527119,288.0080871582031,294.1499938964844,259.26922607421875,258.7559814453125,260.4039001464844,259.2685241699219,286.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75191116333008,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,9.47544031077996e-05,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,9.978095476981252e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731628417969,0.0,0.0,0.0004733178066089,287.9952087402344,294.1499938964844,259.2611999511719,258.7484130859375,260.3835754394531,259.2674255371094,286.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.72755622863769,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,9.47544031077996e-05,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,9.978095476981252e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731628417969,0.0,0.0,0.0004733178066089,287.9952087402344,294.1499938964844,259.2611999511719,258.7484130859375,260.3835754394531,259.2674255371094,286.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.72755622863769,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,9.467821655562147e-05,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706604003906,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27099609375,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,0.0004729372449219,287.9823608398437,294.1499938964844,259.25,258.73712158203125,260.3634338378906,259.2641296386719,286.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891040182921415e-09,0.001008775900118,-0.017105421051383,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.707992553710938,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,9.467821655562147e-05,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706604003906,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27099609375,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,0.0004729372449219,287.9823608398437,294.1499938964844,259.25,258.73712158203125,260.3634338378906,259.2641296386719,286.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891040182921415e-09,0.001008775900118,-0.017105421051383,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.707992553710938,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,9.46144136833027e-05,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,9.963352204067633e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580261230469,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24810791015625,0.0,0.0,0.0004726185288745,287.969482421875,294.1499938964844,259.23663330078125,258.72320556640625,260.34344482421875,259.25860595703125,286.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115495466258835e-09,0.0010080961510539,-0.0168972089886665,0.0,0.0,0.0,-0.0081895943731069,60.0,-18.69278335571289,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,9.46144136833027e-05,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,9.963352204067633e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580261230469,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24810791015625,0.0,0.0,0.0004726185288745,287.969482421875,294.1499938964844,259.23663330078125,258.72320556640625,260.34344482421875,259.25860595703125,286.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115495466258835e-09,0.0010080961510539,-0.0168972089886665,0.0,0.0,0.0,-0.0081895943731069,60.0,-18.69278335571289,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.456484986003488e-05,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,9.958132432075216e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,9.958134614862502e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,0.0004723709425888,287.9566345214844,294.1499938964844,259.2223205566406,258.7080993652344,260.3235778808594,259.2510070800781,286.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749801162442281e-09,0.001007568091154,-0.016735466197133,0.0,0.0,0.0,-0.0081589827314019,60.0,-18.681406021118164,-0.0,-6.921719375441171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.456484986003488e-05,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,9.958132432075216e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,9.958134614862502e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,0.0004723709425888,287.9566345214844,294.1499938964844,259.2223205566406,258.7080993652344,260.3235778808594,259.2510070800781,286.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749801162442281e-09,0.001007568091154,-0.016735466197133,0.0,0.0,0.0,-0.0081589827314019,60.0,-18.681406021118164,-0.0,-6.921719375441171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,9.454404789721592e-05,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2390441894531,0.0,0.0,7.353426917688921e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393798828125,0.0,0.0,9.955944551620632e-05,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293395996094,0.0,0.0,0.0004722670419141,287.9501953125,294.1499938964844,259.21484375,258.7001647949219,260.3136901855469,259.2466125488281,286.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723893442028839e-09,0.0010073465527966,-0.0166676025837659,0.0,0.0,0.0,-0.0081461388617753,60.0,-18.676841735839844,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,9.452604717807844e-05,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23272705078125,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330627441406,0.0,0.0,9.954048437066376e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,0.000472177111078,287.9437561035156,294.1499938964844,259.2071533203125,258.69195556640625,260.3038024902344,259.2418212890625,286.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701466492842201e-09,0.0010071547003462,-0.0166088584810495,0.0,0.0,0.0,-0.0081350207328796,60.0,-18.67298889160156,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
