time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,9.4497598183807e-05,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,9.951051470125094e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,9.951052925316616e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,0.0004720350261777,287.9308776855469,294.1499938964844,259.19122314453125,258.6747741699219,260.2841186523437,259.2311706542969,286.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666028173896166e-09,0.0010068516712635,-0.0165160316973924,0.0,0.0,0.0,-0.008117452263832,60.0,-18.66733741760254,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,9.4497598183807e-05,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,9.951051470125094e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,9.951052925316616e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,0.0004720350261777,287.9308776855469,294.1499938964844,259.19122314453125,258.6747741699219,260.2841186523437,259.2311706542969,286.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666028173896166e-09,0.0010068516712635,-0.0165160316973924,0.0,0.0,0.0,-0.008117452263832,60.0,-18.66733741760254,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.447756747249514e-05,291.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,9.948942170012742e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073974609375,0.0,0.0,7.348255894612521e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077331542969,0.0,0.0,9.948943625204264e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,0.0004719349672086,287.9179992675781,294.1499938964844,259.174560546875,258.6566772460937,260.2644958496094,259.21929931640625,286.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.64107613346232e-09,0.0010066382819786,-0.0164506714791059,0.0,0.0,0.0,-0.008105082437396,60.0,-18.663957595825195,-0.0,-6.908950211936826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.447756747249514e-05,291.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,9.948942170012742e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073974609375,0.0,0.0,7.348255894612521e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077331542969,0.0,0.0,9.948943625204264e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,0.0004719349672086,287.9179992675781,294.1499938964844,259.174560546875,258.6566772460937,260.2644958496094,259.21929931640625,286.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.64107613346232e-09,0.0010066382819786,-0.0164506714791059,0.0,0.0,0.0,-0.008105082437396,60.0,-18.663957595825195,-0.0,-6.908950211936826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,9.446512558497488e-05,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.185546875,0.0,0.0,9.947631042450666e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,7.347288192249835e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950378417969,0.0,0.0,9.947633225237952e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854248046875,0.0,0.0,0.0004718728014267,287.90509033203125,294.1499938964844,259.15728759765625,258.63775634765625,260.2449035644531,259.20623779296875,286.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065123206004,6.625575643681714e-09,0.0010065056849271,-0.016410069540143,0.0,0.0,0.0,-0.0080973980948328,60.0,-18.66276931762696,-0.0,-6.907130511990546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,9.446512558497488e-05,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.185546875,0.0,0.0,9.947631042450666e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,7.347288192249835e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950378417969,0.0,0.0,9.947633225237952e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854248046875,0.0,0.0,0.0004718728014267,287.90509033203125,294.1499938964844,259.15728759765625,258.63775634765625,260.2449035644531,259.20623779296875,286.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065123206004,6.625575643681714e-09,0.0010065056849271,-0.016410069540143,0.0,0.0,0.0,-0.0080973980948328,60.0,-18.66276931762696,-0.0,-6.907130511990546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,9.44590792641975e-05,291.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,9.946994396159424e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820678710937,0.0,0.0,7.346817437792197e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.182373046875,0.0,0.0,9.94699657894671e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,0.0004718425916507,287.8922119140625,294.1499938964844,259.1394348144531,258.6180725097656,260.2253723144531,259.192138671875,286.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.618045222950286e-09,0.0010064413072541,-0.0163903441280126,0.0,0.0,0.0,-0.0080936653539538,60.0,-18.66341209411621,-0.0,-6.906246596827259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,9.44590792641975e-05,291.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,9.946994396159424e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820678710937,0.0,0.0,7.346817437792197e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.182373046875,0.0,0.0,9.94699657894671e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,0.0004718425916507,287.8922119140625,294.1499938964844,259.1394348144531,258.6180725097656,260.2253723144531,259.192138671875,286.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.618045222950286e-09,0.0010064413072541,-0.0163903441280126,0.0,0.0,0.0,-0.0080936653539538,60.0,-18.66341209411621,-0.0,-6.906246596827259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,9.445834439247848e-05,291.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667175292969,0.0,0.0,9.946917271008716e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757202148437,0.0,0.0,7.346760685322806e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.176025390625,0.0,0.0,9.946919453796e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.0,0.0,0.0004718389245681,287.8857421875,294.1499938964844,259.1303405761719,258.6080017089844,260.2156066894531,259.1846923828125,286.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064401431009,6.617132619624044e-09,0.0010064335074275,-0.0163879543542861,0.0,0.0,0.0,-0.0080932127311825,60.0,-18.66440963745117,-0.0,-6.906140015416895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,9.44590210565366e-05,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.160400390625,0.0,0.0,9.946988575393334e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693725585937,0.0,0.0,7.346813072217628e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,9.946990758180618e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603088378906,0.0,0.0,0.0004718423297163,287.8793029785156,294.1499938964844,259.1211242675781,258.5977478027344,260.2058410644531,259.177001953125,286.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617979497747228e-09,0.0010064407251775,-0.0163901727646589,0.0,0.0,0.0,-0.0080936318263411,60.0,-18.66576194763184,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,9.446422336623073e-05,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,9.947536455001682e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,7.347218343056738e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.156982421875,0.0,0.0,9.947538637788966e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,0.0004718683194369,287.8663635253906,294.1499938964844,259.1023864746094,258.57684326171875,260.18634033203125,259.1611022949219,286.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502774544,6.6244654206570885e-09,0.0010064961388707,-0.016407161951065,0.0,0.0,0.0,-0.0080968476831913,60.0,-18.669458389282227,-0.0,-6.9070004826699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,9.446422336623073e-05,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,9.947536455001682e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,7.347218343056738e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.156982421875,0.0,0.0,9.947538637788966e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,0.0004718683194369,287.8663635253906,294.1499938964844,259.1023864746094,258.57684326171875,260.18634033203125,259.1611022949219,286.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502774544,6.6244654206570885e-09,0.0010064961388707,-0.016407161951065,0.0,0.0,0.0,-0.0080968476831913,60.0,-18.669458389282227,-0.0,-6.9070004826699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,9.447401680517942e-05,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,9.948567458195612e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,7.347979408223182e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,9.948569640982896e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,0.000471917213872,287.8534545898437,294.1499938964844,259.0833435058594,258.5554504394531,260.1668395996094,259.1444396972656,286.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066070826724,6.636666771697719e-09,0.001006600446999,-0.0164391212165355,0.0,0.0,0.0,-0.0081028956919908,60.0,-18.67438507080078,-0.0,-6.908432936825194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,9.447401680517942e-05,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,9.948567458195612e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,7.347979408223182e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,9.948569640982896e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,0.000471917213872,287.8534545898437,294.1499938964844,259.0833435058594,258.5554504394531,260.1668395996094,259.1444396972656,286.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066070826724,6.636666771697719e-09,0.001006600446999,-0.0164391212165355,0.0,0.0,0.0,-0.0081028956919908,60.0,-18.67438507080078,-0.0,-6.908432936825194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,9.448808123124763e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12261962890625,0.0,0.0,9.95004884316586e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,7.349073712248355e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,9.950050298357382e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,0.0004719874705187,287.84051513671875,294.1499938964844,259.06402587890625,258.5336303710937,260.1473693847656,259.1271667480469,286.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067570256069,6.654192752364452e-09,0.0010067502735182,-0.0164850298315286,0.0,0.0,0.0,-0.0081115840002894,60.0,-18.680450439453125,-0.0,-6.910489958045218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,9.448808123124763e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12261962890625,0.0,0.0,9.95004884316586e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,7.349073712248355e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,9.950050298357382e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,0.0004719874705187,287.84051513671875,294.1499938964844,259.06402587890625,258.5336303710937,260.1473693847656,259.1271667480469,286.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067570256069,6.654192752364452e-09,0.0010067502735182,-0.0164850298315286,0.0,0.0,0.0,-0.0081115840002894,60.0,-18.680450439453125,-0.0,-6.910489958045218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,9.450572542846204e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099853515625,0.0,0.0,9.95190639514476e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,7.35044595785439e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.951908577932044e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0004720755969174,287.8275451660156,294.1499938964844,259.0445556640625,258.5115051269531,260.1278686523437,259.1093444824219,286.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.6761787209657095e-09,0.001006938284263,-0.0165426190942525,0.0,0.0,0.0,-0.0081224832683801,60.0,-18.68738555908203,-0.0,-6.913071359804236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,9.450572542846204e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099853515625,0.0,0.0,9.95190639514476e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,7.35044595785439e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.951908577932044e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0004720755969174,287.8275451660156,294.1499938964844,259.0445556640625,258.5115051269531,260.1278686523437,259.1093444824219,286.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.6761787209657095e-09,0.001006938284263,-0.0165426190942525,0.0,0.0,0.0,-0.0081224832683801,60.0,-18.68738555908203,-0.0,-6.913071359804236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,9.451562073081732e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036682128906,0.0,0.0,9.952949039870872e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,9.952950495062396e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.0,0.0,0.0004721250443253,287.8210754394531,294.1499938964844,259.0347595214844,258.5003662109375,260.1181030273437,259.1002502441406,286.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688511522412455e-09,0.0010070437565445,-0.0165749248117208,0.0,0.0,0.0,-0.0081285974010825,60.0,-18.69118881225586,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.452639642404392e-05,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,9.954084816854448e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,0.0004721788573078,287.8145751953125,294.1499938964844,259.02496337890625,258.4891662597656,260.1083679199219,259.0910339355469,286.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701934118780173e-09,0.0010071585420519,-0.0166100841015577,0.0,0.0,0.0,-0.0081352517008781,60.0,-18.69517135620117,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,9.454978862777352e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.956547000911088e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,7.35387293389067e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932922363281,0.0,0.0,9.95654845610261e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,0.0004722957382909,287.8016052246094,294.1499938964844,259.0053405761719,258.4666442871094,260.0888671875,259.0723571777344,286.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310872431392e-09,0.0010074077872559,-0.0166864469647407,0.0,0.0,0.0,-0.008149703964591,60.0,-18.70357131958008,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,9.454978862777352e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.956547000911088e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,7.35387293389067e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932922363281,0.0,0.0,9.95654845610261e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,0.0004722957382909,287.8016052246094,294.1499938964844,259.0053405761719,258.4666442871094,260.0888671875,259.0723571777344,286.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310872431392e-09,0.0010074077872559,-0.0166864469647407,0.0,0.0,0.0,-0.008149703964591,60.0,-18.70357131958008,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,9.457515261601657e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0720520019531,0.0,0.0,9.959218004951254e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,7.355846173595637e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,9.959220187738538e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,0.0004724224272649,287.78863525390625,294.1499938964844,258.9858093261719,258.4440612792969,260.0693359375,259.0533752441406,286.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762692184025809e-09,0.0010076781036332,-0.0167692322283983,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.7124252319336,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,9.457515261601657e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0720520019531,0.0,0.0,9.959218004951254e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,7.355846173595637e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,9.959220187738538e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,0.0004724224272649,287.78863525390625,294.1499938964844,258.9858093261719,258.4440612792969,260.0693359375,259.0533752441406,286.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762692184025809e-09,0.0010076781036332,-0.0167692322283983,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.7124252319336,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,9.460198634769768e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,9.96204325929284e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05926513671875,0.0,0.0,0.0004725564504042,287.775634765625,294.1499938964844,258.96636962890625,258.4214782714844,260.0498352050781,259.0342102050781,286.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123663832532e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.72158432006836,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,9.460198634769768e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,9.96204325929284e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05926513671875,0.0,0.0,0.0004725564504042,287.775634765625,294.1499938964844,258.96636962890625,258.4214782714844,260.0498352050781,259.0342102050781,286.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123663832532e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.72158432006836,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,9.46294967434369e-05,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549621582031,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,0.0004726938786916,287.7626037597656,294.1499938964844,258.9471435546875,258.3990173339844,260.0303039550781,259.0149230957031,286.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73084831237793,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,9.46294967434369e-05,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549621582031,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,0.0004726938786916,287.7626037597656,294.1499938964844,258.9471435546875,258.3990173339844,260.0303039550781,259.0149230957031,286.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73084831237793,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,9.464337927056476e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,9.96640301309526e-05,290.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,0.0004727632331196,287.756103515625,294.1499938964844,258.9376220703125,258.3878479003906,260.0205383300781,259.0052490234375,286.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.735483169555664,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,9.465712355449796e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,9.967850928660482e-05,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,0.0004728318599518,287.7496032714844,294.1499938964844,258.9281921386719,258.3767395019531,260.01080322265625,258.99560546875,286.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085583198815,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74007034301757,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,9.468374628340824e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,9.970653627533466e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,0.0004729648935608,287.7365417480469,294.1499938964844,258.9095764160156,258.354736328125,259.99127197265625,258.97637939453125,286.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.74895668029785,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,9.468374628340824e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,9.970653627533466e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,0.0004729648935608,287.7365417480469,294.1499938964844,258.9095764160156,258.354736328125,259.99127197265625,258.97637939453125,286.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.74895668029785,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,9.470907389186324e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,9.973320265999064e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,9.973322448786348e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,0.000473091378808,287.7235107421875,294.1499938964844,258.89141845703125,258.3330993652344,259.9718017578125,258.957275390625,286.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.757434844970703,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,9.470907389186324e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,9.973320265999064e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,9.973322448786348e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,0.000473091378808,287.7235107421875,294.1499938964844,258.89141845703125,258.3330993652344,259.9718017578125,258.957275390625,286.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.757434844970703,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,9.473151294514536e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,9.97568349703215e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,9.975684952223672e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956970214844,0.0,0.0,0.0004732034576591,287.71044921875,294.1499938964844,258.8737487792969,258.3118591308594,259.95233154296875,258.9384155273437,286.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515008565451e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.765098571777344,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,9.473151294514536e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,9.97568349703215e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,9.975684952223672e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956970214844,0.0,0.0,0.0004732034576591,287.71044921875,294.1499938964844,258.8737487792969,258.3118591308594,259.95233154296875,258.9384155273437,286.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515008565451e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.765098571777344,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,9.475094702793284e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,0.0004733005480375,287.6973876953125,294.1499938964844,258.8566589355469,258.2911682128906,259.9328918457031,258.9198913574219,286.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728972732526e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.77193832397461,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,9.475094702793284e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,0.0004733005480375,287.6973876953125,294.1499938964844,258.8566589355469,258.2911682128906,259.9328918457031,258.9198913574219,286.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728972732526e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.77193832397461,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,9.475869592279196e-05,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766540527344,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,9.978547313949092e-05,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,0.000473339256132,287.6908264160156,294.1499938964844,258.8483581542969,258.2810363769531,259.9232177734375,258.9107971191406,286.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387024868345e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77480125427246,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
