time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,9.476571722188964e-05,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.979285823646931e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,9.979287278838456e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,0.0004733743553515,287.6842956542969,294.1499938964844,258.8402404785156,258.2710876464844,259.9135131835937,258.9017944335937,286.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001404672837e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.777475357055664,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,9.47750377235934e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.980266622733323e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9650573730469,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,0.0004734208632726,287.67120361328125,294.1499938964844,258.8245544433594,258.2516784667969,259.89422607421875,258.8842468261719,286.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78157615661621,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,9.47750377235934e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.980266622733323e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9650573730469,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,0.0004734208632726,287.67120361328125,294.1499938964844,258.8245544433594,258.2516784667969,259.89422607421875,258.8842468261719,286.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78157615661621,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,9.477838466409594e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,9.980620961869135e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,0.0004734375979751,287.6581115722656,294.1499938964844,258.8096618652344,258.2330322265625,259.8749694824219,258.8672790527344,286.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.784074783325195,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,9.477838466409594e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,9.980620961869135e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,0.0004734375979751,287.6581115722656,294.1499938964844,258.8096618652344,258.2330322265625,259.8749694824219,258.8672790527344,286.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.784074783325195,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.47749213082716e-05,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.0004734203102998,287.6449890136719,294.1499938964844,258.795654296875,258.2152404785156,259.8558349609375,258.8509521484375,286.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.784780502319336,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.47749213082716e-05,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.0004734203102998,287.6449890136719,294.1499938964844,258.795654296875,258.2152404785156,259.8558349609375,258.8509521484375,286.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.784780502319336,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,9.476371633354574e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,9.979074820876122e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261474609375,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,9.979076276067644e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,0.0004733643436338,287.63189697265625,294.1499938964844,258.7826232910156,258.1983947753906,259.8367614746094,258.8353271484375,286.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654455886959e-09,0.0010096873156726,-0.0173846781253814,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78347969055176,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,9.476371633354574e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,9.979074820876122e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261474609375,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,9.979076276067644e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,0.0004733643436338,287.63189697265625,294.1499938964844,258.7826232910156,258.1983947753906,259.8367614746094,258.8353271484375,286.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654455886959e-09,0.0010096873156726,-0.0173846781253814,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78347969055176,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.475479600951076e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,9.97813549474813e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,0.0004733197856694,287.6253356933594,294.1499938964844,258.7764892578125,258.1903686523437,259.8273010253906,258.8278503417969,286.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.781890869140625,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,9.4743947556708e-05,291.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,9.976993169402704e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,0.0004732655943371,287.6187744140625,294.1499938964844,258.7705993652344,258.1825866699219,259.8178405761719,258.820556640625,285.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730310414684035e-09,0.0010094768367707,-0.0173201821744442,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.77978134155273,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,9.471489465795456e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,9.97393362922594e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,0.0004731204535346,287.60565185546875,294.1499938964844,258.7597045898437,258.1678466796875,259.799072265625,258.8067321777344,285.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936833774062734e-09,0.00100916728843,-0.017225369811058,0.0,0.0,0.0,-0.0082517024129629,60.0,-18.77358055114746,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,9.471489465795456e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,9.97393362922594e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,0.0004731204535346,287.60565185546875,294.1499938964844,258.7597045898437,258.1678466796875,259.799072265625,258.8067321777344,285.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936833774062734e-09,0.00100916728843,-0.017225369811058,0.0,0.0,0.0,-0.0082517024129629,60.0,-18.77358055114746,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.0,0.050000000745058,9.467737254453824e-05,291.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8806457519531,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.887451171875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.050000000745058,9.9699835118372e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.050000000745058,0.0004729330248665,287.592529296875,291.1499938964844,258.75,258.1543273925781,259.78045654296875,258.7938232421875,285.966796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890090720190756e-09,0.0010087676346302,-0.0171029344201087,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.765003204345703,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.0,0.050000000745058,9.467737254453824e-05,291.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8806457519531,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.887451171875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.050000000745058,9.9699835118372e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.050000000745058,0.0004729330248665,287.592529296875,291.1499938964844,258.75,258.1543273925781,259.78045654296875,258.7938232421875,285.966796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890090720190756e-09,0.0010087676346302,-0.0171029344201087,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.765003204345703,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58135986328125,0.6355125904083252,0.050000000745058,0.0408352874219417,291.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57769775390625,0.6355125904083252,0.050000000745058,0.0430015251040458,290.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791015625,0.6355125904083252,0.050000000745058,0.0317607820034027,290.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791320800781,0.6355125904083252,0.050000000745058,0.0430015251040458,291.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5776672363281,0.6355125904083252,0.050000000745058,0.2039807140827179,286.3490905761719,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.54412841796875,285.7733459472656,1.0,0.1097079589962959,0.1673494279384613,0.1673494279384613,1.0,1.0,-0.4350601136684418,0.0071420138701796,0.4279181063175201,-0.1127240136265754,0.0,0.0,0.0,10.19138526916504,60.0,-542.341552734375,-0.0,12.276456832885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6033935546875,0.6324389576911926,0.050000000745058,0.0452327579259872,290.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.6324389576911926,0.050000000745058,0.047632273286581,290.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.603271484375,0.6324389576911926,0.050000000745058,0.0351810343563556,290.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.603271484375,0.6324389576911926,0.050000000745058,0.047632273286581,291.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.6324389576911926,0.050000000745058,0.2259469926357269,285.52508544921875,291.1499938964844,258.7416381835937,258.1420593261719,282.33209228515625,290.9250183105469,285.24188232421875,1.0,0.1210819631814956,0.3346988558769226,0.3346988558769226,1.0,1.0,-0.4819597899913788,0.0609429106116294,0.4210168719291687,-0.0706354528665542,0.0,0.0,0.0,12.524389266967772,60.0,-882.6792602539062,-0.0,16.67715072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,304.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7270812988281,0.5716129541397095,0.050000000745058,0.0456770546734333,290.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.5716129541397095,0.050000000745058,0.0481001362204551,290.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.5716129541397095,0.050000000745058,0.0355265960097312,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.5716129541397095,0.050000000745058,0.0481001362204551,291.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.5716129541397095,0.050000000745058,0.2281663417816162,284.68994140625,291.1499938964844,258.7347412109375,258.1310729980469,279.6952514648437,291.2236022949219,284.4542236328125,1.0,0.1405636519193649,0.5829126834869385,0.5829126834869385,1.0,1.0,-0.4866986572742462,0.1729528307914734,0.3137458264827728,0.0399129837751388,0.0,0.0,1.0,20.06586456298828,60.0,-1276.796142578125,-3353.091552734375,23.17605972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,303.5383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,4107.22216796875,18000.0,0.0,0.0,0.0001329627848463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0503101833164691,0.0503111816942691,-9.96173753264884e-07,0.0,1.349403362382873e-07,0.0,0.0,0.4917024075984955,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7270812988281,0.5716129541397095,0.050000000745058,0.0456770546734333,290.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.5716129541397095,0.050000000745058,0.0481001362204551,290.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.5716129541397095,0.050000000745058,0.0355265960097312,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.5716129541397095,0.050000000745058,0.0481001362204551,291.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.5716129541397095,0.050000000745058,0.2281663417816162,284.68994140625,291.1499938964844,258.7347412109375,258.1310729980469,279.6952514648437,291.2236022949219,284.4542236328125,1.0,0.1405636519193649,0.5829126834869385,0.5829126834869385,1.0,1.0,-0.4866986572742462,0.1729528307914734,0.3137458264827728,0.0399129837751388,0.0,0.0,1.0,20.06586456298828,60.0,-1276.796142578125,-3353.091552734375,23.17605972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,303.5383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,4107.22216796875,18000.0,0.0,0.0,0.0001329627848463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0503101833164691,0.0503111816942691,-9.96173753264884e-07,0.0,1.349403362382873e-07,0.0,0.0,0.4917024075984955,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4478454589844,297.1499938964844,293.1499938964844,0.0011887752916663,-112.43231201171876,283.95263671875,0.5497811436653137,0.050000000745058,0.0458140671253204,290.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.5497811436653137,0.050000000745058,0.0482444167137146,290.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45343017578125,0.5497811436653137,0.050000000745058,0.035633161664009,290.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45343017578125,0.5497811436653137,0.050000000745058,0.0482444167137146,291.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45343017578125,0.5497811436653137,0.050000000745058,0.2288507521152496,284.4503479003906,291.1499938964844,258.7317810058594,258.1260070800781,279.5423583984375,291.2162780761719,284.7889404296875,1.0,0.1489609628915786,0.5909826159477234,0.5909826159477234,1.0,1.0,-0.488158643245697,0.1759653091430664,0.3121933341026306,0.0426993630826473,0.0,0.0,1.0,23.72830581665039,60.0,1485.50048828125,-7375.02099609375,26.325069427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5255126953125,308.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,4358.927734375,19080.0,0.0,0.0,0.0155069883912801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389486193656921,0.6389520764350891,-3.464896053628763e-06,0.0,1.5737621652078815e-05,0.0,0.0,29.66178321838379,0.0,0.0,0.0,0.3966528475284576,4.0,0.0,1.0
453960,290.4552001953125,297.1499938964844,293.1499938964844,0.0019377997377887,-175.9630889892578,286.2664794921875,0.5329376459121704,0.050000000745058,0.0459449924528598,290.946044921875,297.1499938964844,293.1499938964844,0.0008963022264651,-85.70882415771484,286.6403503417969,0.5329376459121704,0.050000000745058,0.0483822897076606,290.3975830078125,297.1499938964844,293.1499938964844,0.0005119520938023,-34.509864807128906,286.0588073730469,0.5329376459121704,0.050000000745058,0.0357349924743175,290.1910095214844,297.1499938964844,293.1499938964844,0.0006788265309296,-64.91272735595703,286.2018737792969,0.5329376459121704,0.050000000745058,0.0483822897076606,291.21551513671875,297.1499938964844,293.1499938964844,0.0006999803008511,-317.5134582519531,286.34814453125,0.5329376459121704,0.050000000745058,0.2295047491788864,285.5617980957031,291.1499938964844,258.7291259765625,258.1212463378906,279.4321594238281,291.2143859863281,286.2764587402344,1.0,0.1565223783254623,0.5966542363166809,0.5966542363166809,1.0,1.0,-0.4895537495613098,0.1779852509498596,0.3115684986114502,0.0445383079349994,0.0,0.0,1.0,27.231199264526367,60.0,2627.070556640625,-7597.61572265625,29.354393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1357116699219,308.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,9841.783203125,19080.0,0.0,0.0,0.0340846255421638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007589340209961,1.0075976848602295,-8.390727089135908e-06,0.0,3.459156141616404e-05,0.0,0.0,113.8099365234375,0.0,0.0,0.0,0.5673679113388062,4.0,0.0,1.0
454020,290.5003967285156,297.1499938964844,293.1499938964844,0.0030995847191661,-263.800537109375,290.0940246582031,0.5099945068359375,0.050000000745058,0.0461836755275726,290.9640808105469,297.1499938964844,293.1499938964844,0.0017383235972374,-156.06442260742188,290.0772399902344,0.5099945068359375,0.050000000745058,0.0486336350440979,290.4342956542969,297.1499938964844,293.1499938964844,0.0016383853508159,-108.64207458496094,289.8705139160156,0.5099945068359375,0.050000000745058,0.0359206385910511,290.2287292480469,297.1499938964844,293.1499938964844,0.0018149567767977,-162.9437255859375,290.1219787597656,0.5099945068359375,0.050000000745058,0.0486336350440979,291.2427673339844,297.1499938964844,293.1499938964844,0.0014238929143175,-606.3988037109375,289.6242370605469,0.5099945068359375,0.050000000745058,0.2306970357894897,287.6943359375,291.1499938964844,258.72479248046875,258.1125183105469,279.3031311035156,291.2374267578125,288.04656982421875,1.0,0.1693553179502487,0.6047424077987671,0.6047424077987671,1.0,1.0,-0.4920971691608429,0.1809382438659668,0.3111589252948761,0.0472672581672668,0.0,0.0,1.0,33.61830139160156,60.0,2331.2177734375,-7336.9951171875,34.92179107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.00750732421875,306.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,16173.45703125,19080.0,0.0,0.0,0.0719630718231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2934943437576294,1.2935081720352173,-1.3817671060678547e-05,0.0,7.303337042685598e-05,0.0,0.0,240.6295166015625,0.0,0.0,0.0,0.7110327482223511,4.0,0.0,1.0
454080,290.5003967285156,297.1499938964844,293.1499938964844,0.0030995847191661,-263.800537109375,290.0940246582031,0.5099945068359375,0.050000000745058,0.0461836755275726,290.9640808105469,297.1499938964844,293.1499938964844,0.0017383235972374,-156.06442260742188,290.0772399902344,0.5099945068359375,0.050000000745058,0.0486336350440979,290.4342956542969,297.1499938964844,293.1499938964844,0.0016383853508159,-108.64207458496094,289.8705139160156,0.5099945068359375,0.050000000745058,0.0359206385910511,290.2287292480469,297.1499938964844,293.1499938964844,0.0018149567767977,-162.9437255859375,290.1219787597656,0.5099945068359375,0.050000000745058,0.0486336350440979,291.2427673339844,297.1499938964844,293.1499938964844,0.0014238929143175,-606.3988037109375,289.6242370605469,0.5099945068359375,0.050000000745058,0.2306970357894897,287.6943359375,291.1499938964844,258.72479248046875,258.1125183105469,279.3031311035156,291.2374267578125,288.04656982421875,1.0,0.1693553179502487,0.6047424077987671,0.6047424077987671,1.0,1.0,-0.4920971691608429,0.1809382438659668,0.3111589252948761,0.0472672581672668,0.0,0.0,1.0,33.61830139160156,60.0,2331.2177734375,-7336.9951171875,34.92179107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.00750732421875,306.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,16173.45703125,19080.0,0.0,0.0,0.0719630718231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2934943437576294,1.2935081720352173,-1.3817671060678547e-05,0.0,7.303337042685598e-05,0.0,0.0,240.6295166015625,0.0,0.0,0.0,0.7110327482223511,4.0,0.0,1.0
454140,290.544677734375,297.1499938964844,293.1499938964844,0.0038824395742267,-318.7616271972656,292.0856628417969,0.4985975623130798,0.050000000745058,0.0463431030511856,290.9874267578125,297.1499938964844,293.1499938964844,0.0023086240980774,-201.0221710205078,291.8445739746094,0.4985975623130798,0.050000000745058,0.0488015189766883,290.4715576171875,297.1499938964844,293.1499938964844,0.0023461990058422,-150.8871307373047,291.8581848144531,0.4985975623130798,0.050000000745058,0.0360446348786354,290.26580810546875,297.1499938964844,293.1499938964844,0.0025783814489841,-224.45330810546875,292.18511962890625,0.4985975623130798,0.050000000745058,0.0488015189766883,291.2735595703125,297.1499938964844,293.1499938964844,0.0019083188381046,-788.31982421875,291.277099609375,0.4985975623130798,0.050000000745058,0.2314933836460113,288.6456604003906,291.1499938964844,258.72222900390625,258.10650634765625,279.2511291503906,291.2670288085937,288.9110107421875,1.0,0.1773648858070373,0.6091069579124451,0.6091069579124451,1.0,1.0,-0.4937959909439087,0.1825693398714065,0.3112266361713409,0.0488541647791862,0.0,0.0,1.0,37.88544464111328,60.0,1841.82666015625,-7133.740234375,38.67274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.93621826171875,305.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17964.484375,19080.0,0.0,0.0,0.1002103462815284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363234519958496,1.363249897956848,-1.5347826774814166e-05,0.0,0.000101700759842,0.0,0.0,281.6874084472656,0.0,0.0,0.0,0.746044933795929,4.0,0.0,1.0
454200,290.55859375,297.1499938964844,293.1499938964844,0.0041078133508563,-333.6742248535156,292.60675048828125,0.4958030879497528,0.050000000745058,0.0463874377310276,290.9952392578125,297.1499938964844,293.1499938964844,0.0024708495475351,-213.3839263916016,292.30810546875,0.4958030879497528,0.050000000745058,0.0488482043147087,290.4834899902344,297.1499938964844,293.1499938964844,0.0025470312684774,-162.44996643066406,292.3800354003906,0.4958030879497528,0.050000000745058,0.0360791161656379,290.27764892578125,297.1499938964844,293.1499938964844,0.0027959030121564,-241.33155822753903,292.72802734375,0.4958030879497528,0.050000000745058,0.0488482043147087,291.2836608886719,297.1499938964844,293.1499938964844,0.0020447301212698,-837.8355102539062,291.7078857421875,0.4958030879497528,0.050000000745058,0.2317148596048355,288.8905029296875,291.1499938964844,258.7215881347656,258.1047668457031,279.2401123046875,291.2769775390625,289.1395263671875,1.0,0.1795236617326736,0.6102340817451477,0.6102340817451477,1.0,1.0,-0.4942684471607208,0.1829908788204193,0.3112775683403015,0.0492839701473712,0.0,0.0,1.0,39.07234573364258,60.0,1708.117431640625,-7086.7626953125,39.72053527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7001342773437,305.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18250.099609375,20160.0,0.0,0.0,0.1084834411740303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740288019180298,1.374044418334961,-1.5591840565321036e-05,0.0,0.0001100969020626,0.0,0.0,288.431884765625,0.0,0.0,0.0,0.7664617300033569,4.0,0.0,1.0
454260,290.6179504394531,297.1499938964844,293.1499938964844,0.0050177555531263,-389.1575927734375,294.5254211425781,0.4860936403274536,0.050000000745058,0.0465560965240001,291.0299987792969,297.1499938964844,293.1499938964844,0.003107771044597,-259.9120178222656,294.02392578125,0.4860936403274536,0.050000000745058,0.0490258112549781,290.5355224609375,297.1499938964844,293.1499938964844,0.0033358007203787,-205.8305206298828,294.31011962890625,0.4860936403274536,0.050000000745058,0.036210298538208,290.3290100097656,297.1499938964844,293.1499938964844,0.0036571307573467,-304.8407592773437,294.7394714355469,0.4860936403274536,0.050000000745058,0.0490258112549781,291.3285522460937,297.1499938964844,293.1499938964844,0.0025724086444824,-1021.9016723632812,293.2931823730469,0.4860936403274536,0.050000000745058,0.2325573414564132,289.7938842773437,291.1499938964844,258.7194519042969,258.0979309082031,279.2088928222656,291.3215637207031,289.9908752441406,1.0,0.1874923557043075,0.6143839955329895,0.6143839955329895,1.0,1.0,-0.4960656762123108,0.1845115572214126,0.3115541338920593,0.0509502962231636,0.0,0.0,1.0,43.58860397338867,48.0,1251.1256103515625,-6989.28271484375,43.7252082824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10699462890625,304.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,19753.794921875,20160.0,0.0,0.0,0.1416163593530655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295141696929932,1.4295310974121094,-1.6876510926522315e-05,0.0,0.0001437226019334,0.0,0.0,324.8040771484375,0.0,0.0,0.0,0.7810418009757996,4.0,0.0,1.0
454320,290.6179504394531,297.1499938964844,293.1499938964844,0.0050177555531263,-389.1575927734375,294.5254211425781,0.4860936403274536,0.050000000745058,0.0465560965240001,291.0299987792969,297.1499938964844,293.1499938964844,0.003107771044597,-259.9120178222656,294.02392578125,0.4860936403274536,0.050000000745058,0.0490258112549781,290.5355224609375,297.1499938964844,293.1499938964844,0.0033358007203787,-205.8305206298828,294.31011962890625,0.4860936403274536,0.050000000745058,0.036210298538208,290.3290100097656,297.1499938964844,293.1499938964844,0.0036571307573467,-304.8407592773437,294.7394714355469,0.4860936403274536,0.050000000745058,0.0490258112549781,291.3285522460937,297.1499938964844,293.1499938964844,0.0025724086444824,-1021.9016723632812,293.2931823730469,0.4860936403274536,0.050000000745058,0.2325573414564132,289.7938842773437,291.1499938964844,258.7194519042969,258.0979309082031,279.2088928222656,291.3215637207031,289.9908752441406,1.0,0.1874923557043075,0.6143839955329895,0.6143839955329895,1.0,1.0,-0.4960656762123108,0.1845115572214126,0.3115541338920593,0.0509502962231636,0.0,0.0,1.0,43.58860397338867,48.0,1251.1256103515625,-6989.28271484375,43.7252082824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10699462890625,304.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,19753.794921875,20160.0,0.0,0.0,0.1416163593530655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295141696929932,1.4295310974121094,-1.6876510926522315e-05,0.0,0.0001437226019334,0.0,0.0,324.8040771484375,0.0,0.0,0.0,0.7810418009757996,4.0,0.0,1.0
454380,290.6743469238281,297.1499938964844,293.1499938964844,0.0058542541228234,-433.291259765625,296.0619812011719,0.4838114082813263,0.050000000745058,0.0465980917215347,291.0644836425781,297.1499938964844,293.1499938964844,0.0036645962391048,-297.7931213378906,295.41082763671875,0.4838114082813263,0.050000000745058,0.0490700341761112,290.5863647460937,297.1499938964844,293.1499938964844,0.004030245821923,-241.0033416748047,295.86676025390625,0.4838114082813263,0.050000000745058,0.0362429618835449,290.3789978027344,297.1499938964844,293.1499938964844,0.0044286847114562,-356.5816345214844,296.36676025390625,0.4838114082813263,0.050000000745058,0.0490700341761112,291.3730163574219,297.1499938964844,293.1499938964844,0.0030207331292331,-1168.735595703125,294.56219482421875,0.4838114082813263,0.050000000745058,0.2327671200037002,290.51904296875,291.1499938964844,258.7182922363281,258.0919494628906,279.19354248046875,291.36627197265625,290.6798095703125,1.0,0.1889433860778808,0.617879331111908,0.617879331111908,1.0,1.0,-0.4965135455131531,0.1853113323450088,0.311202198266983,0.0523329861462116,0.0,0.0,1.0,44.71876907348633,36.0,952.4166259765624,-7002.05224609375,44.731292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.098388671875,304.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,20050.00390625,20160.0,0.0,0.0,0.1700617671012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401921033859253,1.4402092695236206,-1.7129574189311825e-05,0.0,0.0001725910842651,0.0,0.0,332.1371154785156,0.0,0.0,0.0,0.7863910794258118,4.0,0.0,1.0
454440,290.6743469238281,297.1499938964844,293.1499938964844,0.0058542541228234,-433.291259765625,296.0619812011719,0.4838114082813263,0.050000000745058,0.0465980917215347,291.0644836425781,297.1499938964844,293.1499938964844,0.0036645962391048,-297.7931213378906,295.41082763671875,0.4838114082813263,0.050000000745058,0.0490700341761112,290.5863647460937,297.1499938964844,293.1499938964844,0.004030245821923,-241.0033416748047,295.86676025390625,0.4838114082813263,0.050000000745058,0.0362429618835449,290.3789978027344,297.1499938964844,293.1499938964844,0.0044286847114562,-356.5816345214844,296.36676025390625,0.4838114082813263,0.050000000745058,0.0490700341761112,291.3730163574219,297.1499938964844,293.1499938964844,0.0030207331292331,-1168.735595703125,294.56219482421875,0.4838114082813263,0.050000000745058,0.2327671200037002,290.51904296875,291.1499938964844,258.7182922363281,258.0919494628906,279.19354248046875,291.36627197265625,290.6798095703125,1.0,0.1889433860778808,0.617879331111908,0.617879331111908,1.0,1.0,-0.4965135455131531,0.1853113323450088,0.311202198266983,0.0523329861462116,0.0,0.0,1.0,44.71876907348633,36.0,952.4166259765624,-7002.05224609375,44.731292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.098388671875,304.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,20050.00390625,20160.0,0.0,0.0,0.1700617671012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401921033859253,1.4402092695236206,-1.7129574189311825e-05,0.0,0.0001725910842651,0.0,0.0,332.1371154785156,0.0,0.0,0.0,0.7863910794258118,4.0,0.0,1.0
454500,290.70098876953125,297.1499938964844,293.1499938964844,0.0062534906901419,-452.0648498535156,296.7265930175781,0.4850312173366546,0.050000000745058,0.0465755760669708,291.0809936523437,297.1499938964844,293.1499938964844,0.003920305520296,-314.2304382324219,296.01519775390625,0.4850312173366546,0.050000000745058,0.0490463264286518,290.6104736328125,297.1499938964844,293.1499938964844,0.0043528308160603,-256.2568664550781,296.54449462890625,0.4850312173366546,0.050000000745058,0.0362254492938518,290.4029235839844,297.1499938964844,293.1499938964844,0.0047915340401232,-379.0215148925781,297.0758361816406,0.4850312173366546,0.050000000745058,0.0490463264286518,291.3944396972656,297.1499938964844,293.1499938964844,0.003221784485504,-1231.5386962890625,295.1114501953125,0.4850312173366546,0.050000000745058,0.2326546609401703,290.83355712890625,291.1499938964844,258.7180480957031,258.0892028808594,279.1890869140625,291.38787841796875,290.982177734375,1.0,0.187753215432167,0.6194936037063599,0.6194936037063599,1.0,1.0,-0.4962737560272217,0.1854863911867141,0.3107873499393463,0.0529485344886779,0.0,0.0,1.0,44.12061309814453,36.0,853.97119140625,-7046.5517578125,44.19794845581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26983642578125,305.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,20102.8359375,21240.0,0.0,0.0,0.182295024394989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420883655548096,1.4421055316925049,-1.717471059237141e-05,0.0,0.0001850062835728,0.0,0.0,333.4507751464844,0.0,0.0,0.0,0.8023409843444824,4.0,0.0,1.0
454560,290.7264404296875,297.1499938964844,293.1499938964844,0.0066432799212634,-468.960693359375,297.3386535644531,0.487543910741806,0.050000000745058,0.046529721468687,291.096923828125,297.1499938964844,293.1499938964844,0.004163256380707,-329.2000732421875,296.57470703125,0.487543910741806,0.050000000745058,0.0489980354905128,290.6334228515625,297.1499938964844,293.1499938964844,0.0046623894013464,-270.1630249023437,297.17144775390625,0.487543910741806,0.050000000745058,0.0361897833645343,290.42596435546875,297.1499938964844,293.1499938964844,0.0051427679136395,-399.4766845703125,297.73150634765625,0.487543910741806,0.050000000745058,0.0489980354905128,291.41510009765625,297.1499938964844,293.1499938964844,0.0034097209572792,-1288.2255859375,295.6182556152344,0.487543910741806,0.050000000745058,0.2324255853891372,291.12628173828125,291.1499938964844,258.7179870605469,258.086669921875,279.1859741210937,291.4087829589844,291.26690673828125,1.0,0.1854762434959411,0.62105393409729,0.62105393409729,1.0,1.0,-0.4957852065563202,0.1855432689189911,0.3102419376373291,0.0535285510122776,0.0,0.0,0.9940152764320374,42.89842987060547,25.0,787.4165649414062,-7123.580078125,43.11005783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5337829589844,305.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,20886.767578125,21240.0,0.0,0.0,0.1931658685207367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469629406929016,1.4696472883224487,-1.7838961866800673e-05,0.0,0.0001960388035513,0.0,0.0,352.94927978515625,0.0,0.0,0.0,0.802798330783844,4.0,0.0,1.0
454620,290.77325439453125,297.1499938964844,293.1499938964844,0.007401680573821,-497.7805480957031,298.44219970703125,0.4957263469696045,0.050000000745058,0.046388667076826,291.1268005371094,297.1499938964844,293.1499938964844,0.0046154125593602,-355.095458984375,297.59100341796875,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6759033203125,297.1499938964844,293.1499938964844,0.0052485293708741,-294.3020935058594,298.3075256347656,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4686584472656,297.1499938964844,293.1499938964844,0.0058180312626063,-435.0504760742188,298.9193115234375,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4539489746094,297.1499938964844,293.1499938964844,0.0037509379908442,-1385.0120849609375,296.5370178222656,0.4957263469696045,0.050000000745058,0.2317210137844085,291.6725158691406,291.1499938964844,258.718505859375,258.08203125,279.1822509765625,291.4481506347656,291.8021545410156,1.0,0.1785156279802322,0.624072253704071,0.624072253704071,1.0,1.0,-0.4942823648452759,0.1854023337364196,0.3088800311088562,0.0546190552413463,0.0,0.0,0.8873963356018066,39.13526916503906,25.0,703.7848510742188,-7276.296875,39.77371597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2787475585937,306.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,22180.580078125,21240.0,0.0,0.0,0.2107744216918945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4156285524368286,1.415645718574524,-1.7185422620968893e-05,0.0,0.0002139092393917,0.0,0.0,323.58135986328125,0.0,0.0,0.0,0.7756198644638062,4.0,0.0,1.0
454680,290.77325439453125,297.1499938964844,293.1499938964844,0.007401680573821,-497.7805480957031,298.44219970703125,0.4957263469696045,0.050000000745058,0.046388667076826,291.1268005371094,297.1499938964844,293.1499938964844,0.0046154125593602,-355.095458984375,297.59100341796875,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6759033203125,297.1499938964844,293.1499938964844,0.0052485293708741,-294.3020935058594,298.3075256347656,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4686584472656,297.1499938964844,293.1499938964844,0.0058180312626063,-435.0504760742188,298.9193115234375,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4539489746094,297.1499938964844,293.1499938964844,0.0037509379908442,-1385.0120849609375,296.5370178222656,0.4957263469696045,0.050000000745058,0.2317210137844085,291.6725158691406,291.1499938964844,258.718505859375,258.08203125,279.1822509765625,291.4481506347656,291.8021545410156,1.0,0.1785156279802322,0.624072253704071,0.624072253704071,1.0,1.0,-0.4942823648452759,0.1854023337364196,0.3088800311088562,0.0546190552413463,0.0,0.0,0.8873963356018066,39.13526916503906,25.0,703.7848510742188,-7276.296875,39.77371597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2787475585937,306.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,22180.580078125,21240.0,0.0,0.0,0.2107744216918945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4156285524368286,1.415645718574524,-1.7185422620968893e-05,0.0,0.0002139092393917,0.0,0.0,323.58135986328125,0.0,0.0,0.0,0.7756198644638062,4.0,0.0,1.0
