time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.8149108886719,297.1499938964844,293.1499938964844,0.0081624602898955,-522.3785400390625,299.41473388671875,0.5031083226203918,0.050000000745058,0.0462759584188461,291.154052734375,297.1499938964844,293.1499938964844,0.0050422293134033,-377.4273376464844,298.4937438964844,0.5031083226203918,0.050000000745058,0.0487308129668235,290.71405029296875,297.1499938964844,293.1499938964844,0.0058148042298853,-315.1469421386719,299.3140869140625,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5067443847656,297.1499938964844,293.1499938964844,0.0064847809262573,-465.8853759765625,299.97235107421875,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4893798828125,297.1499938964844,293.1499938964844,0.0040627499110996,-1467.2135009765625,297.3511047363281,0.5031083226203918,0.050000000745058,0.2311579883098602,292.1708679199219,291.1499938964844,258.7196960449219,258.0779724121094,279.18023681640625,291.4841003417969,292.2865905761719,1.0,0.1731332689523697,0.626984179019928,0.626984179019928,1.0,1.0,-0.493081271648407,0.1853205412626266,0.3077607452869415,0.0557387620210647,0.0,0.0,0.7174582481384277,36.130401611328125,25.0,627.3970336914062,-7361.0458984375,37.12361907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2333374023437,306.72967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24590.36328125,20160.0,0.0,0.0,0.2228612750768661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1647117137908936,1.1647255420684814,-1.379875811835518e-05,0.0,0.000226175863645,0.0,0.0,203.0775604248047,0.0,0.0,0.0,0.6424004435539246,4.0,0.0,1.0
454800,290.8149108886719,297.1499938964844,293.1499938964844,0.0081624602898955,-522.3785400390625,299.41473388671875,0.5031083226203918,0.050000000745058,0.0462759584188461,291.154052734375,297.1499938964844,293.1499938964844,0.0050422293134033,-377.4273376464844,298.4937438964844,0.5031083226203918,0.050000000745058,0.0487308129668235,290.71405029296875,297.1499938964844,293.1499938964844,0.0058148042298853,-315.1469421386719,299.3140869140625,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5067443847656,297.1499938964844,293.1499938964844,0.0064847809262573,-465.8853759765625,299.97235107421875,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4893798828125,297.1499938964844,293.1499938964844,0.0040627499110996,-1467.2135009765625,297.3511047363281,0.5031083226203918,0.050000000745058,0.2311579883098602,292.1708679199219,291.1499938964844,258.7196960449219,258.0779724121094,279.18023681640625,291.4841003417969,292.2865905761719,1.0,0.1731332689523697,0.626984179019928,0.626984179019928,1.0,1.0,-0.493081271648407,0.1853205412626266,0.3077607452869415,0.0557387620210647,0.0,0.0,0.7174582481384277,36.130401611328125,25.0,627.3970336914062,-7361.0458984375,37.12361907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2333374023437,306.72967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24590.36328125,20160.0,0.0,0.0,0.2228612750768661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1647117137908936,1.1647255420684814,-1.379875811835518e-05,0.0,0.000226175863645,0.0,0.0,203.0775604248047,0.0,0.0,0.0,0.6424004435539246,4.0,0.0,1.0
454860,290.8517761230469,297.1499938964844,293.1499938964844,0.0089688384905457,-546.3236694335938,300.26666259765625,0.5094308257102966,0.050000000745058,0.0461907722055912,291.1787414550781,297.1499938964844,293.1499938964844,0.0054717059247195,-399.2776184082031,299.2832336425781,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7480773925781,297.1499938964844,293.1499938964844,0.0063983886502683,-335.39764404296875,300.19976806640625,0.5094308257102966,0.050000000745058,0.0359261557459831,290.5405578613281,297.1499938964844,293.1499938964844,0.0071877338923513,-495.94036865234375,300.90350341796875,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5214233398437,297.1499938964844,293.1499938964844,0.0043665850535035,-1546.92919921875,298.0537414550781,0.5094308257102966,0.050000000745058,0.2307324856519699,292.5742492675781,291.1499938964844,258.72149658203125,258.0743713378906,279.178955078125,291.51666259765625,292.6465759277344,1.0,0.1688335686922073,0.6298096179962158,0.6298096179962158,0.9996615052223206,1.0,-0.4921735823154449,0.1853082180023193,0.3068653643131256,0.056893303990364,0.0,0.0,0.4988793134689331,33.86201477050781,25.0,411.2282104492188,-7033.35595703125,35.13119125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3607788085937,306.8084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,24954.421875,20160.0,0.0,0.0,0.229062020778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477568745613098,0.647765040397644,-8.191381311917212e-06,0.0,0.0002324688393855,0.0,0.0,57.96944808959961,0.0,0.0,0.0,0.4436777234077453,4.0,0.0,1.0
454920,290.8517761230469,297.1499938964844,293.1499938964844,0.0089688384905457,-546.3236694335938,300.26666259765625,0.5094308257102966,0.050000000745058,0.0461907722055912,291.1787414550781,297.1499938964844,293.1499938964844,0.0054717059247195,-399.2776184082031,299.2832336425781,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7480773925781,297.1499938964844,293.1499938964844,0.0063983886502683,-335.39764404296875,300.19976806640625,0.5094308257102966,0.050000000745058,0.0359261557459831,290.5405578613281,297.1499938964844,293.1499938964844,0.0071877338923513,-495.94036865234375,300.90350341796875,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5214233398437,297.1499938964844,293.1499938964844,0.0043665850535035,-1546.92919921875,298.0537414550781,0.5094308257102966,0.050000000745058,0.2307324856519699,292.5742492675781,291.1499938964844,258.72149658203125,258.0743713378906,279.178955078125,291.51666259765625,292.6465759277344,1.0,0.1688335686922073,0.6298096179962158,0.6298096179962158,0.9996615052223206,1.0,-0.4921735823154449,0.1853082180023193,0.3068653643131256,0.056893303990364,0.0,0.0,0.4988793134689331,33.86201477050781,25.0,411.2282104492188,-7033.35595703125,35.13119125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3607788085937,306.8084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,24954.421875,20160.0,0.0,0.0,0.229062020778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477568745613098,0.647765040397644,-8.191381311917212e-06,0.0,0.0002324688393855,0.0,0.0,57.96944808959961,0.0,0.0,0.0,0.4436777234077453,4.0,0.0,1.0
454980,290.8839416503906,297.1499938964844,293.1499938964844,0.0099787293002009,-579.8502807617188,300.97430419921875,0.5149397850036621,0.050000000745058,0.0461241863667964,291.2005615234375,297.1499938964844,293.1499938964844,0.005996489431709,-429.9197387695313,299.91259765625,0.5149397850036621,0.050000000745058,0.0485709868371486,290.7779846191406,297.1499938964844,293.1499938964844,0.0071260165423154,-362.9950256347656,300.9397888183594,0.5149397850036621,0.050000000745058,0.0358743667602539,290.5677185058594,297.1499938964844,293.1499938964844,0.0080989394336938,-537.4683227539062,301.70855712890625,0.5149397850036621,0.050000000745058,0.0485709868371486,291.54962158203125,297.1499938964844,293.1499938964844,0.0047275368124246,-1659.9591064453125,298.5724792480469,0.5149397850036621,0.050000000745058,0.2303998619318008,292.69012451171875,291.1499938964844,258.72381591796875,258.0711364746094,279.1779479980469,291.5455322265625,292.6495361328125,1.0,0.165392056107521,0.6325564384460449,0.6325564384460449,0.999323070049286,1.0,-0.4914640486240387,0.185332179069519,0.3061318695545196,0.0580613240599632,0.0,0.0,0.2809771597385406,32.09116744995117,25.0,-148.44789123535156,-5966.50830078125,33.58060836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7217102050781,305.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,22465.232421875,20160.0,0.0,0.0,0.2279781997203827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712774276733398,0.2712830007076263,-5.589444754150463e-06,0.0,0.0002313689037691,0.0,0.0,14.469521522521973,0.0,0.0,0.0,0.3254883587360382,4.0,0.0,1.0
455040,290.8839416503906,297.1499938964844,293.1499938964844,0.0099787293002009,-579.8502807617188,300.97430419921875,0.5149397850036621,0.050000000745058,0.0461241863667964,291.2005615234375,297.1499938964844,293.1499938964844,0.005996489431709,-429.9197387695313,299.91259765625,0.5149397850036621,0.050000000745058,0.0485709868371486,290.7779846191406,297.1499938964844,293.1499938964844,0.0071260165423154,-362.9950256347656,300.9397888183594,0.5149397850036621,0.050000000745058,0.0358743667602539,290.5677185058594,297.1499938964844,293.1499938964844,0.0080989394336938,-537.4683227539062,301.70855712890625,0.5149397850036621,0.050000000745058,0.0485709868371486,291.54962158203125,297.1499938964844,293.1499938964844,0.0047275368124246,-1659.9591064453125,298.5724792480469,0.5149397850036621,0.050000000745058,0.2303998619318008,292.69012451171875,291.1499938964844,258.72381591796875,258.0711364746094,279.1779479980469,291.5455322265625,292.6495361328125,1.0,0.165392056107521,0.6325564384460449,0.6325564384460449,0.999323070049286,1.0,-0.4914640486240387,0.185332179069519,0.3061318695545196,0.0580613240599632,0.0,0.0,0.2809771597385406,32.09116744995117,25.0,-148.44789123535156,-5966.50830078125,33.58060836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7217102050781,305.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,22465.232421875,20160.0,0.0,0.0,0.2279781997203827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712774276733398,0.2712830007076263,-5.589444754150463e-06,0.0,0.0002313689037691,0.0,0.0,14.469521522521973,0.0,0.0,0.0,0.3254883587360382,4.0,0.0,1.0
455100,290.89813232421875,297.1499938964844,293.1499938964844,0.0106595205143094,-604.849365234375,301.2710876464844,0.5174076557159424,0.050000000745058,0.0460963994264602,291.21014404296875,297.1499938964844,293.1499938964844,0.0063446084968745,-452.8162841796875,300.15350341796875,0.5174076557159424,0.050000000745058,0.0485417284071445,290.7912292480469,297.1499938964844,293.1499938964844,0.007616723421961,-383.1925354003906,301.2525939941406,0.5174076557159424,0.050000000745058,0.0358527563512325,290.5765686035156,297.1499938964844,293.1499938964844,0.0087381303310394,-568.1717529296875,302.07427978515625,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5618591308594,297.1499938964844,293.1499938964844,0.0049629220739007,-1745.71728515625,298.7362365722656,0.5174076557159424,0.050000000745058,0.2302610576152801,292.5543212890625,291.1499938964844,258.7251281738281,258.06964111328125,279.1773986816406,291.55816650390625,292.4420166015625,1.0,0.1639343500137329,0.6338850855827332,0.6338850855827332,0.9991537928581238,1.0,-0.4911679923534393,0.1853505223989486,0.3058174848556518,0.0586431175470352,0.0,0.0,0.2001441270112991,31.353120803833008,25.0,-514.6129760742188,-5347.87841796875,32.93560028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5060729980469,304.8658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,21402.6171875,19080.0,0.0,0.0,0.2242171615362167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851222962141037,0.1851274222135543,-5.13330769535969e-06,0.0,0.0002275519218528,0.0,0.0,8.84434986114502,0.0,0.0,0.0,0.2891677618026733,4.0,0.0,1.0
455160,290.9110107421875,297.1499938964844,293.1499938964844,0.0115077653899788,-635.9779052734375,301.5443725585937,0.5196946263313293,0.050000000745058,0.0460716784000396,291.2187805175781,297.1499938964844,293.1499938964844,0.0067655434831976,-481.3815002441406,300.3573608398437,0.5196946263313293,0.050000000745058,0.0485156960785388,290.80328369140625,297.1499938964844,293.1499938964844,0.0082215126603841,-408.1857299804688,301.5425109863281,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5830383300781,297.1499938964844,293.1499938964844,0.0095475548878312,-606.1942749023438,302.4315185546875,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5726318359375,297.1499938964844,293.1499938964844,0.0052430792711675,-1853.5830078125,298.84539794921875,0.5196946263313293,0.050000000745058,0.2301375716924667,292.2850646972656,291.1499938964844,258.7265625,258.0682373046875,279.1767272949219,291.56939697265625,292.1166381835937,1.0,0.1626264005899429,0.6351708769798279,0.6351708769798279,0.9989091753959656,1.0,-0.4909045994281769,0.1853700578212738,0.3055345416069031,0.059219729155302,0.0,0.0,0.1507425010204315,30.697004318237305,25.0,-831.0108642578125,-4880.39794921875,32.36280059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3475952148437,304.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19828.361328125,19080.0,0.0,0.0,0.218260109424591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380925923585891,0.1380972862243652,-4.686750344262691e-06,0.0,0.0002215062704635,0.0,0.0,5.963571071624756,0.0,0.0,0.0,0.2870321273803711,4.0,0.0,1.0
455220,290.9334411621094,297.1499938964844,293.1499938964844,0.0136869074776768,-706.1429443359375,302.10382080078125,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2334289550781,297.1499938964844,293.1499938964844,0.0077642942778766,-546.08837890625,300.7578125,0.5237594246864319,0.050000000745058,0.0484717860817909,290.82427978515625,297.1499938964844,293.1499938964844,0.009719718247652,-464.4995422363281,302.1392822265625,0.5237594246864319,0.050000000745058,0.0358010940253734,290.59088134765625,297.1499938964844,293.1499938964844,0.0116605507209897,-692.0808715820312,303.1904296875,0.5237594246864319,0.050000000745058,0.0484717860817909,291.59039306640625,297.1499938964844,293.1499938964844,0.0058859242126345,-2100.02880859375,299.0283508300781,0.5237594246864319,0.050000000745058,0.2299292832612991,291.58380126953125,291.1499938964844,258.7296447753906,258.0655212402344,279.1752014160156,291.587890625,291.4269714355469,1.0,0.1603967994451522,0.6376160383224487,0.6376160383224487,0.9984199404716492,1.0,-0.4904602766036987,0.1854073703289032,0.3050529062747955,0.0603487864136695,0.0,0.0,0.1398580968379974,29.59186172485352,25.0,-934.5606079101562,-4825.8671875,31.39927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14324951171875,304.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,19201.0078125,19080.0,0.0,0.0,0.1999316364526748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171050071716308,0.1171095222234726,-4.509232894633897e-06,0.0,0.0002029051829595,0.0,0.0,4.8473100662231445,0.0,0.0,0.0,0.2804917395114898,4.0,0.0,1.0
455280,290.9334411621094,297.1499938964844,293.1499938964844,0.0136869074776768,-706.1429443359375,302.10382080078125,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2334289550781,297.1499938964844,293.1499938964844,0.0077642942778766,-546.08837890625,300.7578125,0.5237594246864319,0.050000000745058,0.0484717860817909,290.82427978515625,297.1499938964844,293.1499938964844,0.009719718247652,-464.4995422363281,302.1392822265625,0.5237594246864319,0.050000000745058,0.0358010940253734,290.59088134765625,297.1499938964844,293.1499938964844,0.0116605507209897,-692.0808715820312,303.1904296875,0.5237594246864319,0.050000000745058,0.0484717860817909,291.59039306640625,297.1499938964844,293.1499938964844,0.0058859242126345,-2100.02880859375,299.0283508300781,0.5237594246864319,0.050000000745058,0.2299292832612991,291.58380126953125,291.1499938964844,258.7296447753906,258.0655212402344,279.1752014160156,291.587890625,291.4269714355469,1.0,0.1603967994451522,0.6376160383224487,0.6376160383224487,0.9984199404716492,1.0,-0.4904602766036987,0.1854073703289032,0.3050529062747955,0.0603487864136695,0.0,0.0,0.1398580968379974,29.59186172485352,25.0,-934.5606079101562,-4825.8671875,31.39927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14324951171875,304.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,19201.0078125,19080.0,0.0,0.0,0.1999316364526748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171050071716308,0.1171095222234726,-4.509232894633897e-06,0.0,0.0002029051829595,0.0,0.0,4.8473100662231445,0.0,0.0,0.0,0.2804917395114898,4.0,0.0,1.0
455340,290.9532470703125,297.1499938964844,293.1499938964844,0.0163045208901166,-767.6577758789062,302.7550964355469,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2461242675781,297.1499938964844,293.1499938964844,0.0088101718574762,-603.106689453125,301.2689208984375,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8426208496094,297.1499938964844,293.1499938964844,0.0114104617387056,-514.2569580078125,302.83282470703125,0.5272058248519897,0.050000000745058,0.0357751883566379,290.59454345703125,297.1499938964844,293.1499938964844,0.0142630226910114,-768.81298828125,304.0466003417969,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6051330566406,297.1499938964844,293.1499938964844,0.0065196305513381,-2317.639404296875,299.3418884277344,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09747314453125,291.1499938964844,258.7329406738281,258.0629272460937,279.17388916015625,291.6029663085937,291.0204162597656,1.0,0.1585946977138519,0.6399345397949219,0.6399345397949219,0.997930645942688,1.0,-0.490105390548706,0.1854476630687713,0.3046577274799347,0.0614436641335487,0.0,0.0,0.1828216016292572,28.710920333862305,25.0,-580.7819213867188,-5285.69677734375,30.632349014282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7144470214844,306.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,19026.52734375,18000.0,0.0,0.0,0.1769421696662902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332661062479019,0.1332706063985824,-4.496987457969226e-06,0.0,0.0001795738207874,0.0,0.0,5.519857406616211,0.0,0.0,0.0,0.2671984136104584,4.0,0.0,1.0
455400,290.9532470703125,297.1499938964844,293.1499938964844,0.0163045208901166,-767.6577758789062,302.7550964355469,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2461242675781,297.1499938964844,293.1499938964844,0.0088101718574762,-603.106689453125,301.2689208984375,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8426208496094,297.1499938964844,293.1499938964844,0.0114104617387056,-514.2569580078125,302.83282470703125,0.5272058248519897,0.050000000745058,0.0357751883566379,290.59454345703125,297.1499938964844,293.1499938964844,0.0142630226910114,-768.81298828125,304.0466003417969,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6051330566406,297.1499938964844,293.1499938964844,0.0065196305513381,-2317.639404296875,299.3418884277344,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09747314453125,291.1499938964844,258.7329406738281,258.0629272460937,279.17388916015625,291.6029663085937,291.0204162597656,1.0,0.1585946977138519,0.6399345397949219,0.6399345397949219,0.997930645942688,1.0,-0.490105390548706,0.1854476630687713,0.3046577274799347,0.0614436641335487,0.0,0.0,0.1828216016292572,28.710920333862305,25.0,-580.7819213867188,-5285.69677734375,30.632349014282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7144470214844,306.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,19026.52734375,18000.0,0.0,0.0,0.1769421696662902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332661062479019,0.1332706063985824,-4.496987457969226e-06,0.0,0.0001795738207874,0.0,0.0,5.519857406616211,0.0,0.0,0.0,0.2671984136104584,4.0,0.0,1.0
455460,290.97235107421875,297.1499938964844,293.1499938964844,0.0192847028374671,-816.0474853515625,303.463623046875,0.5383740663528442,0.050000000745058,0.0458994694054126,291.2585144042969,297.1499938964844,293.1499938964844,0.0098455157130956,-648.4138793945312,301.8670959472656,0.5383740663528442,0.050000000745058,0.0483343489468097,290.8602905273437,297.1499938964844,293.1499938964844,0.0132332751527428,-554.0958251953125,303.5853881835937,0.5383740663528442,0.050000000745058,0.0356995873153209,290.6313781738281,297.1499938964844,293.1499938964844,0.0426673889160156,-1357.223388671875,304.0765686035156,0.6638895273208618,0.1025566011667251,0.0857834815979003,291.6199951171875,297.1499938964844,293.1499938964844,0.0070987939834594,-2488.39990234375,299.7744445800781,0.5383740663528442,0.050000000745058,0.2292773425579071,290.88482666015625,291.1499938964844,258.7364196777344,258.06036376953125,279.1571960449219,291.61767578125,290.85064697265625,1.0,0.1578005999326706,0.6399788856506348,0.6399788856506348,0.997442364692688,1.0,-0.5340009331703186,0.2025264650583267,0.3314744830131531,0.0677792653441429,0.0,0.0,0.2342619001865387,26.45417594909668,28.0,-278.34503173828125,-6008.62109375,32.68976974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6553649902344,307.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.23828125,18000.0,0.0,0.0,0.1551569104194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572576612234115,0.1572619676589965,-4.293585334380623e-06,0.0,0.0001574645430082,0.0,0.0,6.262073516845703,0.0,0.0,0.0,0.2788952589035034,4.0,0.0,1.0
455520,290.97235107421875,297.1499938964844,293.1499938964844,0.0192847028374671,-816.0474853515625,303.463623046875,0.5383740663528442,0.050000000745058,0.0458994694054126,291.2585144042969,297.1499938964844,293.1499938964844,0.0098455157130956,-648.4138793945312,301.8670959472656,0.5383740663528442,0.050000000745058,0.0483343489468097,290.8602905273437,297.1499938964844,293.1499938964844,0.0132332751527428,-554.0958251953125,303.5853881835937,0.5383740663528442,0.050000000745058,0.0356995873153209,290.6313781738281,297.1499938964844,293.1499938964844,0.0426673889160156,-1357.223388671875,304.0765686035156,0.6638895273208618,0.1025566011667251,0.0857834815979003,291.6199951171875,297.1499938964844,293.1499938964844,0.0070987939834594,-2488.39990234375,299.7744445800781,0.5383740663528442,0.050000000745058,0.2292773425579071,290.88482666015625,291.1499938964844,258.7364196777344,258.06036376953125,279.1571960449219,291.61767578125,290.85064697265625,1.0,0.1578005999326706,0.6399788856506348,0.6399788856506348,0.997442364692688,1.0,-0.5340009331703186,0.2025264650583267,0.3314744830131531,0.0677792653441429,0.0,0.0,0.2342619001865387,26.45417594909668,28.0,-278.34503173828125,-6008.62109375,32.68976974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6553649902344,307.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.23828125,18000.0,0.0,0.0,0.1551569104194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572576612234115,0.1572619676589965,-4.293585334380623e-06,0.0,0.0001574645430082,0.0,0.0,6.262073516845703,0.0,0.0,0.0,0.2788952589035034,4.0,0.0,1.0
455580,290.9926147460937,297.1499938964844,293.1499938964844,0.0221989676356315,-853.7630615234375,304.1249389648437,0.5496587753295898,0.0540900640189647,0.0460041351616382,291.271728515625,297.1499938964844,293.1499938964844,0.0109731145203113,-689.4693603515625,302.4892578125,0.5487481355667114,0.050000000745058,0.0482517145574092,290.8800964355469,297.1499938964844,293.1499938964844,0.0169661995023489,-628.6163330078125,304.12713623046875,0.5692867636680603,0.065296396613121,0.0389514081180095,290.74517822265625,297.1499938964844,293.1499938964844,0.0801499709486961,-2042.3824462890625,304.0401916503906,0.7697764039039612,0.1433733850717544,0.1273479759693145,291.6411437988281,297.1499938964844,293.1499938964844,0.0076650129631161,-2637.322509765625,300.22772216796875,0.5487481355667114,0.050000000745058,0.2288853526115417,290.7743225097656,291.1499938964844,258.7399597167969,258.0577392578125,279.145263671875,291.6380310058594,290.7687683105469,1.0,0.1593962907791137,0.6388876438140869,0.6388876438140869,0.996954083442688,1.0,-0.5873355865478516,0.2232299000024795,0.3641057014465332,0.0752328559756279,0.0,0.0,0.2929958701133728,24.781911849975582,31.0,-68.67002868652344,-6900.9130859375,36.27851104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83917236328125,308.3562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17830.736328125,18000.0,0.0,0.0,0.1386837810277938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957956403493881,0.1957999914884567,-4.3484637899382506e-06,0.0,0.0001407464005751,0.0,0.0,7.9902191162109375,0.0,0.0,0.0,0.2854427099227905,4.0,0.0,1.0
455640,290.9926147460937,297.1499938964844,293.1499938964844,0.0221989676356315,-853.7630615234375,304.1249389648437,0.5496587753295898,0.0540900640189647,0.0460041351616382,291.271728515625,297.1499938964844,293.1499938964844,0.0109731145203113,-689.4693603515625,302.4892578125,0.5487481355667114,0.050000000745058,0.0482517145574092,290.8800964355469,297.1499938964844,293.1499938964844,0.0169661995023489,-628.6163330078125,304.12713623046875,0.5692867636680603,0.065296396613121,0.0389514081180095,290.74517822265625,297.1499938964844,293.1499938964844,0.0801499709486961,-2042.3824462890625,304.0401916503906,0.7697764039039612,0.1433733850717544,0.1273479759693145,291.6411437988281,297.1499938964844,293.1499938964844,0.0076650129631161,-2637.322509765625,300.22772216796875,0.5487481355667114,0.050000000745058,0.2288853526115417,290.7743225097656,291.1499938964844,258.7399597167969,258.0577392578125,279.145263671875,291.6380310058594,290.7687683105469,1.0,0.1593962907791137,0.6388876438140869,0.6388876438140869,0.996954083442688,1.0,-0.5873355865478516,0.2232299000024795,0.3641057014465332,0.0752328559756279,0.0,0.0,0.2929958701133728,24.781911849975582,31.0,-68.67002868652344,-6900.9130859375,36.27851104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83917236328125,308.3562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17830.736328125,18000.0,0.0,0.0,0.1386837810277938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957956403493881,0.1957999914884567,-4.3484637899382506e-06,0.0,0.0001407464005751,0.0,0.0,7.9902191162109375,0.0,0.0,0.0,0.2854427099227905,4.0,0.0,1.0
455700,291.0144348144531,297.1499938964844,293.1499938964844,0.0400971323251724,-1115.9320068359375,304.0963439941406,0.6224939823150635,0.077159970998764,0.060287058353424,291.27935791015625,297.1499938964844,293.1499938964844,0.011534484103322,-706.4954223632812,302.8044128417969,0.5610477328300476,0.050000000745058,0.0481655895709991,290.90692138671875,297.1499938964844,293.1499938964844,0.0337953902781009,-881.2465209960938,304.10040283203125,0.653384804725647,0.0888062492012977,0.0545483492314815,290.81317138671875,297.1499938964844,293.1499938964844,0.093950442969799,-2315.257080078125,304.0351257324219,0.8182498812675476,0.1604875922203064,0.1444247663021087,291.65509033203125,297.1499938964844,293.1499938964844,0.0079178186133503,-2695.79150390625,300.45916748046875,0.5610477328300476,0.050000000745058,0.22847680747509,290.7717590332031,291.1499938964844,258.74169921875,258.0563659667969,279.12872314453125,291.6515808105469,290.77197265625,1.0,0.1613514423370361,0.6366010308265686,0.6366010308265686,0.996709942817688,1.0,-0.6430834531784058,0.2449387907981872,0.3981446623802185,0.0824096351861953,0.0,0.0,0.3185920715332031,23.049781799316406,31.0,-24.858158111572266,-7475.03369140625,40.331844329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6615905761719,308.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17807.029296875,18000.0,0.0,0.0,0.1332294642925262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217387706041336,0.2173921018838882,-4.392563823785167e-06,0.0,0.0001352109684376,0.0,0.0,9.02870750427246,0.0,0.0,0.0,0.2895812094211578,4.0,0.0,1.0
455760,291.0635070800781,297.1499938964844,293.1499938964844,0.062952309846878,-1442.6771240234375,304.0648498535156,0.6918936371803284,0.0946002453565597,0.07791468501091,291.28778076171875,297.1499938964844,293.1499938964844,0.012160325422883,-724.9202880859375,303.1141967773437,0.5742374062538147,0.050000000745058,0.0480840802192688,290.9509582519531,297.1499938964844,293.1499938964844,0.052111942321062,-1119.2257080078125,304.07623291015625,0.7246512174606323,0.1085873544216156,0.0694590583443641,290.87811279296875,297.1499938964844,293.1499938964844,0.1071983501315116,-2575.479736328125,304.03192138671875,0.861660897731781,0.1773309111595153,0.1603316068649292,291.6723022460937,297.1499938964844,293.1499938964844,0.0081758089363574,-2756.45263671875,300.6738586425781,0.5742374062538147,0.050000000745058,0.2280901670455932,290.7498779296875,291.1499938964844,258.74346923828125,258.05499267578125,279.11669921875,291.6683654785156,290.7312927246094,1.0,0.1640622615814209,0.6340014934539795,0.6340014934539795,0.9968177676200868,1.0,-0.7006629109382629,0.2673331499099731,0.4333297610282898,0.0899615362286567,0.0,0.0,0.3471608459949493,21.47258758544922,25.0,-75.0523681640625,-8023.65673828125,45.14011764526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.312744140625,308.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.076171875,18000.0,0.0,0.0,0.1300180852413177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401315420866012,0.240135982632637,-4.442436420504237e-06,0.0,0.0001319518341915,0.0,0.0,10.172636032104492,0.0,0.0,0.0,0.2942798733711242,4.0,0.0,1.0
455820,291.18963623046875,297.1499938964844,293.1499938964844,0.0940010398626327,-1941.1766357421875,304.0423583984375,0.800947904586792,0.1219212636351585,0.1041823998093605,291.3077697753906,297.1499938964844,293.1499938964844,0.0136099895462393,-764.0519409179688,303.72027587890625,0.6077749133110046,0.050000000745058,0.0479122065007686,291.0564270019531,297.1499938964844,293.1499938964844,0.0817398503422737,-1532.005615234375,304.0521545410156,0.8410740494728088,0.1429402977228164,0.0944118574261665,290.9992980957031,297.1499938964844,293.1499938964844,0.1350510567426681,-3103.0615234375,304.0249328613281,0.9694089889526368,0.2103108018636703,0.1916102916002273,291.7157287597656,297.1499938964844,293.1499938964844,0.008709811605513,-2881.107421875,301.0527648925781,0.6077749133110046,0.050000000745058,0.2272748798131942,290.6313171386719,291.1499938964844,258.746826171875,258.052001953125,279.1105041503906,291.71124267578125,290.622314453125,1.0,0.1674511879682541,0.6296089291572571,0.6296089291572571,0.9970333576202391,1.0,-0.798490047454834,0.3054588139057159,0.4930312633514404,0.1035513430833816,0.0,0.0,0.4246936738491058,18.009075164794922,25.0,-79.79592895507812,-9198.638671875,53.384056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18817138671875,308.11688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17544.263671875,18000.0,0.0,0.0,0.1306874603033065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135336637496948,0.3135382831096649,-4.611587883118773e-06,0.0,0.0001326311612501,0.0,0.0,14.225735664367676,0.0,0.0,0.0,0.3110662698745727,4.0,0.0,1.0
455880,291.18963623046875,297.1499938964844,293.1499938964844,0.0940010398626327,-1941.1766357421875,304.0423583984375,0.800947904586792,0.1219212636351585,0.1041823998093605,291.3077697753906,297.1499938964844,293.1499938964844,0.0136099895462393,-764.0519409179688,303.72027587890625,0.6077749133110046,0.050000000745058,0.0479122065007686,291.0564270019531,297.1499938964844,293.1499938964844,0.0817398503422737,-1532.005615234375,304.0521545410156,0.8410740494728088,0.1429402977228164,0.0944118574261665,290.9992980957031,297.1499938964844,293.1499938964844,0.1350510567426681,-3103.0615234375,304.0249328613281,0.9694089889526368,0.2103108018636703,0.1916102916002273,291.7157287597656,297.1499938964844,293.1499938964844,0.008709811605513,-2881.107421875,301.0527648925781,0.6077749133110046,0.050000000745058,0.2272748798131942,290.6313171386719,291.1499938964844,258.746826171875,258.052001953125,279.1105041503906,291.71124267578125,290.622314453125,1.0,0.1674511879682541,0.6296089291572571,0.6296089291572571,0.9970333576202391,1.0,-0.798490047454834,0.3054588139057159,0.4930312633514404,0.1035513430833816,0.0,0.0,0.4246936738491058,18.009075164794922,25.0,-79.79592895507812,-9198.638671875,53.384056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18817138671875,308.11688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17544.263671875,18000.0,0.0,0.0,0.1306874603033065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135336637496948,0.3135382831096649,-4.611587883118773e-06,0.0,0.0001326311612501,0.0,0.0,14.225735664367676,0.0,0.0,0.0,0.3110662698745727,4.0,0.0,1.0
455940,291.3177795410156,297.1499938964844,293.1499938964844,0.1193035542964935,-2343.7431640625,304.0362854003906,0.8694886565208435,0.1456057578325271,0.1260516494512558,291.3323669433594,297.1499938964844,293.1499938964844,0.0164877846837043,-840.1951904296875,304.1381530761719,0.6357188820838928,0.0622049458324909,0.0515882074832916,291.16552734375,297.1499938964844,293.1499938964844,0.1060345470905304,-1885.2293701171875,304.0445556640625,0.9239682555198668,0.1738676130771637,0.1164731606841087,291.0843200683594,297.1499938964844,293.1499938964844,0.1308435201644897,-2979.06103515625,304.0747985839844,0.9715591073036194,0.2473758161067962,0.1809109151363372,291.7657775878906,297.1499938964844,293.1499938964844,0.0091928979381918,-2974.015380859375,301.429931640625,0.620881199836731,0.050000000745058,0.2269968539476394,290.6463317871094,291.1499938964844,258.75,258.0487060546875,279.1258544921875,291.76123046875,290.6627502441406,1.0,0.1714027523994445,0.6279776096343994,0.6279776096343994,0.9972490072250366,1.0,-0.8484624028205872,0.3251878619194031,0.5232745409011841,0.1112049296498298,0.0,0.0,0.4928702116012573,17.01377296447754,45.0,69.7953872680664,-10003.080078125,58.831336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6904602050781,307.8097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17345.138671875,18000.0,0.0,0.0,0.1404576003551483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4083729982376098,0.4083779454231262,-4.952301424054895e-06,0.0,0.000142546618008,0.0,0.0,20.8056869506836,0.0,0.0,0.0,0.3377637863159179,4.0,0.0,1.0
456000,291.3177795410156,297.1499938964844,293.1499938964844,0.1193035542964935,-2343.7431640625,304.0362854003906,0.8694886565208435,0.1456057578325271,0.1260516494512558,291.3323669433594,297.1499938964844,293.1499938964844,0.0164877846837043,-840.1951904296875,304.1381530761719,0.6357188820838928,0.0622049458324909,0.0515882074832916,291.16552734375,297.1499938964844,293.1499938964844,0.1060345470905304,-1885.2293701171875,304.0445556640625,0.9239682555198668,0.1738676130771637,0.1164731606841087,291.0843200683594,297.1499938964844,293.1499938964844,0.1308435201644897,-2979.06103515625,304.0747985839844,0.9715591073036194,0.2473758161067962,0.1809109151363372,291.7657775878906,297.1499938964844,293.1499938964844,0.0091928979381918,-2974.015380859375,301.429931640625,0.620881199836731,0.050000000745058,0.2269968539476394,290.6463317871094,291.1499938964844,258.75,258.0487060546875,279.1258544921875,291.76123046875,290.6627502441406,1.0,0.1714027523994445,0.6279776096343994,0.6279776096343994,0.9972490072250366,1.0,-0.8484624028205872,0.3251878619194031,0.5232745409011841,0.1112049296498298,0.0,0.0,0.4928702116012573,17.01377296447754,45.0,69.7953872680664,-10003.080078125,58.831336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6904602050781,307.8097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17345.138671875,18000.0,0.0,0.0,0.1404576003551483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4083729982376098,0.4083779454231262,-4.952301424054895e-06,0.0,0.000142546618008,0.0,0.0,20.8056869506836,0.0,0.0,0.0,0.3377637863159179,4.0,0.0,1.0
456060,291.4409484863281,297.1499938964844,293.1499938964844,0.1431846767663955,-2705.44287109375,304.03436279296875,0.9111239910125732,0.1670437902212143,0.1457743942737579,291.39556884765625,297.1499938964844,293.1499938964844,0.0455586574971675,-1381.9339599609375,304.0928039550781,0.7451857328414917,0.0955557972192764,0.0837137401103973,291.2721862792969,297.1499938964844,293.1499938964844,0.1292405873537063,-2209.84814453125,304.0409851074219,0.9758984446525574,0.2025122642517089,0.1368362605571746,291.1190795898437,297.1499938964844,293.1499938964844,0.1291969567537307,-2980.583251953125,304.0999755859375,0.9734004735946656,0.2926522195339203,0.1837532371282577,291.8163452148437,297.1499938964844,293.1499938964844,0.0096903406083583,-3063.78271484375,301.79034423828125,0.6189941167831421,0.050000000745058,0.2270344048738479,290.6849670410156,291.1499938964844,258.7528686523437,258.04498291015625,279.12115478515625,291.812255859375,290.6735534667969,1.0,0.1846072673797607,0.6250112652778625,0.6250112652778625,0.9979304075241088,1.0,-0.9325671195983888,0.3582825064659118,0.574284553527832,0.1248324215412139,0.0,0.0,0.5498337745666504,18.095401763916016,65.0,-21.65648651123047,-10720.607421875,74.76795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1446838378906,306.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17275.23828125,18000.0,0.0,0.0,0.1568462252616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957222640514374,0.4957276582717895,-5.40153996553272e-06,0.0,0.0001591789769008,0.0,0.0,28.696712493896484,0.0,0.0,0.0,0.3662344813346863,4.0,0.0,1.0
456120,291.4409484863281,297.1499938964844,293.1499938964844,0.1431846767663955,-2705.44287109375,304.03436279296875,0.9111239910125732,0.1670437902212143,0.1457743942737579,291.39556884765625,297.1499938964844,293.1499938964844,0.0455586574971675,-1381.9339599609375,304.0928039550781,0.7451857328414917,0.0955557972192764,0.0837137401103973,291.2721862792969,297.1499938964844,293.1499938964844,0.1292405873537063,-2209.84814453125,304.0409851074219,0.9758984446525574,0.2025122642517089,0.1368362605571746,291.1190795898437,297.1499938964844,293.1499938964844,0.1291969567537307,-2980.583251953125,304.0999755859375,0.9734004735946656,0.2926522195339203,0.1837532371282577,291.8163452148437,297.1499938964844,293.1499938964844,0.0096903406083583,-3063.78271484375,301.79034423828125,0.6189941167831421,0.050000000745058,0.2270344048738479,290.6849670410156,291.1499938964844,258.7528686523437,258.04498291015625,279.12115478515625,291.812255859375,290.6735534667969,1.0,0.1846072673797607,0.6250112652778625,0.6250112652778625,0.9979304075241088,1.0,-0.9325671195983888,0.3582825064659118,0.574284553527832,0.1248324215412139,0.0,0.0,0.5498337745666504,18.095401763916016,65.0,-21.65648651123047,-10720.607421875,74.76795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1446838378906,306.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17275.23828125,18000.0,0.0,0.0,0.1568462252616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957222640514374,0.4957276582717895,-5.40153996553272e-06,0.0,0.0001591789769008,0.0,0.0,28.696712493896484,0.0,0.0,0.0,0.3662344813346863,4.0,0.0,1.0
456180,291.55816650390625,297.1499938964844,293.1499938964844,0.1678839176893234,-3067.191162109375,304.0317687988281,0.9162543416023254,0.186574712395668,0.1638269275426864,291.4902648925781,297.1499938964844,293.1499938964844,0.0668512806296348,-1786.2701416015625,304.0761413574219,0.7868233919143677,0.1208393573760986,0.1092029437422752,291.3749084472656,297.1499938964844,293.1499938964844,0.1538393646478653,-2542.640380859375,304.0363464355469,0.984199047088623,0.2292584925889969,0.1558935791254043,291.1805725097656,297.1499938964844,293.1499938964844,0.157924935221672,-3508.8271484375,304.0677490234375,0.9888203740119934,0.3317417204380035,0.2146583497524261,291.86834716796875,297.1499938964844,293.1499938964844,0.0103326141834259,-3191.5498046875,302.1000366210937,0.5975509285926819,0.050000000745058,0.2274966090917587,290.5509338378906,291.1499938964844,258.7553405761719,258.0408020019531,279.11181640625,291.8645324707031,290.5332336425781,1.0,0.2057695388793945,0.6207116842269897,0.6207116842269897,0.9986117482185364,1.0,-1.0453364849090576,0.4029384255409241,0.6423981189727783,0.1439686566591262,0.0,0.0,0.6379433274269104,21.85972023010254,85.0,-151.9701385498047,-11762.01953125,103.7366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5950927734375,306.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,16658.60546875,18000.0,0.0,0.0,0.1794565320014953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354349851608276,0.6354411840438843,-6.21927165411762e-06,0.0,0.0001821255718823,0.0,0.0,45.14262390136719,0.0,0.0,0.0,0.4163995087146759,4.0,0.0,1.0
456240,291.55816650390625,297.1499938964844,293.1499938964844,0.1678839176893234,-3067.191162109375,304.0317687988281,0.9162543416023254,0.186574712395668,0.1638269275426864,291.4902648925781,297.1499938964844,293.1499938964844,0.0668512806296348,-1786.2701416015625,304.0761413574219,0.7868233919143677,0.1208393573760986,0.1092029437422752,291.3749084472656,297.1499938964844,293.1499938964844,0.1538393646478653,-2542.640380859375,304.0363464355469,0.984199047088623,0.2292584925889969,0.1558935791254043,291.1805725097656,297.1499938964844,293.1499938964844,0.157924935221672,-3508.8271484375,304.0677490234375,0.9888203740119934,0.3317417204380035,0.2146583497524261,291.86834716796875,297.1499938964844,293.1499938964844,0.0103326141834259,-3191.5498046875,302.1000366210937,0.5975509285926819,0.050000000745058,0.2274966090917587,290.5509338378906,291.1499938964844,258.7553405761719,258.0408020019531,279.11181640625,291.8645324707031,290.5332336425781,1.0,0.2057695388793945,0.6207116842269897,0.6207116842269897,0.9986117482185364,1.0,-1.0453364849090576,0.4029384255409241,0.6423981189727783,0.1439686566591262,0.0,0.0,0.6379433274269104,21.85972023010254,85.0,-151.9701385498047,-11762.01953125,103.7366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5950927734375,306.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,16658.60546875,18000.0,0.0,0.0,0.1794565320014953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354349851608276,0.6354411840438843,-6.21927165411762e-06,0.0,0.0001821255718823,0.0,0.0,45.14262390136719,0.0,0.0,0.0,0.4163995087146759,4.0,0.0,1.0
456300,291.6147766113281,297.1499938964844,293.1499938964844,0.1801034808158874,-3241.482177734375,304.03106689453125,0.9068464040756226,0.1956183910369873,0.1722445636987686,291.5409851074219,297.1499938964844,293.1499938964844,0.0767755210399627,-1977.406494140625,304.0715637207031,0.7917495965957642,0.1319015175104141,0.1202064231038093,291.4250183105469,297.1499938964844,293.1499938964844,0.1662409603595733,-2706.080810546875,304.0344543457031,0.9780400395393372,0.2419075071811676,0.1649485677480697,291.230712890625,297.1499938964844,293.1499938964844,0.180714264512062,-3914.221435546875,304.04119873046875,0.995885968208313,0.346859335899353,0.2385024428367614,291.8958435058594,297.1499938964844,293.1499938964844,0.0106799425557255,-3258.6513671875,302.2440795898437,0.5802409052848816,0.050000000745058,0.2279195189476013,290.470458984375,291.1499938964844,258.7563781738281,258.0385131835937,279.1085205078125,291.8920593261719,290.4520568847656,1.0,0.218847319483757,0.6183862090110779,0.6183862090110779,0.9989524483680724,1.0,-1.1086370944976809,0.4280222058296203,0.6806148290634155,0.1558124423027038,0.0,0.0,0.691260039806366,24.921619415283203,85.0,-189.5141448974609,-12355.7509765625,124.3734893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8166198730469,305.7567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,16254.8544921875,18000.0,0.0,0.0,0.1931309401988983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303528785705566,0.7303597927093506,-6.915187441336457e-06,0.0,0.0001960033405339,0.0,0.0,59.9324836730957,0.0,0.0,0.0,0.4541122615337372,4.0,0.0,1.0
456360,291.67022705078125,297.1499938964844,293.1499938964844,0.1922514140605926,-3412.03271484375,304.0306091308594,0.8926236033439636,0.2041804492473602,0.1802603751420974,291.5926208496094,297.1499938964844,293.1499938964844,0.085978090763092,-2159.22607421875,304.0691223144531,0.7891175746917725,0.1421467512845993,0.1304100006818771,291.4743957519531,297.1499938964844,293.1499938964844,0.1787306815385818,-2868.108642578125,304.03277587890625,0.9657412767410278,0.2540614604949951,0.1736839711666107,291.2930908203125,297.1499938964844,293.1499938964844,0.2073122560977935,-4374.42724609375,304.0126342773437,0.9990000128746032,0.3589289784431457,0.2653230726718902,291.9246520996094,297.1499938964844,293.1499938964844,0.0110494270920753,-3328.809326171875,302.3798522949219,0.5596833825111389,0.050000000745058,0.2285070419311523,290.3802795410156,291.1499938964844,258.75732421875,258.0360412597656,279.1058654785156,291.9209289550781,290.360595703125,1.0,0.2332697361707687,0.6159810423851013,0.6159810423851013,0.999161958694458,1.0,-1.173885941505432,0.4539448618888855,0.7199411392211914,0.1685852706432342,0.0,0.0,0.7515443563461304,28.94466590881348,103.0,-223.28013610839844,-12949.18359375,149.65260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0472717285156,305.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,15838.8876953125,18000.0,0.0,0.0,0.2082651108503341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8399938941001892,0.8400017619132996,-7.866644409659784e-06,0.0,0.000211362610571,0.0,0.0,81.4280014038086,0.0,0.0,0.0,0.5006093978881836,4.0,0.0,1.0
456420,291.7775573730469,297.1499938964844,293.1499938964844,0.216447651386261,-3744.506103515625,304.03009033203125,0.8592095971107483,0.2199057638645172,0.1951123476028442,291.697265625,297.1499938964844,293.1499938964844,0.1031808480620384,-2501.44580078125,304.0674743652344,0.7729465365409851,0.1603964865207672,0.1487255096435547,291.5711669921875,297.1499938964844,293.1499938964844,0.2040952295064926,-3190.113525390625,304.0295715332031,0.9303570985794068,0.2768916189670563,0.1901900768280029,291.4434814453125,297.1499938964844,293.1499938964844,0.2675611674785614,-5374.546875,303.9579467773437,0.9990000128746032,0.3755516111850738,0.322115033864975,291.9863586425781,297.1499938964844,293.1499938964844,0.0118659874424338,-3480.067138671875,302.6250305175781,0.5189161896705627,0.050000000745058,0.2301598787307739,290.1637268066406,291.1499938964844,258.7587280273437,258.0306396484375,279.1012268066406,291.98272705078125,290.14068603515625,1.0,0.2642865478992462,0.610869288444519,0.610869288444519,0.999580979347229,1.0,-1.3036588430404663,0.5058149099349976,0.797843873500824,0.1942790448665619,0.0,0.0,0.8968894481658936,39.69068145751953,106.0,-293.1415100097656,-14024.9111328125,213.8318786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6026611328125,304.5057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,15302.3251953125,18000.0,0.0,0.0,0.2420701384544372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848867893218994,1.0848973989486694,-1.0607808690110687e-05,0.0,0.0002456704096402,0.0,0.0,150.70233154296875,0.0,0.0,0.0,0.61166912317276,4.0,0.0,1.0
