time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7775573730469,297.1499938964844,293.1499938964844,0.216447651386261,-3744.506103515625,304.03009033203125,0.8592095971107483,0.2199057638645172,0.1951123476028442,291.697265625,297.1499938964844,293.1499938964844,0.1031808480620384,-2501.44580078125,304.0674743652344,0.7729465365409851,0.1603964865207672,0.1487255096435547,291.5711669921875,297.1499938964844,293.1499938964844,0.2040952295064926,-3190.113525390625,304.0295715332031,0.9303570985794068,0.2768916189670563,0.1901900768280029,291.4434814453125,297.1499938964844,293.1499938964844,0.2675611674785614,-5374.546875,303.9579467773437,0.9990000128746032,0.3755516111850738,0.322115033864975,291.9863586425781,297.1499938964844,293.1499938964844,0.0118659874424338,-3480.067138671875,302.6250305175781,0.5189161896705627,0.050000000745058,0.2301598787307739,290.1637268066406,291.1499938964844,258.7587280273437,258.0306396484375,279.1012268066406,291.98272705078125,290.14068603515625,1.0,0.2642865478992462,0.610869288444519,0.610869288444519,0.999580979347229,1.0,-1.3036588430404663,0.5058149099349976,0.797843873500824,0.1942790448665619,0.0,0.0,0.8968894481658936,39.69068145751953,106.0,-293.1415100097656,-14024.9111328125,213.8318786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6026611328125,304.5057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,15302.3251953125,18000.0,0.0,0.0,0.2420701384544372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848867893218994,1.0848973989486694,-1.0607808690110687e-05,0.0,0.0002456704096402,0.0,0.0,150.70233154296875,0.0,0.0,0.0,0.61166912317276,4.0,0.0,1.0
456540,291.879638671875,297.1499938964844,293.1499938964844,0.2407908588647842,-4070.482177734375,304.02947998046875,0.8349762558937073,0.2339691370725631,0.208444282412529,291.8028259277344,297.1499938964844,293.1499938964844,0.1195535436272621,-2819.220703125,304.0677490234375,0.7587189078330994,0.1758024394512176,0.1643218845129013,291.66485595703125,297.1499938964844,293.1499938964844,0.230264201760292,-3513.73486328125,304.0260925292969,0.90319162607193,0.2978930175304413,0.2054071873426437,291.6058044433594,297.1499938964844,293.1499938964844,0.3183374404907226,-6175.578125,303.9400634765625,0.9914101362228394,0.3858560919761657,0.3634020388126373,292.052490234375,297.1499938964844,293.1499938964844,0.0127853760495781,-3644.791015625,302.8360900878906,0.4915221035480499,0.050000000745058,0.232050135731697,289.8861389160156,291.1499938964844,258.75946044921875,258.02447509765625,279.1070556640625,292.0489807128906,289.8603820800781,1.0,0.2910009622573852,0.6066663265228271,0.6066663265228271,1.0,1.0,-1.4078480005264282,0.5475656986236572,0.8602822422981262,0.2155730128288269,0.0,0.0,1.0,51.50199508666992,109.0,-368.7384643554688,-14680.93359375,281.9334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4236145019531,303.6913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,16083.6728515625,19080.0,0.0,0.0,0.2785331010818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2858370542526243,1.2858507633209229,-1.3677431525138672e-05,0.0,0.0002826756681315,0.0,0.0,236.6479034423828,0.0,0.0,0.0,0.7207913994789124,4.0,0.0,1.0
456600,291.879638671875,297.1499938964844,293.1499938964844,0.2407908588647842,-4070.482177734375,304.02947998046875,0.8349762558937073,0.2339691370725631,0.208444282412529,291.8028259277344,297.1499938964844,293.1499938964844,0.1195535436272621,-2819.220703125,304.0677490234375,0.7587189078330994,0.1758024394512176,0.1643218845129013,291.66485595703125,297.1499938964844,293.1499938964844,0.230264201760292,-3513.73486328125,304.0260925292969,0.90319162607193,0.2978930175304413,0.2054071873426437,291.6058044433594,297.1499938964844,293.1499938964844,0.3183374404907226,-6175.578125,303.9400634765625,0.9914101362228394,0.3858560919761657,0.3634020388126373,292.052490234375,297.1499938964844,293.1499938964844,0.0127853760495781,-3644.791015625,302.8360900878906,0.4915221035480499,0.050000000745058,0.232050135731697,289.8861389160156,291.1499938964844,258.75946044921875,258.02447509765625,279.1070556640625,292.0489807128906,289.8603820800781,1.0,0.2910009622573852,0.6066663265228271,0.6066663265228271,1.0,1.0,-1.4078480005264282,0.5475656986236572,0.8602822422981262,0.2155730128288269,0.0,0.0,1.0,51.50199508666992,109.0,-368.7384643554688,-14680.93359375,281.9334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4236145019531,303.6913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,16083.6728515625,19080.0,0.0,0.0,0.2785331010818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2858370542526243,1.2858507633209229,-1.3677431525138672e-05,0.0,0.0002826756681315,0.0,0.0,236.6479034423828,0.0,0.0,0.0,0.7207913994789124,4.0,0.0,1.0
456660,291.9762268066406,297.1499938964844,293.1499938964844,0.2646176218986511,-4381.09033203125,304.02996826171875,0.8157594203948975,0.2465696185827255,0.2204892337322235,291.90362548828125,297.1499938964844,293.1499938964844,0.1352618932723999,-3115.5498046875,304.0689697265625,0.7464442253112793,0.1894882321357727,0.1780367195606231,291.7548828125,297.1499938964844,293.1499938964844,0.2564637660980224,-3829.09814453125,304.02374267578125,0.8834611773490906,0.3172593116760254,0.2194994837045669,291.72332763671875,297.1499938964844,293.1499938964844,0.3435228765010834,-6543.9404296875,303.96746826171875,0.9632939696311952,0.4010666310787201,0.376583456993103,292.1200256347656,297.1499938964844,293.1499938964844,0.013777133077383,-3810.709716796875,303.0259704589844,0.4679970741271972,0.050000000745058,0.2341654896736145,289.6032409667969,291.1499938964844,258.75946044921875,258.0174865722656,279.1193542480469,292.1166687011719,289.5790405273437,1.0,0.3128812611103058,0.6042774319648743,0.6042774319648743,1.0,1.0,-1.4747105836868286,0.5749836564064026,0.899726927280426,0.2288330048322677,0.0,0.0,1.0,63.95619583129883,112.0,-386.5299377441406,-14962.3623046875,342.58795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7265930175781,303.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18327.203125,19080.0,0.0,0.0,0.3139841258525848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769227266311646,1.3769383430480957,-1.5657620679121464e-05,0.0,0.0003186539688613,0.0,0.0,290.2585754394531,0.0,0.0,0.0,0.752914547920227,4.0,0.0,1.0
456720,291.9762268066406,297.1499938964844,293.1499938964844,0.2646176218986511,-4381.09033203125,304.02996826171875,0.8157594203948975,0.2465696185827255,0.2204892337322235,291.90362548828125,297.1499938964844,293.1499938964844,0.1352618932723999,-3115.5498046875,304.0689697265625,0.7464442253112793,0.1894882321357727,0.1780367195606231,291.7548828125,297.1499938964844,293.1499938964844,0.2564637660980224,-3829.09814453125,304.02374267578125,0.8834611773490906,0.3172593116760254,0.2194994837045669,291.72332763671875,297.1499938964844,293.1499938964844,0.3435228765010834,-6543.9404296875,303.96746826171875,0.9632939696311952,0.4010666310787201,0.376583456993103,292.1200256347656,297.1499938964844,293.1499938964844,0.013777133077383,-3810.709716796875,303.0259704589844,0.4679970741271972,0.050000000745058,0.2341654896736145,289.6032409667969,291.1499938964844,258.75946044921875,258.0174865722656,279.1193542480469,292.1166687011719,289.5790405273437,1.0,0.3128812611103058,0.6042774319648743,0.6042774319648743,1.0,1.0,-1.4747105836868286,0.5749836564064026,0.899726927280426,0.2288330048322677,0.0,0.0,1.0,63.95619583129883,112.0,-386.5299377441406,-14962.3623046875,342.58795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7265930175781,303.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18327.203125,19080.0,0.0,0.0,0.3139841258525848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769227266311646,1.3769383430480957,-1.5657620679121464e-05,0.0,0.0003186539688613,0.0,0.0,290.2585754394531,0.0,0.0,0.0,0.752914547920227,4.0,0.0,1.0
456780,292.0669250488281,297.1499938964844,293.1499938964844,0.2873946130275726,-4670.42724609375,304.0321044921875,0.8058842420578003,0.2579061090946197,0.231252446770668,291.9973449707031,297.1499938964844,293.1499938964844,0.1505087167024612,-3395.871337890625,304.07061767578125,0.7424306273460388,0.2020491659641266,0.1905099004507064,291.84088134765625,297.1499938964844,293.1499938964844,0.2821462452411651,-4130.3291015625,304.02313232421875,0.8752622604370117,0.335164874792099,0.2324629575014114,291.8149108886719,297.1499938964844,293.1499938964844,0.3723276853561401,-6966.11279296875,303.9801330566406,0.949112355709076,0.4186205565929413,0.3932109177112579,292.1874694824219,297.1499938964844,293.1499938964844,0.0147605799138545,-3963.32958984375,303.19879150390625,0.4479364156723022,0.050000000745058,0.2358644604682922,289.3329772949219,291.1499938964844,258.75860595703125,258.0095520019531,279.1264343261719,292.1842956542969,289.3145751953125,1.0,0.3312273919582367,0.6023009419441223,0.6023009419441223,1.0,1.0,-1.5401699542999268,0.6020654439926147,0.9381045699119568,0.2423650920391082,0.0,0.0,1.0,74.23248291015625,115.0,-359.2706298828125,-15313.7978515625,402.0022583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5238647460937,302.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18870.740234375,19080.0,0.0,0.0,0.3462541997432709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971970081329346,1.397213101387024,-1.612207961443346e-05,0.0,0.0003514039854053,0.0,0.0,303.26959228515625,0.0,0.0,0.0,0.7630860805511475,4.0,0.0,1.0
456840,292.0669250488281,297.1499938964844,293.1499938964844,0.2873946130275726,-4670.42724609375,304.0321044921875,0.8058842420578003,0.2579061090946197,0.231252446770668,291.9973449707031,297.1499938964844,293.1499938964844,0.1505087167024612,-3395.871337890625,304.07061767578125,0.7424306273460388,0.2020491659641266,0.1905099004507064,291.84088134765625,297.1499938964844,293.1499938964844,0.2821462452411651,-4130.3291015625,304.02313232421875,0.8752622604370117,0.335164874792099,0.2324629575014114,291.8149108886719,297.1499938964844,293.1499938964844,0.3723276853561401,-6966.11279296875,303.9801330566406,0.949112355709076,0.4186205565929413,0.3932109177112579,292.1874694824219,297.1499938964844,293.1499938964844,0.0147605799138545,-3963.32958984375,303.19879150390625,0.4479364156723022,0.050000000745058,0.2358644604682922,289.3329772949219,291.1499938964844,258.75860595703125,258.0095520019531,279.1264343261719,292.1842956542969,289.3145751953125,1.0,0.3312273919582367,0.6023009419441223,0.6023009419441223,1.0,1.0,-1.5401699542999268,0.6020654439926147,0.9381045699119568,0.2423650920391082,0.0,0.0,1.0,74.23248291015625,115.0,-359.2706298828125,-15313.7978515625,402.0022583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5238647460937,302.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18870.740234375,19080.0,0.0,0.0,0.3462541997432709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971970081329346,1.397213101387024,-1.612207961443346e-05,0.0,0.0003514039854053,0.0,0.0,303.26959228515625,0.0,0.0,0.0,0.7630860805511475,4.0,0.0,1.0
456900,292.1100158691406,297.1499938964844,293.1499938964844,0.2979269325733185,-4801.35400390625,304.0343933105469,0.802807629108429,0.263164073228836,0.2362266331911087,292.0416259765625,297.1499938964844,293.1499938964844,0.1576908826828003,-3525.215087890625,304.0719909667969,0.7419113516807556,0.2079557925462722,0.1963579058647155,291.8822021484375,297.1499938964844,293.1499938964844,0.2942505180835724,-4269.3330078125,304.0242004394531,0.8733376264572144,0.3436341285705566,0.2385746091604232,291.8567199707031,297.1499938964844,293.1499938964844,0.3863312005996704,-7167.96533203125,303.9855651855469,0.9450960159301758,0.4273188710212707,0.401597112417221,292.2203369140625,297.1499938964844,293.1499938964844,0.0152227832004427,-4029.13818359375,303.2821350097656,0.4407676160335541,0.050000000745058,0.2365949004888534,289.2268371582031,291.1499938964844,258.7578125,258.0052490234375,279.1289367675781,292.2173156738281,289.2124328613281,1.0,0.3393334746360779,0.6014370918273926,0.6014370918273926,1.0,1.0,-1.5714452266693115,0.6151009798049927,0.956344187259674,0.2488957494497299,0.0,0.0,1.0,78.72991180419922,115.0,-317.1727905273437,-15545.578125,430.8848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5692749023437,302.9178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18970.05859375,20160.0,0.0,0.0,0.3610192835330963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008690118789673,1.4008852243423462,-1.6206931832130067e-05,0.0,0.0003663886745925,0.0,0.0,305.6669616699219,0.0,0.0,0.0,0.7799282073974609,4.0,0.0,1.0
456960,292.1515808105469,297.1499938964844,293.1499938964844,0.3074765503406524,-4918.02099609375,304.0380859375,0.8006089925765991,0.2681722640991211,0.2409573048353195,292.0842590332031,297.1499938964844,293.1499938964844,0.1643162667751312,-3642.66064453125,304.0741577148437,0.7419841885566711,0.2136218845844268,0.201963186264038,291.9223327636719,297.1499938964844,293.1499938964844,0.3053955435752868,-4395.263671875,304.0268249511719,0.8723256587982178,0.3518126308917999,0.2444661110639572,291.8968505859375,297.1499938964844,293.1499938964844,0.3992323577404022,-7351.02392578125,303.9920349121094,0.9423993229866028,0.4358214139938354,0.4098223447799682,292.2523803710937,297.1499938964844,293.1499938964844,0.0156385246664285,-4083.2021484375,303.3647155761719,0.4349486529827118,0.050000000745058,0.2372599095106125,289.15704345703125,291.1499938964844,258.7567749023437,258.00067138671875,279.1309814453125,292.2494812011719,289.14947509765625,1.0,0.3468412756919861,0.600641131401062,0.600641131401062,1.0,1.0,-1.601601243019104,0.6277207136154175,0.9738804697990416,0.2552231252193451,0.0,0.0,1.0,82.86997985839844,118.0,-240.953842163086,-15874.322265625,459.1492614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6816711425781,303.02899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19764.365234375,20160.0,0.0,0.0,0.3749542832374573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429896593093872,1.4299135208129885,-1.688554220891092e-05,0.0,0.0003805309243034,0.0,0.0,325.0648498535156,0.0,0.0,0.0,0.7812320590019226,4.0,0.0,1.0
457020,292.2303466796875,297.1499938964844,293.1499938964844,0.324461817741394,-5121.53759765625,304.047119140625,0.797985851764679,0.2774903774261474,0.2497387379407882,292.1652526855469,297.1499938964844,293.1499938964844,0.1763041913509369,-3851.265625,304.0794677734375,0.7431948781013489,0.224195510149002,0.2124366611242294,291.9989624023437,297.1499938964844,293.1499938964844,0.3257021307945251,-4620.498046875,304.0340881347656,0.8721303939819336,0.3673682808876037,0.255641758441925,291.97296142578125,297.1499938964844,293.1499938964844,0.4226682782173157,-7677.82763671875,304.0056457519531,0.9396799206733704,0.4521258473396301,0.4256049692630768,292.31298828125,297.1499938964844,293.1499938964844,0.0163878016173839,-4170.35986328125,303.5267639160156,0.4261327683925628,0.050000000745058,0.2384261339902877,289.0834350585937,291.1499938964844,258.75396728515625,257.9906616210937,279.13397216796875,292.3104248046875,289.0809936523437,1.0,0.3603343069553375,0.5992010831832886,0.5992010831832886,1.0,1.0,-1.6584861278533936,0.6516347527503967,1.0068514347076416,0.2672140598297119,0.0,0.0,1.0,90.24480438232422,121.0,-123.1061019897461,-16492.013671875,513.7584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0710754394531,303.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,20052.720703125,20160.0,0.0,0.0,0.4002167284488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402896165847778,1.4403067827224731,-1.713189521979075e-05,0.0,0.0004061690997332,0.0,0.0,332.2046203613281,0.0,0.0,0.0,0.7864399552345276,4.0,0.0,1.0
457080,292.2303466796875,297.1499938964844,293.1499938964844,0.324461817741394,-5121.53759765625,304.047119140625,0.797985851764679,0.2774903774261474,0.2497387379407882,292.1652526855469,297.1499938964844,293.1499938964844,0.1763041913509369,-3851.265625,304.0794677734375,0.7431948781013489,0.224195510149002,0.2124366611242294,291.9989624023437,297.1499938964844,293.1499938964844,0.3257021307945251,-4620.498046875,304.0340881347656,0.8721303939819336,0.3673682808876037,0.255641758441925,291.97296142578125,297.1499938964844,293.1499938964844,0.4226682782173157,-7677.82763671875,304.0056457519531,0.9396799206733704,0.4521258473396301,0.4256049692630768,292.31298828125,297.1499938964844,293.1499938964844,0.0163878016173839,-4170.35986328125,303.5267639160156,0.4261327683925628,0.050000000745058,0.2384261339902877,289.0834350585937,291.1499938964844,258.75396728515625,257.9906616210937,279.13397216796875,292.3104248046875,289.0809936523437,1.0,0.3603343069553375,0.5992010831832886,0.5992010831832886,1.0,1.0,-1.6584861278533936,0.6516347527503967,1.0068514347076416,0.2672140598297119,0.0,0.0,1.0,90.24480438232422,121.0,-123.1061019897461,-16492.013671875,513.7584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0710754394531,303.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,20052.720703125,20160.0,0.0,0.0,0.4002167284488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402896165847778,1.4403067827224731,-1.713189521979075e-05,0.0,0.0004061690997332,0.0,0.0,332.2046203613281,0.0,0.0,0.0,0.7864399552345276,4.0,0.0,1.0
457140,292.30340576171875,297.1499938964844,293.1499938964844,0.3387384414672851,-5288.3828125,304.0576477050781,0.7968586087226868,0.2859698534011841,0.2577106356620788,292.24029541015625,297.1499938964844,293.1499938964844,0.1865891069173813,-4026.08935546875,304.0858459472656,0.7451679110527039,0.2339148968458175,0.2219820171594619,292.07061767578125,297.1499938964844,293.1499938964844,0.3434451520442962,-4812.81494140625,304.0431823730469,0.8734878301620483,0.3819979131221771,0.2661157846450805,292.0440979003906,297.1499938964844,293.1499938964844,0.4429140985012054,-7953.91552734375,304.02001953125,0.9392504692077636,0.4675149023532867,0.4404777586460113,292.36785888671875,297.1499938964844,293.1499938964844,0.0170401968061923,-4233.9453125,303.686767578125,0.4197914600372314,0.050000000745058,0.2394164353609085,289.0810546875,291.1499938964844,258.75,257.9794921875,279.1357727050781,292.3656311035156,289.0834045410156,1.0,0.3721828460693359,0.5978788733482361,0.5978788733482361,1.0,1.0,-1.7111406326293943,0.6738478541374207,1.037292718887329,0.2783291637897491,0.0,0.0,1.0,96.63739776611328,124.0,-20.695470809936523,-17161.2109375,565.9500122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6099548339844,303.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,20131.216796875,21240.0,0.0,0.0,0.4220979809761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443105936050415,1.4431231021881104,-1.719895954011008e-05,0.0,0.000428375788033,0.0,0.0,334.1571960449219,0.0,0.0,0.0,0.8028507232666016,4.0,0.0,1.0
457200,292.30340576171875,297.1499938964844,293.1499938964844,0.3387384414672851,-5288.3828125,304.0576477050781,0.7968586087226868,0.2859698534011841,0.2577106356620788,292.24029541015625,297.1499938964844,293.1499938964844,0.1865891069173813,-4026.08935546875,304.0858459472656,0.7451679110527039,0.2339148968458175,0.2219820171594619,292.07061767578125,297.1499938964844,293.1499938964844,0.3434451520442962,-4812.81494140625,304.0431823730469,0.8734878301620483,0.3819979131221771,0.2661157846450805,292.0440979003906,297.1499938964844,293.1499938964844,0.4429140985012054,-7953.91552734375,304.02001953125,0.9392504692077636,0.4675149023532867,0.4404777586460113,292.36785888671875,297.1499938964844,293.1499938964844,0.0170401968061923,-4233.9453125,303.686767578125,0.4197914600372314,0.050000000745058,0.2394164353609085,289.0810546875,291.1499938964844,258.75,257.9794921875,279.1357727050781,292.3656311035156,289.0834045410156,1.0,0.3721828460693359,0.5978788733482361,0.5978788733482361,1.0,1.0,-1.7111406326293943,0.6738478541374207,1.037292718887329,0.2783291637897491,0.0,0.0,1.0,96.63739776611328,124.0,-20.695470809936523,-17161.2109375,565.9500122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6099548339844,303.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,20131.216796875,21240.0,0.0,0.0,0.4220979809761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443105936050415,1.4431231021881104,-1.719895954011008e-05,0.0,0.000428375788033,0.0,0.0,334.1571960449219,0.0,0.0,0.0,0.8028507232666016,4.0,0.0,1.0
457260,292.3712158203125,297.1499938964844,293.1499938964844,0.3498673737049103,-5414.5556640625,304.06988525390625,0.7965861558914185,0.2936611771583557,0.2649400532245636,292.308349609375,297.1499938964844,293.1499938964844,0.195182591676712,-4168.56982421875,304.0928955078125,0.7477936744689941,0.2431543916463852,0.230984166264534,292.13739013671875,297.1499938964844,293.1499938964844,0.358095109462738,-4967.65673828125,304.05438232421875,0.8757684826850891,0.3957955241203308,0.275974303483963,292.1106872558594,297.1499938964844,293.1499938964844,0.4592553079128265,-8170.94287109375,304.0360717773437,0.9402030110359192,0.4820302426815033,0.4544873833656311,292.4169311523437,297.1499938964844,293.1499938964844,0.0175638440996408,-4271.18017578125,303.8451232910156,0.4150044322013855,0.050000000745058,0.240267738699913,289.16064453125,291.1499938964844,258.7434387207031,257.9647216796875,279.13653564453125,292.4150085449219,289.16717529296875,1.0,0.3827642202377319,0.5965783596038818,0.5965783596038818,1.0,1.0,-1.7603107690811155,0.694592297077179,1.065718412399292,0.2886722087860107,0.0,0.0,1.0,102.25227355957033,127.0,82.86389923095703,-17936.626953125,616.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1988525390625,304.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,21062.02734375,21240.0,0.0,0.0,0.4411996603012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760915040969849,1.476109504699707,-1.7994188965531066e-05,0.0,0.0004477615584619,0.0,0.0,357.59893798828125,0.0,0.0,0.0,0.806094229221344,4.0,0.0,1.0
457320,292.3712158203125,297.1499938964844,293.1499938964844,0.3498673737049103,-5414.5556640625,304.06988525390625,0.7965861558914185,0.2936611771583557,0.2649400532245636,292.308349609375,297.1499938964844,293.1499938964844,0.195182591676712,-4168.56982421875,304.0928955078125,0.7477936744689941,0.2431543916463852,0.230984166264534,292.13739013671875,297.1499938964844,293.1499938964844,0.358095109462738,-4967.65673828125,304.05438232421875,0.8757684826850891,0.3957955241203308,0.275974303483963,292.1106872558594,297.1499938964844,293.1499938964844,0.4592553079128265,-8170.94287109375,304.0360717773437,0.9402030110359192,0.4820302426815033,0.4544873833656311,292.4169311523437,297.1499938964844,293.1499938964844,0.0175638440996408,-4271.18017578125,303.8451232910156,0.4150044322013855,0.050000000745058,0.240267738699913,289.16064453125,291.1499938964844,258.7434387207031,257.9647216796875,279.13653564453125,292.4150085449219,289.16717529296875,1.0,0.3827642202377319,0.5965783596038818,0.5965783596038818,1.0,1.0,-1.7603107690811155,0.694592297077179,1.065718412399292,0.2886722087860107,0.0,0.0,1.0,102.25227355957033,127.0,82.86389923095703,-17936.626953125,616.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1988525390625,304.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,21062.02734375,21240.0,0.0,0.0,0.4411996603012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760915040969849,1.476109504699707,-1.7994188965531066e-05,0.0,0.0004477615584619,0.0,0.0,357.59893798828125,0.0,0.0,0.0,0.806094229221344,4.0,0.0,1.0
457380,292.4344177246094,297.1499938964844,293.1499938964844,0.3591897785663605,-5518.63037109375,304.0810241699219,0.7966748476028442,0.3005698919296264,0.2714495062828064,292.3701171875,297.1499938964844,293.1499938964844,0.2029685825109481,-4295.9599609375,304.09893798828125,0.7507700324058533,0.2519449293613434,0.2395410239696502,292.19952392578125,297.1499938964844,293.1499938964844,0.3711839616298675,-5104.28955078125,304.0643920898437,0.8785065412521362,0.4088433384895324,0.2852769196033478,292.17291259765625,297.1499938964844,293.1499938964844,0.473644495010376,-8360.0478515625,304.0500183105469,0.9418880939483644,0.4957379996776581,0.4676937460899353,292.46063232421875,297.1499938964844,293.1499938964844,0.0180513504892587,-4300.33349609375,303.9995422363281,0.4111916422843933,0.050000000745058,0.2410172373056411,289.2596435546875,291.1499938964844,258.73309326171875,257.9441833496094,279.1365661621094,292.4589538574219,289.2670288085937,1.0,0.3923588395118713,0.5952414274215698,0.5952414274215698,1.0,1.0,-1.806329131126404,0.713945746421814,1.0923835039138794,0.2982757091522217,0.0,0.0,1.0,107.28868103027344,130.0,126.1491470336914,-18631.703125,664.5797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8027038574219,304.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21192.953125,21240.0,0.0,0.0,0.4577551186084747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806722402572632,1.480690360069275,-1.8106045899912715e-05,0.0,0.0004645632579922,0.0,0.0,360.9384765625,0.0,0.0,0.0,0.8083851337432861,4.0,0.0,1.0
457440,292.4344177246094,297.1499938964844,293.1499938964844,0.3591897785663605,-5518.63037109375,304.0810241699219,0.7966748476028442,0.3005698919296264,0.2714495062828064,292.3701171875,297.1499938964844,293.1499938964844,0.2029685825109481,-4295.9599609375,304.09893798828125,0.7507700324058533,0.2519449293613434,0.2395410239696502,292.19952392578125,297.1499938964844,293.1499938964844,0.3711839616298675,-5104.28955078125,304.0643920898437,0.8785065412521362,0.4088433384895324,0.2852769196033478,292.17291259765625,297.1499938964844,293.1499938964844,0.473644495010376,-8360.0478515625,304.0500183105469,0.9418880939483644,0.4957379996776581,0.4676937460899353,292.46063232421875,297.1499938964844,293.1499938964844,0.0180513504892587,-4300.33349609375,303.9995422363281,0.4111916422843933,0.050000000745058,0.2410172373056411,289.2596435546875,291.1499938964844,258.73309326171875,257.9441833496094,279.1365661621094,292.4589538574219,289.2670288085937,1.0,0.3923588395118713,0.5952414274215698,0.5952414274215698,1.0,1.0,-1.806329131126404,0.713945746421814,1.0923835039138794,0.2982757091522217,0.0,0.0,1.0,107.28868103027344,130.0,126.1491470336914,-18631.703125,664.5797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8027038574219,304.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21192.953125,21240.0,0.0,0.0,0.4577551186084747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806722402572632,1.480690360069275,-1.8106045899912715e-05,0.0,0.0004645632579922,0.0,0.0,360.9384765625,0.0,0.0,0.0,0.8083851337432861,4.0,0.0,1.0
457500,292.46441650390625,297.1499938964844,293.1499938964844,0.363224446773529,-5563.15185546875,304.0862121582031,0.7967442870140076,0.3037440478801727,0.2744386792182922,292.3989562988281,297.1499938964844,293.1499938964844,0.2065770626068115,-4354.46044921875,304.1016540527344,0.752293586730957,0.2561618387699127,0.2436480671167373,292.22900390625,297.1499938964844,293.1499938964844,0.3772114217281341,-5166.69970703125,304.0690002441406,0.8799444437026978,0.4150950610637665,0.2897354960441589,292.2024841308594,297.1499938964844,293.1499938964844,0.48019939661026,-8445.6220703125,304.0562744140625,0.942866325378418,0.5023038983345032,0.4740176200866699,292.4806213378906,297.1499938964844,293.1499938964844,0.0182853620499372,-4312.68701171875,304.07525634765625,0.4095323979854584,0.050000000745058,0.2413637638092041,289.3137512207031,291.1499938964844,258.7265625,257.9319152832031,279.1364440917969,292.47906494140625,289.3213195800781,1.0,0.3968516588211059,0.5945557951927185,0.5945557951927185,1.0,1.0,-1.828213572502136,0.7231170535087585,1.105096459388733,0.3028078973293304,0.0,0.0,1.0,109.6424789428711,130.0,138.52821350097656,-18968.2578125,688.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.10076904296875,305.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.822265625,22320.0,0.0,0.0,0.4651677310466766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814709424972534,1.4814890623092651,-1.81255836650962e-05,0.0,0.0004720861034002,0.0,0.0,361.52288818359375,0.0,0.0,0.0,0.8237847089767456,4.0,0.0,1.0
457560,292.49334716796875,297.1499938964844,293.1499938964844,0.3664956390857696,-5598.2646484375,304.0918884277344,0.7968063950538635,0.3067488968372345,0.277269959449768,292.4265441894531,297.1499938964844,293.1499938964844,0.2097466886043548,-4405.0458984375,304.10467529296875,0.7538012266159058,0.2602524161338806,0.2476359903812408,292.2575378417969,297.1499938964844,293.1499938964844,0.3824482858181,-5220.06005859375,304.07421875,0.8813790678977966,0.4211552143096924,0.2940616905689239,292.2311706542969,297.1499938964844,293.1499938964844,0.4857833981513977,-8517.1572265625,304.06317138671875,0.9438781142234802,0.5086751580238342,0.4801576435565948,292.4994812011719,297.1499938964844,293.1499938964844,0.0182672273367643,-4302.5146484375,304.1476135253906,0.4080014526844024,0.0501774810254573,0.2417047023773193,289.3847351074219,291.1499938964844,258.7192077636719,257.9183959960937,279.13629150390625,292.498046875,289.3947448730469,1.0,0.4011690020561218,0.5938587188720703,0.5938587188720703,1.0,1.0,-1.8493789434432983,0.7319629192352295,1.1174159049987793,0.3071643412113189,0.0,0.0,1.0,111.90874481201172,133.0,171.36463928222656,-19371.662109375,711.5209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3808898925781,305.31158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.64453125,22320.0,0.0,0.0,0.4721817672252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080748796463013,1.5080937147140503,-1.878242073871661e-05,0.0,0.0004792044928763,0.0,0.0,381.3513793945313,0.0,0.0,0.0,0.8237970471382141,4.0,0.0,1.0
457620,292.5482788085937,297.1499938964844,293.1499938964844,0.3730930089950561,-5670.6552734375,304.10009765625,0.8024664521217346,0.312238335609436,0.2823008894920349,292.47900390625,297.1499938964844,293.1499938964844,0.2161943316459655,-4508.76220703125,304.10894775390625,0.7617394924163818,0.2679432928562164,0.2550166845321655,292.3127746582031,297.1499938964844,293.1499938964844,0.3932828307151794,-5331.6591796875,304.08123779296875,0.8903883695602417,0.43256875872612,0.3021321892738342,292.2864990234375,297.1499938964844,293.1499938964844,0.4975529313087463,-8670.794921875,304.072265625,0.9531370401382446,0.5207337737083435,0.4916553199291229,292.5393981933594,297.1499938964844,293.1499938964844,0.0229807253926992,-4804.19775390625,304.1404113769531,0.4312202930450439,0.0585903860628604,0.2715227603912353,289.48162841796875,291.1499938964844,258.7021484375,257.8878173828125,279.127197265625,292.5377197265625,289.4848937988281,1.0,0.4107422232627868,0.5911283493041992,0.5911283493041992,1.0,1.0,-1.9235591888427728,0.762833297252655,1.1607259511947632,0.3219041228294372,0.0,0.0,1.0,113.19039154052734,136.0,122.69996643066406,-20211.154296875,774.8983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8712158203125,305.687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.609375,22320.0,0.0,0.0,0.4853310585021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516555905342102,1.5165748596191406,-1.899426752061117e-05,0.0,0.0004925493267364,0.0,0.0,387.8214721679688,0.0,0.0,0.0,0.8280353546142578,4.0,0.0,1.0
457680,292.5482788085937,297.1499938964844,293.1499938964844,0.3730930089950561,-5670.6552734375,304.10009765625,0.8024664521217346,0.312238335609436,0.2823008894920349,292.47900390625,297.1499938964844,293.1499938964844,0.2161943316459655,-4508.76220703125,304.10894775390625,0.7617394924163818,0.2679432928562164,0.2550166845321655,292.3127746582031,297.1499938964844,293.1499938964844,0.3932828307151794,-5331.6591796875,304.08123779296875,0.8903883695602417,0.43256875872612,0.3021321892738342,292.2864990234375,297.1499938964844,293.1499938964844,0.4975529313087463,-8670.794921875,304.072265625,0.9531370401382446,0.5207337737083435,0.4916553199291229,292.5393981933594,297.1499938964844,293.1499938964844,0.0229807253926992,-4804.19775390625,304.1404113769531,0.4312202930450439,0.0585903860628604,0.2715227603912353,289.48162841796875,291.1499938964844,258.7021484375,257.8878173828125,279.127197265625,292.5377197265625,289.4848937988281,1.0,0.4107422232627868,0.5911283493041992,0.5911283493041992,1.0,1.0,-1.9235591888427728,0.762833297252655,1.1607259511947632,0.3219041228294372,0.0,0.0,1.0,113.19039154052734,136.0,122.69996643066406,-20211.154296875,774.8983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8712158203125,305.687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.609375,22320.0,0.0,0.0,0.4853310585021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516555905342102,1.5165748596191406,-1.899426752061117e-05,0.0,0.0004925493267364,0.0,0.0,387.8214721679688,0.0,0.0,0.0,0.8280353546142578,4.0,0.0,1.0
457740,292.5985412597656,297.1499938964844,293.1499938964844,0.3805655241012573,-5754.98388671875,304.1042175292969,0.8061017990112305,0.3172853291034698,0.2869323790073395,292.5275573730469,297.1499938964844,293.1499938964844,0.2231668829917907,-4621.9208984375,304.1109924316406,0.7677395343780518,0.2750925719738006,0.2619036436080932,292.36578369140625,297.1499938964844,293.1499938964844,0.4049818813800812,-5453.27783203125,304.0846252441406,0.8969155550003052,0.4430266618728637,0.3095716536045074,292.3389587402344,297.1499938964844,293.1499938964844,0.5106849670410156,-8845.0283203125,304.07623291015625,0.9594737887382508,0.5319693684577942,0.5024042725563049,292.58599853515625,297.1499938964844,293.1499938964844,0.0286008454859256,-5313.11474609375,304.1344299316406,0.4552907049655914,0.064617246389389,0.3009668290615082,289.5118103027344,291.1499938964844,258.68218994140625,257.85284423828125,279.12548828125,292.58428955078125,289.5131225585937,1.0,0.4208053350448608,0.5885385274887085,0.5885385274887085,1.0,1.0,-1.994600772857666,0.7922847867012024,1.2023159265518188,0.3362175524234772,0.0,0.0,1.0,115.5073471069336,139.0,59.66889572143555,-20933.9453125,842.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2509460449219,305.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41796875,23400.0,0.0,0.0,0.4978618025779724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.518783688545227,-1.904963755805511e-05,0.0,0.0005052664782851,0.0,0.0,389.51849365234375,0.0,0.0,0.0,0.8441388607025146,4.0,0.0,1.0
457800,292.5985412597656,297.1499938964844,293.1499938964844,0.3805655241012573,-5754.98388671875,304.1042175292969,0.8061017990112305,0.3172853291034698,0.2869323790073395,292.5275573730469,297.1499938964844,293.1499938964844,0.2231668829917907,-4621.9208984375,304.1109924316406,0.7677395343780518,0.2750925719738006,0.2619036436080932,292.36578369140625,297.1499938964844,293.1499938964844,0.4049818813800812,-5453.27783203125,304.0846252441406,0.8969155550003052,0.4430266618728637,0.3095716536045074,292.3389587402344,297.1499938964844,293.1499938964844,0.5106849670410156,-8845.0283203125,304.07623291015625,0.9594737887382508,0.5319693684577942,0.5024042725563049,292.58599853515625,297.1499938964844,293.1499938964844,0.0286008454859256,-5313.11474609375,304.1344299316406,0.4552907049655914,0.064617246389389,0.3009668290615082,289.5118103027344,291.1499938964844,258.68218994140625,257.85284423828125,279.12548828125,292.58428955078125,289.5131225585937,1.0,0.4208053350448608,0.5885385274887085,0.5885385274887085,1.0,1.0,-1.994600772857666,0.7922847867012024,1.2023159265518188,0.3362175524234772,0.0,0.0,1.0,115.5073471069336,139.0,59.66889572143555,-20933.9453125,842.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2509460449219,305.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41796875,23400.0,0.0,0.0,0.4978618025779724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.518783688545227,-1.904963755805511e-05,0.0,0.0005052664782851,0.0,0.0,389.51849365234375,0.0,0.0,0.0,0.8441388607025146,4.0,0.0,1.0
457860,292.6451416015625,297.1499938964844,293.1499938964844,0.3871129751205444,-5828.05859375,304.1085205078125,0.8071984648704529,0.3218069076538086,0.2911676466464996,292.5728759765625,297.1499938964844,293.1499938964844,0.2294912189245224,-4723.453125,304.1134338378906,0.7712367177009583,0.2816680371761322,0.2683112919330597,292.416748046875,297.1499938964844,293.1499938964844,0.4154299795627594,-5560.5498046875,304.0889587402344,0.9003626704216003,0.4525602757930755,0.316393107175827,292.3890686035156,297.1499938964844,293.1499938964844,0.5225458145141602,-9000.5927734375,304.0809936523437,0.9625037908554076,0.542356550693512,0.5124114155769348,292.6332397460937,297.1499938964844,293.1499938964844,0.03332956507802,-5706.1171875,304.1318359375,0.4711034893989563,0.0693332776427269,0.3237262964248657,289.5499267578125,291.1499938964844,258.65966796875,257.81402587890625,279.1275329589844,292.631591796875,289.5512084960937,1.0,0.4305928349494934,0.5863800048828125,0.5863800048828125,1.0,1.0,-2.0549302101135254,0.817302942276001,1.2376272678375244,0.3483338952064514,0.0,0.0,1.0,118.9967041015625,142.0,48.84919357299805,-21629.236328125,909.2589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53857421875,306.2048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.142578125,23400.0,0.0,0.0,0.5099848508834839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503582954406738,-1.9849920136039145e-05,0.0,0.0005175697733648,0.0,0.0,414.3204345703125,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457920,292.6451416015625,297.1499938964844,293.1499938964844,0.3871129751205444,-5828.05859375,304.1085205078125,0.8071984648704529,0.3218069076538086,0.2911676466464996,292.5728759765625,297.1499938964844,293.1499938964844,0.2294912189245224,-4723.453125,304.1134338378906,0.7712367177009583,0.2816680371761322,0.2683112919330597,292.416748046875,297.1499938964844,293.1499938964844,0.4154299795627594,-5560.5498046875,304.0889587402344,0.9003626704216003,0.4525602757930755,0.316393107175827,292.3890686035156,297.1499938964844,293.1499938964844,0.5225458145141602,-9000.5927734375,304.0809936523437,0.9625037908554076,0.542356550693512,0.5124114155769348,292.6332397460937,297.1499938964844,293.1499938964844,0.03332956507802,-5706.1171875,304.1318359375,0.4711034893989563,0.0693332776427269,0.3237262964248657,289.5499267578125,291.1499938964844,258.65966796875,257.81402587890625,279.1275329589844,292.631591796875,289.5512084960937,1.0,0.4305928349494934,0.5863800048828125,0.5863800048828125,1.0,1.0,-2.0549302101135254,0.817302942276001,1.2376272678375244,0.3483338952064514,0.0,0.0,1.0,118.9967041015625,142.0,48.84919357299805,-21629.236328125,909.2589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53857421875,306.2048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.142578125,23400.0,0.0,0.0,0.5099848508834839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503582954406738,-1.9849920136039145e-05,0.0,0.0005175697733648,0.0,0.0,414.3204345703125,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457980,292.6884460449219,297.1499938964844,293.1499938964844,0.3937050700187683,-5902.16552734375,304.111328125,0.807000458240509,0.3258097171783447,0.2949528396129608,292.6152038574219,297.1499938964844,293.1499938964844,0.2358451634645462,-4825.52294921875,304.1150207519531,0.7733571529388428,0.2877028584480285,0.2742199897766113,292.4650573730469,297.1499938964844,293.1499938964844,0.4259935021400451,-5669.1328125,304.0916748046875,0.9022277593612672,0.4613407850265503,0.3226770162582397,292.4365539550781,297.1499938964844,293.1499938964844,0.5347298383712769,-9160.91015625,304.0836486816406,0.9639334082603456,0.5519986748695374,0.521710991859436,292.6781921386719,297.1499938964844,293.1499938964844,0.0374030694365501,-6038.1083984375,304.1311340332031,0.4799392521381378,0.0733025148510932,0.3427498340606689,289.55792236328125,291.1499938964844,258.6348876953125,257.7717590332031,279.13006591796875,292.6766967773437,289.5581359863281,1.0,0.4398926496505737,0.584516167640686,0.584516167640686,1.0,1.0,-2.1081383228302,0.8393739461898804,1.2687643766403198,0.3590026497840881,0.0,0.0,1.0,122.95318603515624,145.0,18.701330184936523,-22157.939453125,973.5914306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7879333496094,306.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,23357.9921875,23400.0,0.0,0.0,0.521428644657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544849634170532,-1.9955730749643408e-05,0.0,0.0005291838315315,0.0,0.0,417.6376953125,0.0,0.0,0.0,0.8486560583114624,4.0,0.0,1.0
458040,292.6884460449219,297.1499938964844,293.1499938964844,0.3937050700187683,-5902.16552734375,304.111328125,0.807000458240509,0.3258097171783447,0.2949528396129608,292.6152038574219,297.1499938964844,293.1499938964844,0.2358451634645462,-4825.52294921875,304.1150207519531,0.7733571529388428,0.2877028584480285,0.2742199897766113,292.4650573730469,297.1499938964844,293.1499938964844,0.4259935021400451,-5669.1328125,304.0916748046875,0.9022277593612672,0.4613407850265503,0.3226770162582397,292.4365539550781,297.1499938964844,293.1499938964844,0.5347298383712769,-9160.91015625,304.0836486816406,0.9639334082603456,0.5519986748695374,0.521710991859436,292.6781921386719,297.1499938964844,293.1499938964844,0.0374030694365501,-6038.1083984375,304.1311340332031,0.4799392521381378,0.0733025148510932,0.3427498340606689,289.55792236328125,291.1499938964844,258.6348876953125,257.7717590332031,279.13006591796875,292.6766967773437,289.5581359863281,1.0,0.4398926496505737,0.584516167640686,0.584516167640686,1.0,1.0,-2.1081383228302,0.8393739461898804,1.2687643766403198,0.3590026497840881,0.0,0.0,1.0,122.95318603515624,145.0,18.701330184936523,-22157.939453125,973.5914306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7879333496094,306.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,23357.9921875,23400.0,0.0,0.0,0.521428644657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544849634170532,-1.9955730749643408e-05,0.0,0.0005291838315315,0.0,0.0,417.6376953125,0.0,0.0,0.0,0.8486560583114624,4.0,0.0,1.0
458100,292.7089538574219,297.1499938964844,293.1499938964844,0.3968587219715118,-5937.5390625,304.1126403808594,0.8066239953041077,0.3276284039020538,0.2966833412647247,292.6352844238281,297.1499938964844,293.1499938964844,0.2389314919710159,-4874.9375,304.1157531738281,0.7741032242774963,0.2905348241329193,0.276998907327652,292.48809814453125,297.1499938964844,293.1499938964844,0.4311635792255401,-5722.0966796875,304.0928955078125,0.9028266072273254,0.4654894173145294,0.3256471753120422,292.45928955078125,297.1499938964844,293.1499938964844,0.5407320857048035,-9239.6474609375,304.0848083496094,0.9643245935440063,0.5565722584724426,0.5261251926422119,292.69952392578125,297.1499938964844,293.1499938964844,0.0392745733261108,-6189.35888671875,304.13116455078125,0.483164370059967,0.0750929862260818,0.3513147830963135,289.5572509765625,291.1499938964844,258.6217346191406,257.7494812011719,279.1311950683594,292.6980895996094,289.5572509765625,1.0,0.444339781999588,0.5836625099182129,0.5836625099182129,1.0,1.0,-2.13271164894104,0.8495619297027588,1.2831497192382812,0.3639212250709533,0.0,0.0,1.0,124.99590301513672,145.0,8.50805950164795,-22399.70703125,1005.0143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9056396484375,306.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,23378.849609375,24480.0,0.0,0.0,0.5268571972846985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551588535308838,1.5551788806915283,-1.9973549569840543e-05,0.0,0.0005346931284293,0.0,0.0,418.1971740722656,0.0,0.0,0.0,0.8640022873878479,4.0,0.0,1.0
458160,292.728759765625,297.1499938964844,293.1499938964844,0.3993504345417022,-5964.7060546875,304.1148986816406,0.8061155080795288,0.3293254971504211,0.298307865858078,292.6546630859375,297.1499938964844,293.1499938964844,0.2415740489959716,-4916.5859375,304.1171875,0.7746968865394592,0.2932484447956085,0.2796666622161865,292.51043701171875,297.1499938964844,293.1499938964844,0.4355813860893249,-5766.57177734375,304.0952453613281,0.9032740592956544,0.4694842994213104,0.3285113275051117,292.4813842773437,297.1499938964844,293.1499938964844,0.5458324551582336,-9305.25390625,304.08740234375,0.964571177959442,0.5609843730926514,0.5303904414176941,292.719970703125,297.1499938964844,293.1499938964844,0.0409609340131282,-6324.17919921875,304.13153076171875,0.4859226047992706,0.0767784491181373,0.3593796491622925,289.57354736328125,291.1499938964844,258.6081237792969,257.7265319824219,279.1322326660156,292.7186279296875,289.5753479003906,1.0,0.448649525642395,0.5828496813774109,0.5828496813774109,1.0,1.0,-2.1561174392700195,0.8592580556869507,1.2968595027923584,0.3685981035232544,0.0,0.0,1.0,127.0524673461914,148.0,28.230260848999023,-22716.80078125,1035.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00689697265625,306.57293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3828125,24480.0,0.0,0.0,0.5322294235229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809062719345093,1.5809268951416016,-2.064039108518045e-05,0.0,0.0005401452071964,0.0,0.0,439.3142700195313,0.0,0.0,0.0,0.8635193705558777,4.0,0.0,1.0
