time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.766357421875,297.1499938964844,293.1499938964844,0.4044862985610962,-6021.51220703125,304.1180114746094,0.8047725558280945,0.3323734998703003,0.3012400567531585,292.6914367675781,297.1499938964844,293.1499938964844,0.2470005005598068,-5002.546875,304.1190795898437,0.7755100131034851,0.2983379960060119,0.2846783697605133,292.55303955078125,297.1499938964844,293.1499938964844,0.4447629451751709,-5859.62158203125,304.0981750488281,0.9038072824478148,0.4770449995994568,0.3339318931102752,292.52362060546875,297.1499938964844,293.1499938964844,0.5565168857574463,-9443.8525390625,304.0904235839844,0.9647250771522522,0.5693526864051819,0.538479745388031,292.7584228515625,297.1499938964844,293.1499938964844,0.0441604740917682,-6582.1044921875,304.1323547363281,0.4904597699642181,0.0798750072717666,0.3742226362228393,289.5824279785156,291.1499938964844,258.5797424316406,257.6788024902344,279.1338806152344,292.7572021484375,289.58258056640625,1.0,0.4568590521812439,0.5813247561454773,0.5813247561454773,1.0,1.0,-2.1997158527374268,0.8772851228713989,1.3224307298660278,0.3772781789302826,0.0,0.0,1.0,131.16664123535156,151.0,12.535112380981444,-23158.892578125,1096.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1947021484375,306.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,24400.232421875,24480.0,0.0,0.0,0.5425446033477783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887669324874878,1.5887877941131592,-2.084616062347777e-05,0.0,0.0005506137968041,0.0,0.0,445.9001159667969,0.0,0.0,0.0,0.8674376606941223,4.0,0.0,1.0
458280,292.766357421875,297.1499938964844,293.1499938964844,0.4044862985610962,-6021.51220703125,304.1180114746094,0.8047725558280945,0.3323734998703003,0.3012400567531585,292.6914367675781,297.1499938964844,293.1499938964844,0.2470005005598068,-5002.546875,304.1190795898437,0.7755100131034851,0.2983379960060119,0.2846783697605133,292.55303955078125,297.1499938964844,293.1499938964844,0.4447629451751709,-5859.62158203125,304.0981750488281,0.9038072824478148,0.4770449995994568,0.3339318931102752,292.52362060546875,297.1499938964844,293.1499938964844,0.5565168857574463,-9443.8525390625,304.0904235839844,0.9647250771522522,0.5693526864051819,0.538479745388031,292.7584228515625,297.1499938964844,293.1499938964844,0.0441604740917682,-6582.1044921875,304.1323547363281,0.4904597699642181,0.0798750072717666,0.3742226362228393,289.5824279785156,291.1499938964844,258.5797424316406,257.6788024902344,279.1338806152344,292.7572021484375,289.58258056640625,1.0,0.4568590521812439,0.5813247561454773,0.5813247561454773,1.0,1.0,-2.1997158527374268,0.8772851228713989,1.3224307298660278,0.3772781789302826,0.0,0.0,1.0,131.16664123535156,151.0,12.535112380981444,-23158.892578125,1096.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1947021484375,306.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,24400.232421875,24480.0,0.0,0.0,0.5425446033477783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887669324874878,1.5887877941131592,-2.084616062347777e-05,0.0,0.0005506137968041,0.0,0.0,445.9001159667969,0.0,0.0,0.0,0.8674376606941223,4.0,0.0,1.0
458340,292.8013000488281,297.1499938964844,293.1499938964844,0.4092771708965301,-6074.45556640625,304.1206970214844,0.803117573261261,0.3349961042404175,0.3037860989570617,292.7256774902344,297.1499938964844,293.1499938964844,0.2522256076335907,-5085.10205078125,304.12066650390625,0.7759373188018799,0.3030053079128265,0.2892864644527435,292.5928649902344,297.1499938964844,293.1499938964844,0.4537434577941894,-5950.408203125,304.1004638671875,0.9039908051490784,0.4840851426124573,0.3389838337898254,292.56329345703125,297.1499938964844,293.1499938964844,0.567029595375061,-9579.927734375,304.0927429199219,0.9645655155181884,0.5771695971488953,0.5460411310195923,292.7936096191406,297.1499938964844,293.1499938964844,0.0470686592161655,-6818.7314453125,304.1333923339844,0.4940640032291412,0.0826492011547088,0.3875702023506164,289.57958984375,291.1499938964844,258.54998779296875,257.6290283203125,279.1351318359375,292.7925109863281,289.5794982910156,1.0,0.4645431637763977,0.5799056887626648,0.5799056887626648,1.0,1.0,-2.2394938468933105,0.8936746120452881,1.3458192348480225,0.3851464092731476,0.0,0.0,1.0,135.2366943359375,154.0,0.1971262395381927,-23553.43359375,1153.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3799133300781,306.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.5521388053894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.089721238007769e-05,0.0,0.000560350716114,0.0,0.0,447.53912353515625,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
458400,292.8013000488281,297.1499938964844,293.1499938964844,0.4092771708965301,-6074.45556640625,304.1206970214844,0.803117573261261,0.3349961042404175,0.3037860989570617,292.7256774902344,297.1499938964844,293.1499938964844,0.2522256076335907,-5085.10205078125,304.12066650390625,0.7759373188018799,0.3030053079128265,0.2892864644527435,292.5928649902344,297.1499938964844,293.1499938964844,0.4537434577941894,-5950.408203125,304.1004638671875,0.9039908051490784,0.4840851426124573,0.3389838337898254,292.56329345703125,297.1499938964844,293.1499938964844,0.567029595375061,-9579.927734375,304.0927429199219,0.9645655155181884,0.5771695971488953,0.5460411310195923,292.7936096191406,297.1499938964844,293.1499938964844,0.0470686592161655,-6818.7314453125,304.1333923339844,0.4940640032291412,0.0826492011547088,0.3875702023506164,289.57958984375,291.1499938964844,258.54998779296875,257.6290283203125,279.1351318359375,292.7925109863281,289.5794982910156,1.0,0.4645431637763977,0.5799056887626648,0.5799056887626648,1.0,1.0,-2.2394938468933105,0.8936746120452881,1.3458192348480225,0.3851464092731476,0.0,0.0,1.0,135.2366943359375,154.0,0.1971262395381927,-23553.43359375,1153.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3799133300781,306.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.5521388053894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.089721238007769e-05,0.0,0.000560350716114,0.0,0.0,447.53912353515625,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
458460,292.833984375,297.1499938964844,293.1499938964844,0.4126528203487396,-6110.41552734375,304.1247863769531,0.8011878728866577,0.3372035622596741,0.3059616684913635,292.7576599121094,297.1499938964844,293.1499938964844,0.2565090656280517,-5151.6220703125,304.1232604980469,0.7760276198387146,0.3072687089443207,0.2935124933719635,292.6302490234375,297.1499938964844,293.1499938964844,0.4612003266811371,-6024.41748046875,304.1044921875,0.9038684368133544,0.4906183779239654,0.343684434890747,292.6007385253906,297.1499938964844,293.1499938964844,0.5757344961166382,-9690.3271484375,304.0972595214844,0.9641326665878296,0.5844431519508362,0.5530954599380493,292.82586669921875,297.1499938964844,293.1499938964844,0.0495339557528495,-7019.302734375,304.13482666015625,0.4969533383846283,0.0851363539695739,0.3996038138866424,289.603759765625,291.1499938964844,258.51922607421875,257.57763671875,279.1361694335937,292.82489013671875,289.6043395996094,1.0,0.4717341661453247,0.5785744190216064,0.5785744190216064,1.0,1.0,-2.2757599353790283,0.9085493683815002,1.3672106266021729,0.3922634720802307,0.0,0.0,1.0,139.2544708251953,157.0,19.857330322265625,-24015.830078125,1209.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5340576171875,306.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5613632798194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.000569712370634,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.833984375,297.1499938964844,293.1499938964844,0.4126528203487396,-6110.41552734375,304.1247863769531,0.8011878728866577,0.3372035622596741,0.3059616684913635,292.7576599121094,297.1499938964844,293.1499938964844,0.2565090656280517,-5151.6220703125,304.1232604980469,0.7760276198387146,0.3072687089443207,0.2935124933719635,292.6302490234375,297.1499938964844,293.1499938964844,0.4612003266811371,-6024.41748046875,304.1044921875,0.9038684368133544,0.4906183779239654,0.343684434890747,292.6007385253906,297.1499938964844,293.1499938964844,0.5757344961166382,-9690.3271484375,304.0972595214844,0.9641326665878296,0.5844431519508362,0.5530954599380493,292.82586669921875,297.1499938964844,293.1499938964844,0.0495339557528495,-7019.302734375,304.13482666015625,0.4969533383846283,0.0851363539695739,0.3996038138866424,289.603759765625,291.1499938964844,258.51922607421875,257.57763671875,279.1361694335937,292.82489013671875,289.6043395996094,1.0,0.4717341661453247,0.5785744190216064,0.5785744190216064,1.0,1.0,-2.2757599353790283,0.9085493683815002,1.3672106266021729,0.3922634720802307,0.0,0.0,1.0,139.2544708251953,157.0,19.857330322265625,-24015.830078125,1209.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5340576171875,306.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5613632798194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.000569712370634,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8644714355469,297.1499938964844,293.1499938964844,0.4159823954105377,-6146.49072265625,304.12762451171875,0.7990110516548157,0.339026004076004,0.307784765958786,292.7875366210937,297.1499938964844,293.1499938964844,0.2608012557029724,-5218.60400390625,304.1250305175781,0.7758114337921143,0.3111453354358673,0.2973693609237671,292.6652526855469,297.1499938964844,293.1499938964844,0.4688132405281067,-6100.42919921875,304.1069641113281,0.9034755229949952,0.4966835677623749,0.3480511605739593,292.63592529296875,297.1499938964844,293.1499938964844,0.5846843719482422,-9804.69921875,304.09991455078125,0.9634538888931274,0.5912156701087952,0.559665322303772,292.8554077148437,297.1499938964844,293.1499938964844,0.051816564053297,-7208.01123046875,304.1360778808594,0.4992333650588989,0.0873560383915901,0.4104167520999908,289.6076354980469,291.1499938964844,258.4877319335937,257.52508544921875,279.13702392578125,292.8544921875,289.6078186035156,1.0,0.4784550666809082,0.577322244644165,0.577322244644165,1.0,1.0,-2.308711051940918,0.9219924807548524,1.386718511581421,0.398669421672821,0.0,0.0,1.0,143.21533203125,160.0,8.533129692077637,-24354.013671875,1262.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6872253417969,307.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5699896216392517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005784669774584,0.0,0.0,477.0003356933594,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8644714355469,297.1499938964844,293.1499938964844,0.4159823954105377,-6146.49072265625,304.12762451171875,0.7990110516548157,0.339026004076004,0.307784765958786,292.7875366210937,297.1499938964844,293.1499938964844,0.2608012557029724,-5218.60400390625,304.1250305175781,0.7758114337921143,0.3111453354358673,0.2973693609237671,292.6652526855469,297.1499938964844,293.1499938964844,0.4688132405281067,-6100.42919921875,304.1069641113281,0.9034755229949952,0.4966835677623749,0.3480511605739593,292.63592529296875,297.1499938964844,293.1499938964844,0.5846843719482422,-9804.69921875,304.09991455078125,0.9634538888931274,0.5912156701087952,0.559665322303772,292.8554077148437,297.1499938964844,293.1499938964844,0.051816564053297,-7208.01123046875,304.1360778808594,0.4992333650588989,0.0873560383915901,0.4104167520999908,289.6076354980469,291.1499938964844,258.4877319335937,257.52508544921875,279.13702392578125,292.8544921875,289.6078186035156,1.0,0.4784550666809082,0.577322244644165,0.577322244644165,1.0,1.0,-2.308711051940918,0.9219924807548524,1.386718511581421,0.398669421672821,0.0,0.0,1.0,143.21533203125,160.0,8.533129692077637,-24354.013671875,1262.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6872253417969,307.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5699896216392517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005784669774584,0.0,0.0,477.0003356933594,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8789367675781,297.1499938964844,293.1499938964844,0.4174678921699524,-6162.51123046875,304.1289978027344,0.7978402376174927,0.3397985398769378,0.3085718154907226,292.8017578125,297.1499938964844,293.1499938964844,0.2628326714038849,-5250.2197265625,304.1258544921875,0.7755986452102661,0.312943160533905,0.2991647720336914,292.68194580078125,297.1499938964844,293.1499938964844,0.4724780917167663,-6136.91845703125,304.1081237792969,0.9031919240951538,0.4995498955249786,0.3501182794570923,292.6527404785156,297.1499938964844,293.1499938964844,0.5890073776245117,-9859.7890625,304.1011657714844,0.9630346298217772,0.594424843788147,0.5627828240394592,292.8692321777344,297.1499938964844,293.1499938964844,0.0528663732111454,-7295.4833984375,304.1366882324219,0.5001705884933472,0.088372141122818,0.4153952896595001,289.608154296875,291.1499938964844,258.4718322753906,257.49853515625,279.1374206542969,292.8683776855469,289.6083374023437,1.0,0.4816489219665527,0.5767235159873962,0.5767235159873962,1.0,1.0,-2.3240227699279785,0.9282115697860718,1.3958112001419067,0.4016233086585998,0.0,0.0,1.0,145.17359924316406,160.0,5.321857929229736,-24512.697265625,1287.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7660827636719,307.1622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.19921875,26640.0,0.0,0.0,0.5740476250648499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.000582585344091,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8929748535156,297.1499938964844,293.1499938964844,0.4182358682155609,-6169.81298828125,304.1314392089844,0.7966143488883972,0.3404784798622131,0.3092774152755737,292.8155517578125,297.1499938964844,293.1499938964844,0.2643601298332214,-5273.30126953125,304.12750244140625,0.775317370891571,0.314648300409317,0.3008733987808227,292.6981201171875,297.1499938964844,293.1499938964844,0.4752936959266662,-6164.1083984375,304.1106262207031,0.9028507471084596,0.5023016929626465,0.3521086871623993,292.6690979003906,297.1499938964844,293.1499938964844,0.5923047065734863,-9900.3671875,304.10406494140625,0.9625603556632996,0.5975107550621033,0.5657895803451538,292.8824768066406,297.1499938964844,293.1499938964844,0.0537504293024539,-7368.12060546875,304.13751220703125,0.5009820461273193,0.0893285274505615,0.4201034903526306,289.62799072265625,291.1499938964844,258.4558410644531,257.47186279296875,279.1378173828125,292.88165283203125,289.6297912597656,1.0,0.4847361743450165,0.5761429667472839,0.5761429667472839,1.0,1.0,-2.338582754135132,0.934106707572937,1.4044760465621948,0.4044174551963806,0.0,0.0,1.0,147.11878967285156,163.0,30.445066452026367,-24755.23046875,1312.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8324279785156,307.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5780838131904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005866815918125,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.9195251464844,297.1499938964844,293.1499938964844,0.4200641512870788,-6188.73291015625,304.1345520019531,0.7940087914466858,0.3416017591953277,0.3104599714279175,292.8417663574219,297.1499938964844,293.1499938964844,0.2676467299461365,-5323.8193359375,304.1294860839844,0.7745581269264221,0.3178016543388366,0.3040395081043243,292.7290344238281,297.1499938964844,293.1499938964844,0.4814085960388183,-6224.26416015625,304.113525390625,0.9019902348518372,0.5074792504310608,0.355855643749237,292.7004699707031,297.1499938964844,293.1499938964844,0.5995182394981384,-9991.1201171875,304.1072998046875,0.9614376425743104,0.603330671787262,0.5714613199234009,292.90728759765625,297.1499938964844,293.1499938964844,0.0554729551076889,-7512.134765625,304.1387939453125,0.5022464990615845,0.0910687670111656,0.4287357628345489,289.6440124511719,291.1499938964844,258.423828125,257.4183654785156,279.1385498046875,292.90655517578125,289.6446228027344,1.0,0.4906002879142761,0.5750366449356079,0.5750366449356079,1.0,1.0,-2.3654932975769043,0.9449492692947388,1.420543909072876,0.4095377922058105,0.0,0.0,1.0,150.9727783203125,166.0,21.635900497436523,-25054.12109375,1360.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9617004394531,307.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.16015625,26640.0,0.0,0.0,0.5858040452003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.657805323600769,-2.2696605810779147e-05,0.0,0.0005945166340097,0.0,0.0,506.5708923339844,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.9195251464844,297.1499938964844,293.1499938964844,0.4200641512870788,-6188.73291015625,304.1345520019531,0.7940087914466858,0.3416017591953277,0.3104599714279175,292.8417663574219,297.1499938964844,293.1499938964844,0.2676467299461365,-5323.8193359375,304.1294860839844,0.7745581269264221,0.3178016543388366,0.3040395081043243,292.7290344238281,297.1499938964844,293.1499938964844,0.4814085960388183,-6224.26416015625,304.113525390625,0.9019902348518372,0.5074792504310608,0.355855643749237,292.7004699707031,297.1499938964844,293.1499938964844,0.5995182394981384,-9991.1201171875,304.1072998046875,0.9614376425743104,0.603330671787262,0.5714613199234009,292.90728759765625,297.1499938964844,293.1499938964844,0.0554729551076889,-7512.134765625,304.1387939453125,0.5022464990615845,0.0910687670111656,0.4287357628345489,289.6440124511719,291.1499938964844,258.423828125,257.4183654785156,279.1385498046875,292.90655517578125,289.6446228027344,1.0,0.4906002879142761,0.5750366449356079,0.5750366449356079,1.0,1.0,-2.3654932975769043,0.9449492692947388,1.420543909072876,0.4095377922058105,0.0,0.0,1.0,150.9727783203125,166.0,21.635900497436523,-25054.12109375,1360.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9617004394531,307.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.16015625,26640.0,0.0,0.0,0.5858040452003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.657805323600769,-2.2696605810779147e-05,0.0,0.0005945166340097,0.0,0.0,506.5708923339844,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.9439697265625,297.1499938964844,293.1499938964844,0.4216668307781219,-6205.4375,304.13702392578125,0.7912911772727966,0.3424816429615021,0.3114100098609924,292.8661804199219,297.1499938964844,293.1499938964844,0.2707567811012268,-5371.6513671875,304.1311340332031,0.773606538772583,0.3206567764282226,0.3069140315055847,292.7580261230469,297.1499938964844,293.1499938964844,0.4873026907444,-6282.26611328125,304.1158447265625,0.9009527564048768,0.5122591853141785,0.3593222498893738,292.7300109863281,297.1499938964844,293.1499938964844,0.606508195400238,-10079.142578125,304.1098937988281,0.9601459503173828,0.6087260246276855,0.5767276883125305,292.9300842285156,297.1499938964844,293.1499938964844,0.0570150688290596,-7642.3369140625,304.13995361328125,0.5030924677848816,0.0925941243767738,0.4363844692707062,289.6523742675781,291.1499938964844,258.3920593261719,257.36505126953125,279.1392517089844,292.9294128417969,289.6528625488281,1.0,0.4960786402225494,0.5739977955818176,0.5739977955818176,1.0,1.0,-2.3897693157196045,0.9546651244163512,1.435104250907898,0.4141019582748413,0.0,0.0,1.0,154.76202392578125,169.0,14.42895221710205,-25321.373046875,1405.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0993957519531,307.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.443359375,27720.0,0.0,0.0,0.5929059386253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006017241394147,0.0,0.0,508.1815490722656,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.9439697265625,297.1499938964844,293.1499938964844,0.4216668307781219,-6205.4375,304.13702392578125,0.7912911772727966,0.3424816429615021,0.3114100098609924,292.8661804199219,297.1499938964844,293.1499938964844,0.2707567811012268,-5371.6513671875,304.1311340332031,0.773606538772583,0.3206567764282226,0.3069140315055847,292.7580261230469,297.1499938964844,293.1499938964844,0.4873026907444,-6282.26611328125,304.1158447265625,0.9009527564048768,0.5122591853141785,0.3593222498893738,292.7300109863281,297.1499938964844,293.1499938964844,0.606508195400238,-10079.142578125,304.1098937988281,0.9601459503173828,0.6087260246276855,0.5767276883125305,292.9300842285156,297.1499938964844,293.1499938964844,0.0570150688290596,-7642.3369140625,304.13995361328125,0.5030924677848816,0.0925941243767738,0.4363844692707062,289.6523742675781,291.1499938964844,258.3920593261719,257.36505126953125,279.1392517089844,292.9294128417969,289.6528625488281,1.0,0.4960786402225494,0.5739977955818176,0.5739977955818176,1.0,1.0,-2.3897693157196045,0.9546651244163512,1.435104250907898,0.4141019582748413,0.0,0.0,1.0,154.76202392578125,169.0,14.42895221710205,-25321.373046875,1405.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0993957519531,307.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.443359375,27720.0,0.0,0.0,0.5929059386253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006017241394147,0.0,0.0,508.1815490722656,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9665222167969,297.1499938964844,293.1499938964844,0.4220535159111023,-6207.8017578125,304.140625,0.78847736120224,0.3431288003921509,0.3121542930603027,292.8889465332031,297.1499938964844,293.1499938964844,0.2729651927947998,-5404.5859375,304.1336975097656,0.7724833488464355,0.3232330083847046,0.3095245659351349,292.785400390625,297.1499938964844,293.1499938964844,0.4916488230228424,-6323.77001953125,304.1199035644531,0.8997365236282349,0.5166378021240234,0.3625128269195556,292.7580261230469,297.1499938964844,293.1499938964844,0.6116468906402588,-10141.71484375,304.1145935058594,0.9586763978004456,0.6136875152587891,0.5815925598144531,292.95098876953125,297.1499938964844,293.1499938964844,0.0582068376243114,-7741.55224609375,304.14129638671875,0.5035625696182251,0.0939211994409561,0.4431296586990356,289.68865966796875,291.1499938964844,258.3607788085937,257.3123474121094,279.13995361328125,292.9504089355469,289.6897888183594,1.0,0.5012007355690002,0.5730264782905579,0.5730264782905579,1.0,1.0,-2.4115822315216064,0.9633342623710632,1.448248028755188,0.4181540608406067,0.0,0.0,1.0,158.49609375,172.0,35.7423095703125,-25667.7734375,1448.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2129821777344,307.58074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.5997417569160461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006086616194806,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9665222167969,297.1499938964844,293.1499938964844,0.4220535159111023,-6207.8017578125,304.140625,0.78847736120224,0.3431288003921509,0.3121542930603027,292.8889465332031,297.1499938964844,293.1499938964844,0.2729651927947998,-5404.5859375,304.1336975097656,0.7724833488464355,0.3232330083847046,0.3095245659351349,292.785400390625,297.1499938964844,293.1499938964844,0.4916488230228424,-6323.77001953125,304.1199035644531,0.8997365236282349,0.5166378021240234,0.3625128269195556,292.7580261230469,297.1499938964844,293.1499938964844,0.6116468906402588,-10141.71484375,304.1145935058594,0.9586763978004456,0.6136875152587891,0.5815925598144531,292.95098876953125,297.1499938964844,293.1499938964844,0.0582068376243114,-7741.55224609375,304.14129638671875,0.5035625696182251,0.0939211994409561,0.4431296586990356,289.68865966796875,291.1499938964844,258.3607788085937,257.3123474121094,279.13995361328125,292.9504089355469,289.6897888183594,1.0,0.5012007355690002,0.5730264782905579,0.5730264782905579,1.0,1.0,-2.4115822315216064,0.9633342623710632,1.448248028755188,0.4181540608406067,0.0,0.0,1.0,158.49609375,172.0,35.7423095703125,-25667.7734375,1448.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2129821777344,307.58074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.5997417569160461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006086616194806,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9873962402344,297.1499938964844,293.1499938964844,0.4226292371749878,-6213.12158203125,304.1427917480469,0.7855619788169861,0.3435397446155548,0.3126912117004394,292.91021728515625,297.1499938964844,293.1499938964844,0.2752997577190399,-5440.07470703125,304.1352233886719,0.7711926102638245,0.3255320489406585,0.3118760585784912,292.8111572265625,297.1499938964844,293.1499938964844,0.4962639510631561,-6368.69384765625,304.1222229003906,0.8983521461486816,0.5206518173217773,0.3654423654079437,292.7844543457031,297.1499938964844,293.1499938964844,0.6171459555625916,-10210.2060546875,304.1172180175781,0.9570337533950806,0.6182575225830078,0.5860766172409058,292.97021484375,297.1499938964844,293.1499938964844,0.0593260638415813,-7836.39111328125,304.142333984375,0.5036919116973877,0.0950639396905899,0.4490332007408142,289.7050170898437,291.1499938964844,258.3302917480469,257.2607116699219,279.140625,292.9696655273437,289.705810546875,1.0,0.5059878826141357,0.5721250772476196,0.5721250772476196,1.0,1.0,-2.431052923202514,0.971017599105835,1.4600353240966797,0.4217263758182525,0.0,0.0,1.0,162.1808319091797,175.0,25.73345184326172,-25898.681640625,1488.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3311462402344,307.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,27685.396484375,27720.0,0.0,0.0,0.6060736775398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923437118530271,1.6923673152923584,-2.365281579841394e-05,0.0,0.0006150877452455,0.0,0.0,538.9188232421875,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9873962402344,297.1499938964844,293.1499938964844,0.4226292371749878,-6213.12158203125,304.1427917480469,0.7855619788169861,0.3435397446155548,0.3126912117004394,292.91021728515625,297.1499938964844,293.1499938964844,0.2752997577190399,-5440.07470703125,304.1352233886719,0.7711926102638245,0.3255320489406585,0.3118760585784912,292.8111572265625,297.1499938964844,293.1499938964844,0.4962639510631561,-6368.69384765625,304.1222229003906,0.8983521461486816,0.5206518173217773,0.3654423654079437,292.7844543457031,297.1499938964844,293.1499938964844,0.6171459555625916,-10210.2060546875,304.1172180175781,0.9570337533950806,0.6182575225830078,0.5860766172409058,292.97021484375,297.1499938964844,293.1499938964844,0.0593260638415813,-7836.39111328125,304.142333984375,0.5036919116973877,0.0950639396905899,0.4490332007408142,289.7050170898437,291.1499938964844,258.3302917480469,257.2607116699219,279.140625,292.9696655273437,289.705810546875,1.0,0.5059878826141357,0.5721250772476196,0.5721250772476196,1.0,1.0,-2.431052923202514,0.971017599105835,1.4600353240966797,0.4217263758182525,0.0,0.0,1.0,162.1808319091797,175.0,25.73345184326172,-25898.681640625,1488.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3311462402344,307.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,27685.396484375,27720.0,0.0,0.0,0.6060736775398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923437118530271,1.6923673152923584,-2.365281579841394e-05,0.0,0.0006150877452455,0.0,0.0,538.9188232421875,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.9974060058594,297.1499938964844,293.1499938964844,0.4227869510650635,-6214.353515625,304.143798828125,0.7840514779090881,0.3436348140239715,0.3128684163093567,292.92041015625,297.1499938964844,293.1499938964844,0.2763728201389313,-5456.35693359375,304.1359558105469,0.7704759240150452,0.3265649378299713,0.3129469752311706,292.8234558105469,297.1499938964844,293.1499938964844,0.4984521865844726,-6389.970703125,304.123291015625,0.8975995779037476,0.5225279331207275,0.3668160736560821,292.7970886230469,297.1499938964844,293.1499938964844,0.6197656393051147,-10242.80859375,304.118408203125,0.956149399280548,0.6204033493995667,0.5881878733634949,292.9792175292969,297.1499938964844,293.1499938964844,0.0598291456699371,-7879.1728515625,304.142822265625,0.5036389231681824,0.0955708250403404,0.4516910016536712,289.7120666503906,291.1499938964844,258.31549072265625,257.2354431152344,279.1409912109375,292.97869873046875,289.7128295898437,1.0,0.5082616806030273,0.5717018842697144,0.5717018842697144,1.0,1.0,-2.4399333000183105,0.974502444267273,1.465430736541748,0.4233410358428955,0.0,0.0,1.0,164.00823974609375,175.0,22.98626518249512,-26006.974609375,1507.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3938903808594,307.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.04296875,28800.0,0.0,0.0,0.6090197563171387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883014678955,1.692906618118286,-2.3667891582590528e-05,0.0,0.000618077639956,0.0,0.0,539.4341430664062,0.0,0.0,0.0,0.939172625541687,4.0,0.0,1.0
459360,293.00714111328125,297.1499938964844,293.1499938964844,0.4222494661808014,-6207.15185546875,304.1459350585937,0.7824961543083191,0.343651533126831,0.3129773736000061,292.9303894042969,297.1499938964844,293.1499938964844,0.2769334316253662,-5464.09423828125,304.13751220703125,0.7697039842605591,0.3275138735771179,0.3139420747756958,292.8353881835937,297.1499938964844,293.1499938964844,0.4997834265232086,-6402.015625,304.1257629394531,0.8968048095703125,0.5243168473243713,0.3681313395500183,292.8094177246094,297.1499938964844,293.1499938964844,0.6213482618331909,-10260.9638671875,304.1213073730469,0.9552185535430908,0.6224514245986938,0.5902131199836731,292.98785400390625,297.1499938964844,293.1499938964844,0.060184821486473,-7907.98876953125,304.1434631347656,0.5035127401351929,0.0960374400019645,0.4541680514812469,289.7382202148437,291.1499938964844,258.3009948730469,257.2105712890625,279.141357421875,292.98736572265625,289.74041748046875,1.0,0.5104592442512512,0.5712982416152954,0.5712982416152954,1.0,1.0,-2.4482498168945312,0.9777541160583496,1.4704957008361816,0.4248448312282562,0.0,0.0,1.0,165.82931518554688,178.0,47.43067169189453,-26199.818359375,1525.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4447631835937,307.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,28503.783203125,28800.0,0.0,0.0,0.6119704842567444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171746492385864,1.7171989679336548,-2.4351998945348896e-05,0.0,0.000621072249487,0.0,0.0,562.9906005859375,0.0,0.0,0.0,0.9378489255905152,4.0,0.0,1.0
459420,293.0257873535156,297.1499938964844,293.1499938964844,0.4215831160545349,-6198.39404296875,304.1483764648437,0.7792672514915466,0.3434893488883972,0.3130051791667938,292.9495849609375,297.1499938964844,293.1499938964844,0.2783575057983398,-5485.13330078125,304.1392822265625,0.7679991126060486,0.3291803002357483,0.3157045245170593,292.8582458496094,297.1499938964844,293.1499938964844,0.5030952095985413,-6433.70068359375,304.1282653808594,0.8950904011726379,0.5276504158973694,0.3705844283103943,292.8331298828125,297.1499938964844,293.1499938964844,0.6253055930137634,-10309.365234375,304.1242370605469,0.9532111883163452,0.6262706518173218,0.5939923524856567,293.00408935546875,297.1499938964844,293.1499938964844,0.0609301887452602,-7970.5302734375,304.1444091796875,0.5030515193939209,0.0968533679842948,0.4585907757282257,289.765625,291.1499938964844,258.2731018066406,257.162353515625,279.1422119140625,293.0038757324219,289.7667541503906,1.0,0.5146274566650391,0.5705589652061462,0.5705589652061462,1.0,1.0,-2.463203430175781,0.9835760593414308,1.47962749004364,0.4275319576263428,0.0,0.0,1.0,169.45074462890625,181.0,38.15697860717773,-26403.8359375,1560.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.545654296875,307.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.29296875,28800.0,0.0,0.0,0.6175828576087952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240384817123413,-2.4546368877054192e-05,0.0,0.000626768101938,0.0,0.0,569.7445678710938,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
459480,293.0257873535156,297.1499938964844,293.1499938964844,0.4215831160545349,-6198.39404296875,304.1483764648437,0.7792672514915466,0.3434893488883972,0.3130051791667938,292.9495849609375,297.1499938964844,293.1499938964844,0.2783575057983398,-5485.13330078125,304.1392822265625,0.7679991126060486,0.3291803002357483,0.3157045245170593,292.8582458496094,297.1499938964844,293.1499938964844,0.5030952095985413,-6433.70068359375,304.1282653808594,0.8950904011726379,0.5276504158973694,0.3705844283103943,292.8331298828125,297.1499938964844,293.1499938964844,0.6253055930137634,-10309.365234375,304.1242370605469,0.9532111883163452,0.6262706518173218,0.5939923524856567,293.00408935546875,297.1499938964844,293.1499938964844,0.0609301887452602,-7970.5302734375,304.1444091796875,0.5030515193939209,0.0968533679842948,0.4585907757282257,289.765625,291.1499938964844,258.2731018066406,257.162353515625,279.1422119140625,293.0038757324219,289.7667541503906,1.0,0.5146274566650391,0.5705589652061462,0.5705589652061462,1.0,1.0,-2.463203430175781,0.9835760593414308,1.47962749004364,0.4275319576263428,0.0,0.0,1.0,169.45074462890625,181.0,38.15697860717773,-26403.8359375,1560.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.545654296875,307.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.29296875,28800.0,0.0,0.0,0.6175828576087952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240384817123413,-2.4546368877054192e-05,0.0,0.000626768101938,0.0,0.0,569.7445678710938,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
459540,293.043212890625,297.1499938964844,293.1499938964844,0.4207362830638885,-6187.8837890625,304.1502990722656,0.7759498953819275,0.3430996537208557,0.3128256201744079,292.9677124023437,297.1499938964844,293.1499938964844,0.2796300649642944,-5504.0126953125,304.1407165527344,0.7661463618278503,0.3305791616439819,0.3172076344490051,292.8794250488281,297.1499938964844,293.1499938964844,0.5063233375549316,-6464.82080078125,304.130126953125,0.8932892084121704,0.5307458639144897,0.3728565275669098,292.85565185546875,297.1499938964844,293.1499938964844,0.6291032433509827,-10356.109375,304.1264953613281,0.9510594010353088,0.6297267079353333,0.5974372029304504,293.0189819335937,297.1499938964844,293.1499938964844,0.0615753382444381,-8025.00830078125,304.14520263671875,0.5023574233055115,0.097525306046009,0.4623534381389618,289.78582763671875,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0194091796875,289.786865234375,1.0,0.5185143947601318,0.5699111819267273,0.5699111819267273,1.0,1.0,-2.476184368133545,0.9886130690574646,1.4875712394714355,0.4298567175865173,0.0,0.0,1.0,173.0260467529297,184.0,30.97188377380371,-26582.845703125,1592.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6570739746094,307.97540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.173828125,29880.0,0.0,0.0,0.6226645708084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.725624442100525,-2.4591548935859464e-05,0.0,0.0006319253589026,0.0,0.0,571.3182373046875,0.0,0.0,0.0,0.9570294618606568,4.0,0.0,1.0
459600,293.043212890625,297.1499938964844,293.1499938964844,0.4207362830638885,-6187.8837890625,304.1502990722656,0.7759498953819275,0.3430996537208557,0.3128256201744079,292.9677124023437,297.1499938964844,293.1499938964844,0.2796300649642944,-5504.0126953125,304.1407165527344,0.7661463618278503,0.3305791616439819,0.3172076344490051,292.8794250488281,297.1499938964844,293.1499938964844,0.5063233375549316,-6464.82080078125,304.130126953125,0.8932892084121704,0.5307458639144897,0.3728565275669098,292.85565185546875,297.1499938964844,293.1499938964844,0.6291032433509827,-10356.109375,304.1264953613281,0.9510594010353088,0.6297267079353333,0.5974372029304504,293.0189819335937,297.1499938964844,293.1499938964844,0.0615753382444381,-8025.00830078125,304.14520263671875,0.5023574233055115,0.097525306046009,0.4623534381389618,289.78582763671875,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0194091796875,289.786865234375,1.0,0.5185143947601318,0.5699111819267273,0.5699111819267273,1.0,1.0,-2.476184368133545,0.9886130690574646,1.4875712394714355,0.4298567175865173,0.0,0.0,1.0,173.0260467529297,184.0,30.97188377380371,-26582.845703125,1592.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6570739746094,307.97540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.173828125,29880.0,0.0,0.0,0.6226645708084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.725624442100525,-2.4591548935859464e-05,0.0,0.0006319253589026,0.0,0.0,571.3182373046875,0.0,0.0,0.0,0.9570294618606568,4.0,0.0,1.0
459660,293.0596618652344,297.1499938964844,293.1499938964844,0.4187271893024444,-6163.59912109375,304.15350341796875,0.7725343704223633,0.34246826171875,0.3124358654022217,292.98492431640625,297.1499938964844,293.1499938964844,0.2800229787826538,-5508.54833984375,304.14312744140625,0.7641469240188599,0.331707090139389,0.3184599280357361,292.8992614746094,297.1499938964844,293.1499938964844,0.5081791877746582,-6481.5107421875,304.1335754394531,0.8913999199867249,0.5335787534713745,0.3749589323997497,292.8772277832031,297.1499938964844,293.1499938964844,0.6311265826225281,-10378.7958984375,304.130859375,0.9487400650978088,0.6328102946281433,0.6005333662033081,293.0326843261719,297.1499938964844,293.1499938964844,0.0619470365345478,-8054.0634765625,304.1461486816406,0.5014568567276001,0.098066359758377,0.4655215144157409,289.8324890136719,291.1499938964844,258.222900390625,257.07342529296875,279.1439819335937,293.0339050292969,289.8340759277344,1.0,0.5221392512321472,0.5693554878234863,0.5693554878234863,1.0,1.0,-2.487274408340454,0.9929049611091614,1.494369387626648,0.4318430721759796,0.0,0.0,1.0,176.5670166015625,187.0,50.6169319152832,-26842.451171875,1622.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7464904785156,308.0889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.627560555934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006368941976688,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459720,293.0596618652344,297.1499938964844,293.1499938964844,0.4187271893024444,-6163.59912109375,304.15350341796875,0.7725343704223633,0.34246826171875,0.3124358654022217,292.98492431640625,297.1499938964844,293.1499938964844,0.2800229787826538,-5508.54833984375,304.14312744140625,0.7641469240188599,0.331707090139389,0.3184599280357361,292.8992614746094,297.1499938964844,293.1499938964844,0.5081791877746582,-6481.5107421875,304.1335754394531,0.8913999199867249,0.5335787534713745,0.3749589323997497,292.8772277832031,297.1499938964844,293.1499938964844,0.6311265826225281,-10378.7958984375,304.130859375,0.9487400650978088,0.6328102946281433,0.6005333662033081,293.0326843261719,297.1499938964844,293.1499938964844,0.0619470365345478,-8054.0634765625,304.1461486816406,0.5014568567276001,0.098066359758377,0.4655215144157409,289.8324890136719,291.1499938964844,258.222900390625,257.07342529296875,279.1439819335937,293.0339050292969,289.8340759277344,1.0,0.5221392512321472,0.5693554878234863,0.5693554878234863,1.0,1.0,-2.487274408340454,0.9929049611091614,1.494369387626648,0.4318430721759796,0.0,0.0,1.0,176.5670166015625,187.0,50.6169319152832,-26842.451171875,1622.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7464904785156,308.0889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.627560555934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006368941976688,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459780,293.0751953125,297.1499938964844,293.1499938964844,0.4169220924377441,-6142.3583984375,304.15533447265625,0.769026517868042,0.3416082561016083,0.3118375241756439,293.0013122558594,297.1499938964844,293.1499938964844,0.2805610597133636,-5515.986328125,304.1445007324219,0.7620033025741577,0.3325663208961487,0.3194581270217895,292.9178771972656,297.1499938964844,293.1499938964844,0.5104563236236572,-6503.22021484375,304.13525390625,0.8894144296646118,0.5361544489860535,0.376878410577774,292.89764404296875,297.1499938964844,293.1499938964844,0.6336239576339722,-10409.0078125,304.133056640625,0.9462772011756896,0.6355823874473572,0.6033213138580322,293.0452575683594,297.1499938964844,293.1499938964844,0.0623186193406581,-8084.53662109375,304.1468200683594,0.5003741979598999,0.0984867736697197,0.4681394100189209,289.8593444824219,291.1499938964844,258.2012023925781,257.03350830078125,279.1449279785156,293.0474548339844,289.8605651855469,1.0,0.5255153179168701,0.5688971281051636,0.5688971281051636,1.0,1.0,-2.496557235717773,0.996498703956604,1.500058650970459,0.4335167407989502,0.0,0.0,1.0,180.07455444335938,190.0,40.46817398071289,-26993.103515625,1650.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84228515625,308.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6320270895957947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006414271774701,0.0,0.0,603.2881469726562,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
459840,293.0751953125,297.1499938964844,293.1499938964844,0.4169220924377441,-6142.3583984375,304.15533447265625,0.769026517868042,0.3416082561016083,0.3118375241756439,293.0013122558594,297.1499938964844,293.1499938964844,0.2805610597133636,-5515.986328125,304.1445007324219,0.7620033025741577,0.3325663208961487,0.3194581270217895,292.9178771972656,297.1499938964844,293.1499938964844,0.5104563236236572,-6503.22021484375,304.13525390625,0.8894144296646118,0.5361544489860535,0.376878410577774,292.89764404296875,297.1499938964844,293.1499938964844,0.6336239576339722,-10409.0078125,304.133056640625,0.9462772011756896,0.6355823874473572,0.6033213138580322,293.0452575683594,297.1499938964844,293.1499938964844,0.0623186193406581,-8084.53662109375,304.1468200683594,0.5003741979598999,0.0984867736697197,0.4681394100189209,289.8593444824219,291.1499938964844,258.2012023925781,257.03350830078125,279.1449279785156,293.0474548339844,289.8605651855469,1.0,0.5255153179168701,0.5688971281051636,0.5688971281051636,1.0,1.0,-2.496557235717773,0.996498703956604,1.500058650970459,0.4335167407989502,0.0,0.0,1.0,180.07455444335938,190.0,40.46817398071289,-26993.103515625,1650.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84228515625,308.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6320270895957947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006414271774701,0.0,0.0,603.2881469726562,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
459900,293.0826416015625,297.1499938964844,293.1499938964844,0.4159198701381683,-6130.64697265625,304.1561889648437,0.7672432065010071,0.3410926163196563,0.3114627003669739,293.0092468261719,297.1499938964844,293.1499938964844,0.2807467877864837,-5518.4453125,304.1451721191406,0.7608806490898132,0.3328927457332611,0.3198620080947876,292.9267578125,297.1499938964844,293.1499938964844,0.5115203261375427,-6513.37060546875,304.135986328125,0.888391375541687,0.5373485684394836,0.3777733743190765,292.9073791503906,297.1499938964844,293.1499938964844,0.6347787976264954,-10422.998046875,304.134033203125,0.9450024962425232,0.6368603110313416,0.6046133637428284,293.0511474609375,297.1499938964844,293.1499938964844,0.0624717138707637,-8097.0146484375,304.1471252441406,0.4997735321521759,0.0986552685499191,0.4692574143409729,289.87158203125,291.1499938964844,258.1913452148437,257.0149230957031,279.1453857421875,293.0537414550781,289.8728332519531,1.0,0.5271151661872864,0.5687009692192078,0.5687009692192078,1.0,1.0,-2.500563859939575,0.9980500340461732,1.5025138854980469,0.4342436194419861,0.0,0.0,1.0,181.81495666503903,190.0,37.64348602294922,-27063.259765625,1663.3145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89422607421875,308.2143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.62890625,30960.0,0.0,0.0,0.6340694427490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576879262924194,1.7577134370803833,-2.551462785049808e-05,0.0,0.0006434998940676,0.0,0.0,603.786376953125,0.0,0.0,0.0,0.9745441675186156,4.0,0.0,1.0
459960,293.08990478515625,297.1499938964844,293.1499938964844,0.4142840504646301,-6111.19677734375,304.1580505371094,0.7654381394386292,0.3405172824859619,0.3110371828079223,293.0170288085937,297.1499938964844,293.1499938964844,0.2804391384124756,-5512.712890625,304.1466064453125,0.7597203254699707,0.3331449627876282,0.3201996982097626,292.9354248046875,297.1499938964844,293.1499938964844,0.5117619037628174,-6514.7021484375,304.1380920410156,0.8873456716537476,0.5384755730628967,0.3786253631114959,292.9169311523437,297.1499938964844,293.1499938964844,0.634933352470398,-10423.1259765625,304.1366577148437,0.9436962604522704,0.6380606889724731,0.6058386564254761,293.0567932128906,297.1499938964844,293.1499938964844,0.0624938532710075,-8096.79931640625,304.1476135253906,0.4991370439529419,0.0987980961799621,0.4702605307102203,289.9022521972656,291.1499938964844,258.18218994140625,256.99725341796875,279.1458740234375,293.05975341796875,289.9047241210937,1.0,0.5286597609519958,0.5685288906097412,0.5685288906097412,1.0,1.0,-2.504160165786743,0.9994450211524964,1.5047152042388916,0.4349022507667541,0.0,0.0,1.0,183.5494384765625,193.0,60.67349624633789,-27215.865234375,1675.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9347839355469,308.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,30674.119140625,30960.0,0.0,0.0,0.636133074760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813761234283447,-2.620620944071561e-05,0.0,0.0006455942057073,0.0,0.0,628.5009155273438,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
