time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.1038513183594,297.1499938964844,293.1499938964844,0.4115048348903656,-6078.85546875,304.15997314453125,0.7617632746696472,0.3392103612422943,0.3100364804267883,293.0322265625,297.1499938964844,293.1499938964844,0.2801702916622162,-5507.5009765625,304.1481628417969,0.7572771310806274,0.3334317207336426,0.3206662833690643,292.9520263671875,297.1499938964844,293.1499938964844,0.5130094885826111,-6526.11328125,304.13995361328125,0.8851770162582397,0.5405451655387878,0.3801935613155365,292.9352722167969,297.1499938964844,293.1499938964844,0.636155366897583,-10437.06640625,304.1390380859375,0.940975546836853,0.6402453780174255,0.6080746054649353,293.0674133300781,297.1499938964844,293.1499938964844,0.0626197606325149,-8105.3583984375,304.148193359375,0.4977554082870483,0.0990068167448043,0.4719220995903015,289.9382629394531,291.1499938964844,258.1661376953125,256.96502685546875,279.1468811035156,293.0711975097656,289.9397888183594,1.0,0.5315832495689392,0.5682672262191772,0.5682672262191772,1.0,1.0,-2.51008677482605,1.0017658472061155,1.508320927619934,0.4360193908214569,0.0,0.0,1.0,187.0039520263672,196.0,50.71599960327149,-27346.923828125,1698.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0161437988281,308.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,30895.697265625,30960.0,0.0,0.0,0.6400203108787537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772297859192,1.7877986431121826,-2.6395513486932032e-05,0.0,0.0006495392881333,0.0,0.0,635.3233642578125,0.0,0.0,0.0,0.976037323474884,4.0,0.0,1.0
460080,293.1038513183594,297.1499938964844,293.1499938964844,0.4115048348903656,-6078.85546875,304.15997314453125,0.7617632746696472,0.3392103612422943,0.3100364804267883,293.0322265625,297.1499938964844,293.1499938964844,0.2801702916622162,-5507.5009765625,304.1481628417969,0.7572771310806274,0.3334317207336426,0.3206662833690643,292.9520263671875,297.1499938964844,293.1499938964844,0.5130094885826111,-6526.11328125,304.13995361328125,0.8851770162582397,0.5405451655387878,0.3801935613155365,292.9352722167969,297.1499938964844,293.1499938964844,0.636155366897583,-10437.06640625,304.1390380859375,0.940975546836853,0.6402453780174255,0.6080746054649353,293.0674133300781,297.1499938964844,293.1499938964844,0.0626197606325149,-8105.3583984375,304.148193359375,0.4977554082870483,0.0990068167448043,0.4719220995903015,289.9382629394531,291.1499938964844,258.1661376953125,256.96502685546875,279.1468811035156,293.0711975097656,289.9397888183594,1.0,0.5315832495689392,0.5682672262191772,0.5682672262191772,1.0,1.0,-2.51008677482605,1.0017658472061155,1.508320927619934,0.4360193908214569,0.0,0.0,1.0,187.0039520263672,196.0,50.71599960327149,-27346.923828125,1698.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0161437988281,308.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,30895.697265625,30960.0,0.0,0.0,0.6400203108787537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772297859192,1.7877986431121826,-2.6395513486932032e-05,0.0,0.0006495392881333,0.0,0.0,635.3233642578125,0.0,0.0,0.0,0.976037323474884,4.0,0.0,1.0
460140,293.1170349121094,297.1499938964844,293.1499938964844,0.4086157083511352,-6045.45556640625,304.16143798828125,0.7580400705337524,0.3377056121826172,0.3088601529598236,293.046875,297.1499938964844,293.1499938964844,0.2797555327415466,-5500.21826171875,304.14947509765625,0.7547029256820679,0.3334425091743469,0.3208712041378021,292.9676208496094,297.1499938964844,293.1499938964844,0.5142347812652588,-6537.5556640625,304.1412658691406,0.8829477429389954,0.5423935651779175,0.3816085457801819,292.9525451660156,297.1499938964844,293.1499938964844,0.6373473405838013,-10451.1005859375,304.14068603515625,0.938163161277771,0.6421821117401123,0.6100732088088989,293.0771484375,297.1499938964844,293.1499938964844,0.0626969933509826,-8110.11669921875,304.1486511230469,0.4962531626224518,0.099121905863285,0.4731540977954864,289.9673156738281,291.1499938964844,258.1534118652344,256.937255859375,279.1478881835937,293.08172607421875,289.9687194824219,1.0,0.5342997312545776,0.5681092739105225,0.5681092739105225,1.0,1.0,-2.51450252532959,1.0035357475280762,1.5109668970108032,0.4369051158428192,0.0,0.0,1.0,190.4266052246093,199.0,43.32219696044922,-27457.4765625,1719.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1084899902344,308.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.61328125,32040.0,0.0,0.0,0.643448531627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892158031463623,1.7892422676086426,-2.643815787450876e-05,0.0,0.0006530184764415,0.0,0.0,636.8636474609375,0.0,0.0,0.0,0.9917523860931396,4.0,0.0,1.0
460200,293.1170349121094,297.1499938964844,293.1499938964844,0.4086157083511352,-6045.45556640625,304.16143798828125,0.7580400705337524,0.3377056121826172,0.3088601529598236,293.046875,297.1499938964844,293.1499938964844,0.2797555327415466,-5500.21826171875,304.14947509765625,0.7547029256820679,0.3334425091743469,0.3208712041378021,292.9676208496094,297.1499938964844,293.1499938964844,0.5142347812652588,-6537.5556640625,304.1412658691406,0.8829477429389954,0.5423935651779175,0.3816085457801819,292.9525451660156,297.1499938964844,293.1499938964844,0.6373473405838013,-10451.1005859375,304.14068603515625,0.938163161277771,0.6421821117401123,0.6100732088088989,293.0771484375,297.1499938964844,293.1499938964844,0.0626969933509826,-8110.11669921875,304.1486511230469,0.4962531626224518,0.099121905863285,0.4731540977954864,289.9673156738281,291.1499938964844,258.1534118652344,256.937255859375,279.1478881835937,293.08172607421875,289.9687194824219,1.0,0.5342997312545776,0.5681092739105225,0.5681092739105225,1.0,1.0,-2.51450252532959,1.0035357475280762,1.5109668970108032,0.4369051158428192,0.0,0.0,1.0,190.4266052246093,199.0,43.32219696044922,-27457.4765625,1719.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1084899902344,308.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.61328125,32040.0,0.0,0.0,0.643448531627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892158031463623,1.7892422676086426,-2.643815787450876e-05,0.0,0.0006530184764415,0.0,0.0,636.8636474609375,0.0,0.0,0.0,0.9917523860931396,4.0,0.0,1.0
460260,293.129638671875,297.1499938964844,293.1499938964844,0.4047006070613861,-5999.68896484375,304.1640930175781,0.7542489171028137,0.3359880149364471,0.3074983060359955,293.0610656738281,297.1499938964844,293.1499938964844,0.2785001099109649,-5479.23193359375,304.1517028808594,0.751990795135498,0.3331773281097412,0.320819228887558,292.98297119140625,297.1499938964844,293.1499938964844,0.5140928030014038,-6534.62255859375,304.1443176269531,0.8805970549583435,0.5439005494117737,0.3828139007091522,292.9689636230469,297.1499938964844,293.1499938964844,0.6369733810424805,-10443.93359375,304.1443176269531,0.9352381825447084,0.6438534259796143,0.6118314266204834,293.0860900878906,297.1499938964844,293.1499938964844,0.0625553801655769,-8094.1318359375,304.1493225097656,0.4946387708187103,0.0991521030664444,0.4740057289600372,290.0209655761719,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0895080566406,290.0228576660156,1.0,0.5368195176124573,0.5680140256881714,0.5680140256881714,1.0,1.0,-2.517389297485352,1.0046963691711426,1.5126928091049194,0.4375078380107879,0.0,0.0,1.0,193.8343811035156,202.0,61.171043395996094,-27646.486328125,1738.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1804504394531,308.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.646748960018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.0006563679780811,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460320,293.129638671875,297.1499938964844,293.1499938964844,0.4047006070613861,-5999.68896484375,304.1640930175781,0.7542489171028137,0.3359880149364471,0.3074983060359955,293.0610656738281,297.1499938964844,293.1499938964844,0.2785001099109649,-5479.23193359375,304.1517028808594,0.751990795135498,0.3331773281097412,0.320819228887558,292.98297119140625,297.1499938964844,293.1499938964844,0.5140928030014038,-6534.62255859375,304.1443176269531,0.8805970549583435,0.5439005494117737,0.3828139007091522,292.9689636230469,297.1499938964844,293.1499938964844,0.6369733810424805,-10443.93359375,304.1443176269531,0.9352381825447084,0.6438534259796143,0.6118314266204834,293.0860900878906,297.1499938964844,293.1499938964844,0.0625553801655769,-8094.1318359375,304.1493225097656,0.4946387708187103,0.0991521030664444,0.4740057289600372,290.0209655761719,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0895080566406,290.0228576660156,1.0,0.5368195176124573,0.5680140256881714,0.5680140256881714,1.0,1.0,-2.517389297485352,1.0046963691711426,1.5126928091049194,0.4375078380107879,0.0,0.0,1.0,193.8343811035156,202.0,61.171043395996094,-27646.486328125,1738.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1804504394531,308.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.646748960018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.0006563679780811,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460380,293.1416015625,297.1499938964844,293.1499938964844,0.4010352790355682,-5957.36279296875,304.1654968261719,0.750403881072998,0.3340772092342376,0.3059583604335785,293.0747985839844,297.1499938964844,293.1499938964844,0.277389258146286,-5461.09716796875,304.1529846191406,0.7491520047187805,0.332643985748291,0.3205126523971557,292.99774169921875,297.1499938964844,293.1499938964844,0.5143311023712158,-6536.23046875,304.14581298828125,0.8781327605247498,0.5451354384422302,0.3838076293468475,292.9844665527344,297.1499938964844,293.1499938964844,0.6371791958808899,-10445.5986328125,304.1458435058594,0.9322212338447572,0.6452968716621399,0.6133641004562378,293.0943298339844,297.1499938964844,293.1499938964844,0.062453418970108,-8082.95166015625,304.14971923828125,0.4929233491420746,0.0991033613681793,0.4744992256164551,290.0555114746094,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0969543457031,290.0570983886719,1.0,0.539148211479187,0.5680442452430725,0.5680442452430725,1.0,1.0,-2.5188002586364746,1.0053462982177734,1.5134539604187012,0.4379090666770935,0.0,0.0,1.0,197.22235107421875,205.0,51.25729370117188,-27733.1015625,1754.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.259765625,308.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6496777534484863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006593403522856,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1416015625,297.1499938964844,293.1499938964844,0.4010352790355682,-5957.36279296875,304.1654968261719,0.750403881072998,0.3340772092342376,0.3059583604335785,293.0747985839844,297.1499938964844,293.1499938964844,0.277389258146286,-5461.09716796875,304.1529846191406,0.7491520047187805,0.332643985748291,0.3205126523971557,292.99774169921875,297.1499938964844,293.1499938964844,0.5143311023712158,-6536.23046875,304.14581298828125,0.8781327605247498,0.5451354384422302,0.3838076293468475,292.9844665527344,297.1499938964844,293.1499938964844,0.6371791958808899,-10445.5986328125,304.1458435058594,0.9322212338447572,0.6452968716621399,0.6133641004562378,293.0943298339844,297.1499938964844,293.1499938964844,0.062453418970108,-8082.95166015625,304.14971923828125,0.4929233491420746,0.0991033613681793,0.4744992256164551,290.0555114746094,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0969543457031,290.0570983886719,1.0,0.539148211479187,0.5680442452430725,0.5680442452430725,1.0,1.0,-2.5188002586364746,1.0053462982177734,1.5134539604187012,0.4379090666770935,0.0,0.0,1.0,197.22235107421875,205.0,51.25729370117188,-27733.1015625,1754.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.259765625,308.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6496777534484863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006593403522856,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1473388671875,297.1499938964844,293.1499938964844,0.3991295099258423,-5935.3623046875,304.1661376953125,0.7484694123268127,0.333051472902298,0.3051255643367767,293.0815124511719,297.1499938964844,293.1499938964844,0.2767535746097564,-5450.8046875,304.1535949707031,0.7476919293403625,0.3322774469852447,0.3202654123306274,293.0048217773437,297.1499938964844,293.1499938964844,0.5143851041793823,-6536.43017578125,304.146484375,0.8768811821937561,0.5456727147102356,0.3842464089393616,292.9918518066406,297.1499938964844,293.1499938964844,0.6372236609458923,-10445.7568359375,304.1465148925781,0.9306925535202026,0.645938515663147,0.6140554547309875,293.0981750488281,297.1499938964844,293.1499938964844,0.062383696436882,-8075.79638671875,304.14990234375,0.4920343458652496,0.0990523621439933,0.4746228456497192,290.0717468261719,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.1005859375,290.0733337402344,1.0,0.5402453541755676,0.568109393119812,0.568109393119812,1.0,1.0,-2.519009590148926,1.0055086612701416,1.5135009288787842,0.4380506873130798,0.0,0.0,1.0,198.90464782714844,205.0,48.59148788452149,-27772.45703125,1762.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3036193847656,308.6569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,32025.888671875,33120.0,0.0,0.0,0.6509734988212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177674293518,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006606553215533,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1529846191406,297.1499938964844,293.1499938964844,0.3968742787837982,-5909.04443359375,304.16729736328125,0.7465274333953857,0.3319789171218872,0.3042523562908172,293.088134765625,297.1499938964844,293.1499938964844,0.2758284211158752,-5435.7138671875,304.15460205078125,0.746206521987915,0.3318460583686828,0.3199582099914551,293.01171875,297.1499938964844,293.1499938964844,0.5139696598052979,-6531.625,304.1478576660156,0.8756194710731506,0.5461581945419312,0.3846507966518402,292.9990539550781,297.1499938964844,293.1499938964844,0.6367059946060181,-10438.1494140625,304.1481018066406,0.9291512370109558,0.6465244889259338,0.6146981716156006,293.1018371582031,297.1499938964844,293.1499938964844,0.0622412674129009,-8061.62451171875,304.1501770019531,0.4911272823810577,0.0989857241511344,0.4746753573417663,290.0979919433594,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.1041259765625,290.1000366210937,1.0,0.5413017272949219,0.5682089924812317,0.5682089924812317,1.0,1.0,-2.5189130306243896,1.0055750608444214,1.5133379697799685,0.4381598830223083,0.0,0.0,1.0,200.5806579589844,208.0,59.62586212158203,-27850.240234375,1769.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3424072265625,308.7088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3125,33120.0,0.0,0.0,0.6522390842437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.83188796043396,-2.771343497443013e-05,0.0,0.000661939731799,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1638488769531,297.1499938964844,293.1499938964844,0.3926709592342376,-5860.44775390625,304.1685485839844,0.7426155805587769,0.3297000229358673,0.3023815751075744,293.10107421875,297.1499938964844,293.1499938964844,0.2741761207580566,-5409.1630859375,304.15582275390625,0.74315345287323,0.3307870328426361,0.3191570937633514,293.02490234375,297.1499938964844,293.1499938964844,0.5136616826057434,-6527.96484375,304.1490783691406,0.873063325881958,0.5469878911972046,0.3853554129600525,293.0129089355469,297.1499938964844,293.1499938964844,0.6363145709037781,-10432.44140625,304.1493835449219,0.9260267615318298,0.6475414037704468,0.6158297061920166,293.1087341308594,297.1499938964844,293.1499938964844,0.0620209425687789,-8040.18017578125,304.1504821777344,0.4892578423023224,0.0988080203533172,0.4745762348175049,290.1327514648437,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1111145019531,290.1344299316406,1.0,0.543292760848999,0.568518340587616,0.568518340587616,1.0,1.0,-2.5177907943725586,1.0054223537445068,1.5123685598373413,0.4382840394973755,0.0,0.0,1.0,203.91539001464844,211.0,51.28743362426758,-27912.115234375,1782.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42645263671875,308.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6544636487960815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006641974323429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1638488769531,297.1499938964844,293.1499938964844,0.3926709592342376,-5860.44775390625,304.1685485839844,0.7426155805587769,0.3297000229358673,0.3023815751075744,293.10107421875,297.1499938964844,293.1499938964844,0.2741761207580566,-5409.1630859375,304.15582275390625,0.74315345287323,0.3307870328426361,0.3191570937633514,293.02490234375,297.1499938964844,293.1499938964844,0.5136616826057434,-6527.96484375,304.1490783691406,0.873063325881958,0.5469878911972046,0.3853554129600525,293.0129089355469,297.1499938964844,293.1499938964844,0.6363145709037781,-10432.44140625,304.1493835449219,0.9260267615318298,0.6475414037704468,0.6158297061920166,293.1087341308594,297.1499938964844,293.1499938964844,0.0620209425687789,-8040.18017578125,304.1504821777344,0.4892578423023224,0.0988080203533172,0.4745762348175049,290.1327514648437,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1111145019531,290.1344299316406,1.0,0.543292760848999,0.568518340587616,0.568518340587616,1.0,1.0,-2.5177907943725586,1.0054223537445068,1.5123685598373413,0.4382840394973755,0.0,0.0,1.0,203.91539001464844,211.0,51.28743362426758,-27912.115234375,1782.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42645263671875,308.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6544636487960815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006641974323429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.17413330078125,297.1499938964844,293.1499938964844,0.388227641582489,-5808.962890625,304.1697692871094,0.7386831045150757,0.3272594213485718,0.3003632724285126,293.1136474609375,297.1499938964844,293.1499938964844,0.272259384393692,-5378.4423828125,304.1570739746094,0.7400040626525879,0.3294753730297088,0.3181161880493164,293.0372619628906,297.1499938964844,293.1499938964844,0.5131182670593262,-6521.9755859375,304.1502990722656,0.8704866170883179,0.5476457476615906,0.3859397172927856,293.02593994140625,297.1499938964844,293.1499938964844,0.6356521248817444,-10423.2646484375,304.15069580078125,0.9228783845901488,0.6483684778213501,0.6167822480201721,293.1150207519531,297.1499938964844,293.1499938964844,0.0617497824132442,-8014.30810546875,304.1507568359375,0.4873226583003998,0.0985772907733917,0.4742325246334076,290.1678161621094,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1178894042969,290.1695861816406,1.0,0.545133113861084,0.5689800977706909,0.5689800977706909,1.0,1.0,-2.515549898147583,1.0049476623535156,1.5106021165847778,0.4383133053779602,0.0,0.0,1.0,207.2215881347656,214.0,49.880821228027344,-27972.189453125,1792.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5173034667969,308.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6562642455101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006660248036496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.17413330078125,297.1499938964844,293.1499938964844,0.388227641582489,-5808.962890625,304.1697692871094,0.7386831045150757,0.3272594213485718,0.3003632724285126,293.1136474609375,297.1499938964844,293.1499938964844,0.272259384393692,-5378.4423828125,304.1570739746094,0.7400040626525879,0.3294753730297088,0.3181161880493164,293.0372619628906,297.1499938964844,293.1499938964844,0.5131182670593262,-6521.9755859375,304.1502990722656,0.8704866170883179,0.5476457476615906,0.3859397172927856,293.02593994140625,297.1499938964844,293.1499938964844,0.6356521248817444,-10423.2646484375,304.15069580078125,0.9228783845901488,0.6483684778213501,0.6167822480201721,293.1150207519531,297.1499938964844,293.1499938964844,0.0617497824132442,-8014.30810546875,304.1507568359375,0.4873226583003998,0.0985772907733917,0.4742325246334076,290.1678161621094,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1178894042969,290.1695861816406,1.0,0.545133113861084,0.5689800977706909,0.5689800977706909,1.0,1.0,-2.515549898147583,1.0049476623535156,1.5106021165847778,0.4383133053779602,0.0,0.0,1.0,207.2215881347656,214.0,49.880821228027344,-27972.189453125,1792.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5173034667969,308.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6562642455101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006660248036496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1849060058594,297.1499938964844,293.1499938964844,0.3833611309528351,-5752.29345703125,304.1712951660156,0.7345561385154724,0.3244649171829223,0.2981052100658417,293.1268615722656,297.1499938964844,293.1499938964844,0.2699455618858337,-5341.3564453125,304.1585998535156,0.7365918755531311,0.3277207612991333,0.3167399168014526,293.0496826171875,297.1499938964844,293.1499938964844,0.5121870636940002,-6512.0224609375,304.1517639160156,0.8677278757095337,0.5479874610900879,0.3863494098186493,293.0390319824219,297.1499938964844,293.1499938964844,0.6345453262329102,-10408.20703125,304.1523132324219,0.9195225834846495,0.6488574743270874,0.6174801588058472,293.12158203125,297.1499938964844,293.1499938964844,0.0613429434597492,-7976.47021484375,304.1512145996094,0.4850882887840271,0.0981333404779434,0.4732513129711151,290.2052001953125,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.12548828125,290.2071228027344,1.0,0.5467945337295532,0.5696467161178589,0.5696467161178589,1.0,1.0,-2.511337995529175,1.0038220882415771,1.5075160264968872,0.4381305873394012,0.0,0.0,1.0,210.6129608154297,217.0,52.17467498779297,-28020.59375,1801.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6105041503906,308.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6576767563819885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006674582837149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1849060058594,297.1499938964844,293.1499938964844,0.3833611309528351,-5752.29345703125,304.1712951660156,0.7345561385154724,0.3244649171829223,0.2981052100658417,293.1268615722656,297.1499938964844,293.1499938964844,0.2699455618858337,-5341.3564453125,304.1585998535156,0.7365918755531311,0.3277207612991333,0.3167399168014526,293.0496826171875,297.1499938964844,293.1499938964844,0.5121870636940002,-6512.0224609375,304.1517639160156,0.8677278757095337,0.5479874610900879,0.3863494098186493,293.0390319824219,297.1499938964844,293.1499938964844,0.6345453262329102,-10408.20703125,304.1523132324219,0.9195225834846495,0.6488574743270874,0.6174801588058472,293.12158203125,297.1499938964844,293.1499938964844,0.0613429434597492,-7976.47021484375,304.1512145996094,0.4850882887840271,0.0981333404779434,0.4732513129711151,290.2052001953125,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.12548828125,290.2071228027344,1.0,0.5467945337295532,0.5696467161178589,0.5696467161178589,1.0,1.0,-2.511337995529175,1.0038220882415771,1.5075160264968872,0.4381305873394012,0.0,0.0,1.0,210.6129608154297,217.0,52.17467498779297,-28020.59375,1801.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6105041503906,308.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6576767563819885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006674582837149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1964111328125,297.1499938964844,293.1499938964844,0.3777546882629394,-5686.56396484375,304.1735534667969,0.7300341129302979,0.3212481141090393,0.2954529821872711,293.1411437988281,297.1499938964844,293.1499938964844,0.2669762670993805,-5293.68896484375,304.1606750488281,0.7327054142951965,0.3254078030586242,0.3148356974124908,293.0621643066406,297.1499938964844,293.1499938964844,0.5106394290924072,-6495.71630859375,304.1537475585937,0.8646504878997803,0.5479962825775146,0.3865177929401397,293.0522766113281,297.1499938964844,293.1499938964844,0.6327217817306519,-10383.58984375,304.15460205078125,0.9158097505569458,0.6489801406860352,0.6178228259086609,293.128662109375,297.1499938964844,293.1499938964844,0.0606660991907119,-7914.8740234375,304.15191650390625,0.4822311103343963,0.0974202007055282,0.4710233509540558,290.24786376953125,291.1499938964844,258.1800537109375,256.8969116210937,279.1580505371094,293.1342468261719,290.2500915527344,1.0,0.5481780171394348,0.5705686807632446,0.5705686807632446,1.0,1.0,-2.503803253173828,1.0015026330947876,1.502300500869751,0.4374657273292541,0.0,0.0,1.0,214.16241455078125,220.0,58.26749038696289,-28048.775390625,1805.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7066955566406,309.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586780548095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684744730591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1964111328125,297.1499938964844,293.1499938964844,0.3777546882629394,-5686.56396484375,304.1735534667969,0.7300341129302979,0.3212481141090393,0.2954529821872711,293.1411437988281,297.1499938964844,293.1499938964844,0.2669762670993805,-5293.68896484375,304.1606750488281,0.7327054142951965,0.3254078030586242,0.3148356974124908,293.0621643066406,297.1499938964844,293.1499938964844,0.5106394290924072,-6495.71630859375,304.1537475585937,0.8646504878997803,0.5479962825775146,0.3865177929401397,293.0522766113281,297.1499938964844,293.1499938964844,0.6327217817306519,-10383.58984375,304.15460205078125,0.9158097505569458,0.6489801406860352,0.6178228259086609,293.128662109375,297.1499938964844,293.1499938964844,0.0606660991907119,-7914.8740234375,304.15191650390625,0.4822311103343963,0.0974202007055282,0.4710233509540558,290.24786376953125,291.1499938964844,258.1800537109375,256.8969116210937,279.1580505371094,293.1342468261719,290.2500915527344,1.0,0.5481780171394348,0.5705686807632446,0.5705686807632446,1.0,1.0,-2.503803253173828,1.0015026330947876,1.502300500869751,0.4374657273292541,0.0,0.0,1.0,214.16241455078125,220.0,58.26749038696289,-28048.775390625,1805.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7066955566406,309.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586780548095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684744730591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.2020263671875,297.1499938964844,293.1499938964844,0.3747530877590179,-5651.28515625,304.1747131347656,0.7277083396911621,0.3195540010929107,0.294032484292984,293.1483764648437,297.1499938964844,293.1499938964844,0.2652848660945892,-5266.521484375,304.16180419921875,0.7306603789329529,0.3240987360477447,0.3137242794036865,293.0682373046875,297.1499938964844,293.1499938964844,0.5096666812896729,-6485.546875,304.15484619140625,0.8630768060684204,0.5479121208190918,0.3865357041358948,293.05877685546875,297.1499938964844,293.1499938964844,0.6315709352493286,-10368.158203125,304.1558532714844,0.9139253497123718,0.6489406228065491,0.6178929209709167,293.1321716308594,297.1499938964844,293.1499938964844,0.0602529495954513,-7877.5546875,304.15234375,0.4806407392024994,0.0969987288117408,0.4695824682712555,290.271240234375,291.1499938964844,258.19000244140625,256.90350341796875,279.1591491699219,293.13873291015625,290.2735595703125,1.0,0.5487686991691589,0.5711108446121216,0.5711108446121216,1.0,1.0,-2.499136686325073,1.0000317096710205,1.4991049766540527,0.437008798122406,0.0,0.0,1.0,215.9349975585937,220.0,61.67164611816406,-28057.70703125,1806.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7560119628906,309.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6590203046798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006688217981718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2074890136719,297.1499938964844,293.1499938964844,0.3716663718223572,-5614.96826171875,304.17584228515625,0.7253664135932922,0.317824512720108,0.2925750911235809,293.155517578125,297.1499938964844,293.1499938964844,0.2634893953800201,-5237.67529296875,304.1629333496094,0.728577733039856,0.3227153718471527,0.3125341534614563,293.0741882324219,297.1499938964844,293.1499938964844,0.5085833072662354,-6474.27197265625,304.1559143066406,0.8615046143531799,0.5477796196937561,0.3865180313587188,293.0651550292969,297.1499938964844,293.1499938964844,0.630285382270813,-10350.9970703125,304.1571044921875,0.9120554327964784,0.6488455533981323,0.6179078817367554,293.1356201171875,297.1499938964844,293.1499938964844,0.0598027594387531,-7837.04541015625,304.1527099609375,0.4789635837078094,0.0965454503893852,0.4679835140705108,290.2956848144531,291.1499938964844,258.2008972167969,256.9110107421875,279.16021728515625,293.14324951171875,290.298095703125,1.0,0.5493003726005554,0.5716994404792786,0.5716994404792786,1.0,1.0,-2.494032144546509,0.9984148740768432,1.4956172704696655,0.4364958107471466,0.0,0.0,1.0,217.68983459472656,223.0,64.91075134277344,-28063.9921875,1806.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8057556152344,309.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6592604517936707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006690655718557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2178039550781,297.1499938964844,293.1499938964844,0.3652960360050201,-5539.8994140625,304.1778259277344,0.7206360697746277,0.3142753839492798,0.2895731329917907,293.1693725585937,297.1499938964844,293.1499938964844,0.259654551744461,-5176.03564453125,304.1650085449219,0.724330723285675,0.3197689652442932,0.3099686801433563,293.0856018066406,297.1499938964844,293.1499938964844,0.5061269402503967,-6448.853515625,304.1580505371094,0.8583860397338867,0.5473834276199341,0.3863869607448578,293.0774230957031,297.1499938964844,293.1499938964844,0.6273582577705383,-10312.1611328125,304.1596069335937,0.9083961844444276,0.6485038995742798,0.6177888512611389,293.14227294921875,297.1499938964844,293.1499938964844,0.0588106289505958,-7748.24853515625,304.1534729003906,0.4753426909446716,0.0955595523118972,0.4643937945365906,290.3472595214844,291.1499938964844,258.2252197265625,256.9286193847656,279.1620788574219,293.1521911621094,290.349853515625,1.0,0.5502058267593384,0.5730031132698059,0.5730031132698059,1.0,1.0,-2.482730865478516,0.9948240518569946,1.487906813621521,0.4353345334529876,0.0,0.0,1.0,221.13536071777344,226.0,70.3947982788086,-28069.0078125,1805.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054260253906,309.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6594394445419312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006692471797578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2178039550781,297.1499938964844,293.1499938964844,0.3652960360050201,-5539.8994140625,304.1778259277344,0.7206360697746277,0.3142753839492798,0.2895731329917907,293.1693725585937,297.1499938964844,293.1499938964844,0.259654551744461,-5176.03564453125,304.1650085449219,0.724330723285675,0.3197689652442932,0.3099686801433563,293.0856018066406,297.1499938964844,293.1499938964844,0.5061269402503967,-6448.853515625,304.1580505371094,0.8583860397338867,0.5473834276199341,0.3863869607448578,293.0774230957031,297.1499938964844,293.1499938964844,0.6273582577705383,-10312.1611328125,304.1596069335937,0.9083961844444276,0.6485038995742798,0.6177888512611389,293.14227294921875,297.1499938964844,293.1499938964844,0.0588106289505958,-7748.24853515625,304.1534729003906,0.4753426909446716,0.0955595523118972,0.4643937945365906,290.3472595214844,291.1499938964844,258.2252197265625,256.9286193847656,279.1620788574219,293.1521911621094,290.349853515625,1.0,0.5502058267593384,0.5730031132698059,0.5730031132698059,1.0,1.0,-2.482730865478516,0.9948240518569946,1.487906813621521,0.4353345334529876,0.0,0.0,1.0,221.13536071777344,226.0,70.3947982788086,-28069.0078125,1805.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054260253906,309.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6594394445419312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006692471797578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.22735595703125,297.1499938964844,293.1499938964844,0.3587251901626587,-5462.27587890625,304.17950439453125,0.7157989740371704,0.3106191456317901,0.2864704430103302,293.1824951171875,297.1499938964844,293.1499938964844,0.255563884973526,-5110.21142578125,304.16680908203125,0.7199669480323792,0.3166122138500213,0.3071959316730499,293.09637451171875,297.1499938964844,293.1499938964844,0.5033507347106934,-6420.298828125,304.15997314453125,0.85531085729599,0.5468305945396423,0.3861427307128906,293.08905029296875,297.1499938964844,293.1499938964844,0.6240347027778625,-10268.365234375,304.16192626953125,0.9048745036125184,0.6479805707931519,0.6174929141998291,293.14849853515625,297.1499938964844,293.1499938964844,0.0577232204377651,-7651.576171875,304.15411376953125,0.4713165760040283,0.09448953717947,0.4603918790817261,290.40142822265625,291.1499938964844,258.2528381347656,256.9494934082031,279.1636962890625,293.1609191894531,290.40411376953125,1.0,0.5509327054023743,0.5744580626487732,0.5744580626487732,1.0,1.0,-2.4702157974243164,0.9908393025398254,1.4793765544891355,0.4340228736400604,0.0,0.0,1.0,224.5013122558593,229.0,74.36116027832031,-28063.814453125,1801.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,309.341796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6608375906944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706661079078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22735595703125,297.1499938964844,293.1499938964844,0.3587251901626587,-5462.27587890625,304.17950439453125,0.7157989740371704,0.3106191456317901,0.2864704430103302,293.1824951171875,297.1499938964844,293.1499938964844,0.255563884973526,-5110.21142578125,304.16680908203125,0.7199669480323792,0.3166122138500213,0.3071959316730499,293.09637451171875,297.1499938964844,293.1499938964844,0.5033507347106934,-6420.298828125,304.15997314453125,0.85531085729599,0.5468305945396423,0.3861427307128906,293.08905029296875,297.1499938964844,293.1499938964844,0.6240347027778625,-10268.365234375,304.16192626953125,0.9048745036125184,0.6479805707931519,0.6174929141998291,293.14849853515625,297.1499938964844,293.1499938964844,0.0577232204377651,-7651.576171875,304.15411376953125,0.4713165760040283,0.09448953717947,0.4603918790817261,290.40142822265625,291.1499938964844,258.2528381347656,256.9494934082031,279.1636962890625,293.1609191894531,290.40411376953125,1.0,0.5509327054023743,0.5744580626487732,0.5744580626487732,1.0,1.0,-2.4702157974243164,0.9908393025398254,1.4793765544891355,0.4340228736400604,0.0,0.0,1.0,224.5013122558593,229.0,74.36116027832031,-28063.814453125,1801.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,309.341796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6608375906944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706661079078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2361755371094,297.1499938964844,293.1499938964844,0.3518997728824615,-5381.291015625,304.1810302734375,0.7107698321342468,0.3068663477897644,0.2832783162593841,293.1949462890625,297.1499938964844,293.1499938964844,0.251183271408081,-5039.501953125,304.1684875488281,0.715438187122345,0.313266396522522,0.3042402565479278,293.1064758300781,297.1499938964844,293.1499938964844,0.5001481175422668,-6387.40283203125,304.1619873046875,0.8522761464118958,0.5461363792419434,0.3857980966567993,293.1000671386719,297.1499938964844,293.1499938964844,0.6201838850975037,-10217.6953125,304.16436767578125,0.9015013575553894,0.64729243516922,0.6170394420623779,293.154296875,297.1499938964844,293.1499938964844,0.0565390922129154,-7546.7919921875,304.1547241210937,0.466776430606842,0.093352124094963,0.4560664892196655,290.4613647460937,291.1499938964844,258.283447265625,256.9733581542969,279.1651611328125,293.1694030761719,290.4644470214844,1.0,0.5515136122703552,0.5760489106178284,0.5760489106178284,1.0,1.0,-2.4566750526428223,0.986520290374756,1.4701546430587769,0.4325794875621795,0.0,0.0,1.0,227.80447387695312,232.0,82.05934143066406,-28068.5234375,1796.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,309.4602355957031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.66063392162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006704594707116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2361755371094,297.1499938964844,293.1499938964844,0.3518997728824615,-5381.291015625,304.1810302734375,0.7107698321342468,0.3068663477897644,0.2832783162593841,293.1949462890625,297.1499938964844,293.1499938964844,0.251183271408081,-5039.501953125,304.1684875488281,0.715438187122345,0.313266396522522,0.3042402565479278,293.1064758300781,297.1499938964844,293.1499938964844,0.5001481175422668,-6387.40283203125,304.1619873046875,0.8522761464118958,0.5461363792419434,0.3857980966567993,293.1000671386719,297.1499938964844,293.1499938964844,0.6201838850975037,-10217.6953125,304.16436767578125,0.9015013575553894,0.64729243516922,0.6170394420623779,293.154296875,297.1499938964844,293.1499938964844,0.0565390922129154,-7546.7919921875,304.1547241210937,0.466776430606842,0.093352124094963,0.4560664892196655,290.4613647460937,291.1499938964844,258.283447265625,256.9733581542969,279.1651611328125,293.1694030761719,290.4644470214844,1.0,0.5515136122703552,0.5760489106178284,0.5760489106178284,1.0,1.0,-2.4566750526428223,0.986520290374756,1.4701546430587769,0.4325794875621795,0.0,0.0,1.0,227.80447387695312,232.0,82.05934143066406,-28068.5234375,1796.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,309.4602355957031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.66063392162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006704594707116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2443542480469,297.1499938964844,293.1499938964844,0.3449184894561767,-5298.14111328125,304.18231201171875,0.705481767654419,0.3030245304107666,0.2800033092498779,293.2066955566406,297.1499938964844,293.1499938964844,0.2465942203998565,-4965.23095703125,304.16998291015625,0.7106636166572571,0.3097398579120636,0.3011108934879303,293.1159973144531,297.1499938964844,293.1499938964844,0.4966487884521484,-6351.57275390625,304.163818359375,0.8492728471755981,0.5453084707260132,0.3853582739830017,293.1104736328125,297.1499938964844,293.1499938964844,0.615959882736206,-10162.3310546875,304.1666259765625,0.8981683850288391,0.6464475989341736,0.6164354085922241,293.15966796875,297.1499938964844,293.1499938964844,0.0552849732339382,-7436.4755859375,304.1552429199219,0.4615844488143921,0.0921559408307075,0.4514642655849457,290.5242919921875,291.1499938964844,258.3168029785156,257.0000305175781,279.16650390625,293.1776428222656,290.5274353027344,1.0,0.5519693493843079,0.5777663588523865,0.5777663588523865,1.0,1.0,-2.4421982765197754,0.9818900227546692,1.460308074951172,0.4310076832771301,0.0,0.0,1.0,231.0605010986328,220.0,86.23915100097656,-28059.72265625,1789.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342224121094,309.5731506347656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.660036563873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698531797155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2443542480469,297.1499938964844,293.1499938964844,0.3449184894561767,-5298.14111328125,304.18231201171875,0.705481767654419,0.3030245304107666,0.2800033092498779,293.2066955566406,297.1499938964844,293.1499938964844,0.2465942203998565,-4965.23095703125,304.16998291015625,0.7106636166572571,0.3097398579120636,0.3011108934879303,293.1159973144531,297.1499938964844,293.1499938964844,0.4966487884521484,-6351.57275390625,304.163818359375,0.8492728471755981,0.5453084707260132,0.3853582739830017,293.1104736328125,297.1499938964844,293.1499938964844,0.615959882736206,-10162.3310546875,304.1666259765625,0.8981683850288391,0.6464475989341736,0.6164354085922241,293.15966796875,297.1499938964844,293.1499938964844,0.0552849732339382,-7436.4755859375,304.1552429199219,0.4615844488143921,0.0921559408307075,0.4514642655849457,290.5242919921875,291.1499938964844,258.3168029785156,257.0000305175781,279.16650390625,293.1776428222656,290.5274353027344,1.0,0.5519693493843079,0.5777663588523865,0.5777663588523865,1.0,1.0,-2.4421982765197754,0.9818900227546692,1.460308074951172,0.4310076832771301,0.0,0.0,1.0,231.0605010986328,220.0,86.23915100097656,-28059.72265625,1789.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342224121094,309.5731506347656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.660036563873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698531797155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.24810791015625,297.1499938964844,293.1499938964844,0.3412651121616363,-5254.4052734375,304.1830749511719,0.7042788863182068,0.3010908663272857,0.2782534658908844,293.2122802734375,297.1499938964844,293.1499938964844,0.2441478669643402,-4925.515625,304.1707763671875,0.709618866443634,0.3079249560832977,0.2993944883346557,293.1204528808594,297.1499938964844,293.1499938964844,0.4947130382061004,-6331.72509765625,304.1648254394531,0.8494360446929932,0.5448615550994873,0.385039210319519,293.1153869628906,297.1499938964844,293.1499938964844,0.6136354804039001,-10131.81640625,304.1678161621094,0.8983859419822693,0.6459829807281494,0.6159912943840027,293.162109375,297.1499938964844,293.1499938964844,0.0545538440346717,-7372.6484375,304.1556091308594,0.4602881371974945,0.0915507227182388,0.4486413300037384,290.5565185546875,291.1499938964844,258.3344421386719,257.0143127441406,279.1673278808594,293.1815795898437,290.5597839355469,1.0,0.5502573251724243,0.5786972641944885,0.5786972641944885,1.0,1.0,-2.433727979660034,0.9790809750556946,1.4546469449996948,0.4300165176391601,0.0,0.0,1.0,230.24009704589844,220.0,88.35474395751953,-28044.18359375,1773.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876281738281,309.6285705566406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6644003391265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006742819095961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2515563964844,297.1499938964844,293.1499938964844,0.3374289870262146,-5208.2490234375,304.1840515136719,0.7039214968681335,0.2991703450679779,0.276459127664566,293.2176208496094,297.1499938964844,293.1499938964844,0.241529032588005,-4882.81494140625,304.1717834472656,0.7093793749809265,0.3060896694660187,0.2976013422012329,293.12469482421875,297.1499938964844,293.1499938964844,0.4924893975257873,-6308.8046875,304.1661682128906,0.8505523204803467,0.5444058775901794,0.3846724331378937,293.1200561523437,297.1499938964844,293.1499938964844,0.6109632253646851,-10096.5107421875,304.1694641113281,0.8996812701225281,0.645500898361206,0.6154752969741821,293.16436767578125,297.1499938964844,293.1499938964844,0.0537493601441383,-7302.50537109375,304.15606689453125,0.459812194108963,0.0909569561481475,0.4455935359001159,290.5937194824219,291.1499938964844,258.3526611328125,257.0292053222656,279.16815185546875,293.18536376953125,290.597900390625,1.0,0.5478094220161438,0.5796659588813782,0.5796659588813782,1.0,1.0,-2.424696445465088,0.9760547280311584,1.448641657829285,0.4289063215255737,0.0,0.0,1.0,228.03131103515625,208.0,98.25432586669922,-28054.85546875,1752.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37744140625,309.7170715332031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6644166111946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006742983823642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
