time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2576904296875,297.1499938964844,293.1499938964844,0.3294161856174469,-5111.3408203125,304.18603515625,0.7047969698905945,0.2953535616397857,0.2728046774864197,293.2275695800781,297.1499938964844,293.1499938964844,0.2359394133090973,-4791.248046875,304.173828125,0.7104007601737976,0.3023585379123688,0.2938609719276428,293.13250732421875,297.1499938964844,293.1499938964844,0.487398087978363,-6256.24609375,304.16925048828125,0.8546066284179688,0.5434569716453552,0.3838435411453247,293.1288757324219,297.1499938964844,293.1499938964844,0.6048187613487244,-10015.19921875,304.1731872558594,0.9043157696723938,0.6444732546806335,0.6142898797988892,293.1682434082031,297.1499938964844,293.1499938964844,0.052017655223608,-7151.96435546875,304.15692138671875,0.4604465365409851,0.089805781841278,0.4392000436782837,290.68048095703125,291.1499938964844,258.3907470703125,257.0606689453125,279.1695861816406,293.1924133300781,290.6849365234375,1.0,0.5412849187850952,0.5816997289657593,0.5816997289657593,1.0,1.0,-2.405712366104126,0.96965754032135,1.436054825782776,0.4265210330486297,0.0,0.0,1.0,221.144760131836,196.0,114.97474670410156,-28062.052734375,1697.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507507324219,309.8894348144531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.663979709148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738549564033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2576904296875,297.1499938964844,293.1499938964844,0.3294161856174469,-5111.3408203125,304.18603515625,0.7047969698905945,0.2953535616397857,0.2728046774864197,293.2275695800781,297.1499938964844,293.1499938964844,0.2359394133090973,-4791.248046875,304.173828125,0.7104007601737976,0.3023585379123688,0.2938609719276428,293.13250732421875,297.1499938964844,293.1499938964844,0.487398087978363,-6256.24609375,304.16925048828125,0.8546066284179688,0.5434569716453552,0.3838435411453247,293.1288757324219,297.1499938964844,293.1499938964844,0.6048187613487244,-10015.19921875,304.1731872558594,0.9043157696723938,0.6444732546806335,0.6142898797988892,293.1682434082031,297.1499938964844,293.1499938964844,0.052017655223608,-7151.96435546875,304.15692138671875,0.4604465365409851,0.089805781841278,0.4392000436782837,290.68048095703125,291.1499938964844,258.3907470703125,257.0606689453125,279.1695861816406,293.1924133300781,290.6849365234375,1.0,0.5412849187850952,0.5816997289657593,0.5816997289657593,1.0,1.0,-2.405712366104126,0.96965754032135,1.436054825782776,0.4265210330486297,0.0,0.0,1.0,221.144760131836,196.0,114.97474670410156,-28062.052734375,1697.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507507324219,309.8894348144531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.663979709148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738549564033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.262939453125,297.1499938964844,293.1499938964844,0.3213352560997009,-5013.18994140625,304.1874694824219,0.7071683406829834,0.2915574014186859,0.2690945565700531,293.2366638183594,297.1499938964844,293.1499938964844,0.2302026897668838,-4696.9150390625,304.1754150390625,0.7127751708030701,0.2985465824604034,0.2899636626243591,293.1396179199219,297.1499938964844,293.1499938964844,0.4820291996002197,-6200.9912109375,304.1717529296875,0.8604623079299927,0.5424622297286987,0.3829224407672882,293.1369323730469,297.1499938964844,293.1499938964844,0.5983079075813293,-9929.3994140625,304.1763000488281,0.9112463593482972,0.64337158203125,0.6129514575004578,293.1714172363281,297.1499938964844,293.1499938964844,0.0502376183867454,-6998.33837890625,304.1575622558594,0.4626293480396271,0.0886953249573707,0.4326176643371582,290.7697448730469,291.1499938964844,258.4308166503906,257.0941772460937,279.1708068847656,293.1989440917969,290.7742614746094,1.0,0.5333274602890015,0.583844006061554,0.583844006061554,1.0,1.0,-2.385951280593872,0.962977945804596,1.422973394393921,0.4239964783191681,0.0,0.0,1.0,212.18814086914065,184.0,121.84546661376952,-28051.0234375,1634.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71075439453125,310.05084228515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6678110361099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067774328636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.262939453125,297.1499938964844,293.1499938964844,0.3213352560997009,-5013.18994140625,304.1874694824219,0.7071683406829834,0.2915574014186859,0.2690945565700531,293.2366638183594,297.1499938964844,293.1499938964844,0.2302026897668838,-4696.9150390625,304.1754150390625,0.7127751708030701,0.2985465824604034,0.2899636626243591,293.1396179199219,297.1499938964844,293.1499938964844,0.4820291996002197,-6200.9912109375,304.1717529296875,0.8604623079299927,0.5424622297286987,0.3829224407672882,293.1369323730469,297.1499938964844,293.1499938964844,0.5983079075813293,-9929.3994140625,304.1763000488281,0.9112463593482972,0.64337158203125,0.6129514575004578,293.1714172363281,297.1499938964844,293.1499938964844,0.0502376183867454,-6998.33837890625,304.1575622558594,0.4626293480396271,0.0886953249573707,0.4326176643371582,290.7697448730469,291.1499938964844,258.4308166503906,257.0941772460937,279.1708068847656,293.1989440917969,290.7742614746094,1.0,0.5333274602890015,0.583844006061554,0.583844006061554,1.0,1.0,-2.385951280593872,0.962977945804596,1.422973394393921,0.4239964783191681,0.0,0.0,1.0,212.18814086914065,184.0,121.84546661376952,-28051.0234375,1634.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71075439453125,310.05084228515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6678110361099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067774328636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2675170898437,297.1499938964844,293.1499938964844,0.3130080103874206,-4911.28662109375,304.1888732910156,0.710571825504303,0.2877689599990845,0.2653512060642242,293.2450561523437,297.1499938964844,293.1499938964844,0.2241775095462799,-4597.16796875,304.177001953125,0.7160251140594482,0.2946484982967376,0.2859412729740143,293.14605712890625,297.1499938964844,293.1499938964844,0.4760542213916778,-6139.31005859375,304.17449951171875,0.8677066564559937,0.5414146184921265,0.3819338083267212,293.1443786621094,297.1499938964844,293.1499938964844,0.5910321474075317,-9833.240234375,304.1796569824219,0.9201227426528932,0.6421934366226196,0.6114990711212158,293.1741027832031,297.1499938964844,293.1499938964844,0.0483800694346427,-6838.5556640625,304.1581420898437,0.4658463895320892,0.0876118242740631,0.4259577095508575,290.870849609375,291.1499938964844,258.4725952148437,257.1295166015625,279.171875,293.205078125,290.87628173828125,1.0,0.5244783163070679,0.5860854983329773,0.5860854983329773,1.0,1.0,-2.365689277648926,0.9561195373535156,1.4095698595046997,0.4213783740997314,0.0,0.0,1.0,202.07400512695312,172.0,138.27081298828125,-28082.775390625,1566.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9299621582031,310.26593017578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6674129962921143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006773393834009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2675170898437,297.1499938964844,293.1499938964844,0.3130080103874206,-4911.28662109375,304.1888732910156,0.710571825504303,0.2877689599990845,0.2653512060642242,293.2450561523437,297.1499938964844,293.1499938964844,0.2241775095462799,-4597.16796875,304.177001953125,0.7160251140594482,0.2946484982967376,0.2859412729740143,293.14605712890625,297.1499938964844,293.1499938964844,0.4760542213916778,-6139.31005859375,304.17449951171875,0.8677066564559937,0.5414146184921265,0.3819338083267212,293.1443786621094,297.1499938964844,293.1499938964844,0.5910321474075317,-9833.240234375,304.1796569824219,0.9201227426528932,0.6421934366226196,0.6114990711212158,293.1741027832031,297.1499938964844,293.1499938964844,0.0483800694346427,-6838.5556640625,304.1581420898437,0.4658463895320892,0.0876118242740631,0.4259577095508575,290.870849609375,291.1499938964844,258.4725952148437,257.1295166015625,279.171875,293.205078125,290.87628173828125,1.0,0.5244783163070679,0.5860854983329773,0.5860854983329773,1.0,1.0,-2.365689277648926,0.9561195373535156,1.4095698595046997,0.4213783740997314,0.0,0.0,1.0,202.07400512695312,172.0,138.27081298828125,-28082.775390625,1566.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9299621582031,310.26593017578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6674129962921143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006773393834009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2715148925781,297.1499938964844,293.1499938964844,0.3046495318412781,-4808.40771484375,304.1898193359375,0.7146692276000977,0.2839822471141815,0.2615852952003479,293.2528381347656,297.1499938964844,293.1499938964844,0.2180427461862564,-4495.06640625,304.1781921386719,0.7199140191078186,0.2906593680381775,0.2818078100681305,293.1520080566406,297.1499938964844,293.1499938964844,0.4697945713996887,-6074.7275390625,304.1767272949219,0.8761494159698486,0.5403053760528564,0.3808836936950683,293.1512756347656,297.1499938964844,293.1499938964844,0.583378791809082,-9732.2431640625,304.1824951171875,0.930549383163452,0.640931248664856,0.6099418997764587,293.1763610839844,297.1499938964844,293.1499938964844,0.0464990101754665,-6677.541015625,304.1585693359375,0.4696096777915954,0.086542934179306,0.4192568659782409,290.9765625,291.1499938964844,258.51580810546875,257.1664123535156,279.1728210449219,293.2109069824219,290.98199462890625,1.0,0.5150318145751953,0.588417112827301,0.588417112827301,1.0,1.0,-2.345017910003662,0.9491109251976012,1.3959070444107056,0.4186767637729645,0.0,0.0,1.0,191.3151092529297,160.0,144.46652221679688,-28090.6328125,1496.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1270446777344,310.46197509765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6663920283317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006763031706213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2715148925781,297.1499938964844,293.1499938964844,0.3046495318412781,-4808.40771484375,304.1898193359375,0.7146692276000977,0.2839822471141815,0.2615852952003479,293.2528381347656,297.1499938964844,293.1499938964844,0.2180427461862564,-4495.06640625,304.1781921386719,0.7199140191078186,0.2906593680381775,0.2818078100681305,293.1520080566406,297.1499938964844,293.1499938964844,0.4697945713996887,-6074.7275390625,304.1767272949219,0.8761494159698486,0.5403053760528564,0.3808836936950683,293.1512756347656,297.1499938964844,293.1499938964844,0.583378791809082,-9732.2431640625,304.1824951171875,0.930549383163452,0.640931248664856,0.6099418997764587,293.1763610839844,297.1499938964844,293.1499938964844,0.0464990101754665,-6677.541015625,304.1585693359375,0.4696096777915954,0.086542934179306,0.4192568659782409,290.9765625,291.1499938964844,258.51580810546875,257.1664123535156,279.1728210449219,293.2109069824219,290.98199462890625,1.0,0.5150318145751953,0.588417112827301,0.588417112827301,1.0,1.0,-2.345017910003662,0.9491109251976012,1.3959070444107056,0.4186767637729645,0.0,0.0,1.0,191.3151092529297,160.0,144.46652221679688,-28090.6328125,1496.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1270446777344,310.46197509765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6663920283317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006763031706213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2732849121094,297.1499938964844,293.1499938964844,0.3005270361900329,-4757.4716796875,304.1900634765625,0.7169382572174072,0.282090812921524,0.2596982717514038,293.25653076171875,297.1499938964844,293.1499938964844,0.2149889022111892,-4444.0634765625,304.1786193847656,0.7220696806907654,0.2886315882205963,0.2797036468982696,293.1548156738281,297.1499938964844,293.1499938964844,0.4666691422462463,-6042.5234375,304.17755126953125,0.8807993531227112,0.5397308468818665,0.3803400099277496,293.154541015625,297.1499938964844,293.1499938964844,0.5795473456382751,-9681.7900390625,304.1835327148437,0.9362272024154664,0.6402733325958252,0.6091312766075134,293.1773376464844,297.1499938964844,293.1499938964844,0.0455649085342884,-6597.92236328125,304.15869140625,0.4716240465641022,0.0860111862421035,0.415894865989685,291.0285339355469,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2137145996094,291.03387451171875,1.0,0.5101407766342163,0.5896140933036804,0.5896140933036804,1.0,1.0,-2.3345580101013184,0.9455593228340148,1.3889986276626587,0.4172976911067962,0.0,0.0,1.0,185.7907867431641,160.0,144.51173400878906,-28085.802734375,1461.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2169494628906,310.552490234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6704804301261902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006804523873142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.27496337890625,297.1499938964844,293.1499938964844,0.2963671684265136,-4705.83740234375,304.1903686523437,0.7193476557731628,0.2802007794380188,0.2578102350234985,293.26007080078125,297.1499938964844,293.1499938964844,0.2118837386369705,-4391.98974609375,304.1790771484375,0.7243633270263672,0.2865833044052124,0.2775776982307434,293.1575012207031,297.1499938964844,293.1499938964844,0.4634170234203338,-6008.9072265625,304.178466796875,0.885729968547821,0.5391433835029602,0.3797861337661743,293.1576843261719,297.1499938964844,293.1499938964844,0.5755564570426941,-9629.0634765625,304.1847229003906,0.9421494603157043,0.6395984888076782,0.6083031296730042,293.17828369140625,297.1499938964844,293.1499938964844,0.0446171797811985,-6517.15185546875,304.1588439941406,0.4737050235271454,0.0854801759123802,0.4125270545482635,291.0830993652344,291.1499938964844,258.56024169921875,257.20465087890625,279.1736755371094,293.2164611816406,291.0892333984375,1.0,0.5051601529121399,0.590830385684967,0.590830385684967,1.0,1.0,-2.3240301609039307,0.94198077917099,1.3820494413375854,0.4159014821052551,0.0,0.0,1.0,180.2076110839844,148.0,150.6015625,-28105.814453125,1426.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3386535644531,310.6716613769531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6702078580856323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801757263019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2779541015625,297.1499938964844,293.1499938964844,0.2879830002784729,-4601.14013671875,304.1908569335937,0.724625289440155,0.2764246165752411,0.2540324032306671,293.266845703125,297.1499938964844,293.1499938964844,0.2055596262216568,-4285.34423828125,304.1799011230469,0.7294024229049683,0.2824231088161468,0.2732599973678589,293.1625671386719,297.1499938964844,293.1499938964844,0.456592708826065,-5938.173828125,304.1803283691406,0.8964579701423645,0.5379201173782349,0.3786424696445465,293.1636962890625,297.1499938964844,293.1499938964844,0.5671661496162415,-9517.923828125,304.1871032714844,0.9545602798461914,0.6381862759590149,0.6065852642059326,293.17999267578125,297.1499938964844,293.1499938964844,0.0426934659481048,-6353.2373046875,304.1590881347656,0.4780618250370025,0.0844183787703514,0.4057721197605133,291.19989013671875,291.1499938964844,258.6056213378906,257.2439880371094,279.17449951171875,293.2217712402344,291.2059326171875,1.0,0.4949514865875244,0.5933204293251038,0.5933204293251038,1.0,1.0,-2.3027536869049072,0.9347322583198548,1.3680214881896973,0.4130524098873138,0.0,0.0,0.990492582321167,168.91400146484375,136.0,158.49185180664062,-28123.02734375,1356.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5629577636719,310.892333984375,278.1499938964844,0.0,18000.0,314.75,32617.71875,36000.0,0.0,0.0,0.669148325920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8311632871627808,1.831191062927246,-2.77385061053792e-05,0.0,0.0006791005143895,0.0,0.0,683.4815063476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2779541015625,297.1499938964844,293.1499938964844,0.2879830002784729,-4601.14013671875,304.1908569335937,0.724625289440155,0.2764246165752411,0.2540324032306671,293.266845703125,297.1499938964844,293.1499938964844,0.2055596262216568,-4285.34423828125,304.1799011230469,0.7294024229049683,0.2824231088161468,0.2732599973678589,293.1625671386719,297.1499938964844,293.1499938964844,0.456592708826065,-5938.173828125,304.1803283691406,0.8964579701423645,0.5379201173782349,0.3786424696445465,293.1636962890625,297.1499938964844,293.1499938964844,0.5671661496162415,-9517.923828125,304.1871032714844,0.9545602798461914,0.6381862759590149,0.6065852642059326,293.17999267578125,297.1499938964844,293.1499938964844,0.0426934659481048,-6353.2373046875,304.1590881347656,0.4780618250370025,0.0844183787703514,0.4057721197605133,291.19989013671875,291.1499938964844,258.6056213378906,257.2439880371094,279.17449951171875,293.2217712402344,291.2059326171875,1.0,0.4949514865875244,0.5933204293251038,0.5933204293251038,1.0,1.0,-2.3027536869049072,0.9347322583198548,1.3680214881896973,0.4130524098873138,0.0,0.0,0.990492582321167,168.91400146484375,136.0,158.49185180664062,-28123.02734375,1356.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5629577636719,310.892333984375,278.1499938964844,0.0,18000.0,314.75,32617.71875,36000.0,0.0,0.0,0.669148325920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8311632871627808,1.831191062927246,-2.77385061053792e-05,0.0,0.0006791005143895,0.0,0.0,683.4815063476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.280517578125,297.1499938964844,293.1499938964844,0.2798759043216705,-4499.36767578125,304.19073486328125,0.7306244969367981,0.2726633846759796,0.2502613365650177,293.27313232421875,297.1499938964844,293.1499938964844,0.199378564953804,-4180.5986328125,304.18023681640625,0.7351484894752502,0.2781867682933807,0.2688638567924499,293.16729736328125,297.1499938964844,293.1499938964844,0.4499671459197998,-5869.5966796875,304.1812438964844,0.9085980653762816,0.5366455912590027,0.3774576485157013,293.1692810058594,297.1499938964844,293.1499938964844,0.5589963793754578,-9409.9716796875,304.1883239746094,0.9674474000930786,0.6367073655128479,0.6047963500022888,293.1814880371094,297.1499938964844,293.1499938964844,0.0408177524805069,-6193.85498046875,304.1591796875,0.482718288898468,0.0833548828959465,0.3989932537078857,291.3104248046875,291.1499938964844,258.6517028808594,257.2841796875,279.1752319335937,293.2268371582031,291.3160705566406,1.0,0.4844503104686737,0.5958807468414307,0.5958807468414307,1.0,1.0,-2.281227827072144,0.9273731708526612,1.3538546562194824,0.4101306200027466,0.0,0.0,0.9616227746009828,157.52073669433594,124.0,154.0406494140625,-28103.1171875,1286.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7623291015625,311.0862121582031,278.1499938964844,0.0,18000.0,315.2300109863281,33687.359375,36000.0,0.0,0.0,0.6722953915596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8271106481552124,1.8271385431289675,-2.789037534967065e-05,0.0,0.0006822943687438,0.0,0.0,683.5000610351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.280517578125,297.1499938964844,293.1499938964844,0.2798759043216705,-4499.36767578125,304.19073486328125,0.7306244969367981,0.2726633846759796,0.2502613365650177,293.27313232421875,297.1499938964844,293.1499938964844,0.199378564953804,-4180.5986328125,304.18023681640625,0.7351484894752502,0.2781867682933807,0.2688638567924499,293.16729736328125,297.1499938964844,293.1499938964844,0.4499671459197998,-5869.5966796875,304.1812438964844,0.9085980653762816,0.5366455912590027,0.3774576485157013,293.1692810058594,297.1499938964844,293.1499938964844,0.5589963793754578,-9409.9716796875,304.1883239746094,0.9674474000930786,0.6367073655128479,0.6047963500022888,293.1814880371094,297.1499938964844,293.1499938964844,0.0408177524805069,-6193.85498046875,304.1591796875,0.482718288898468,0.0833548828959465,0.3989932537078857,291.3104248046875,291.1499938964844,258.6517028808594,257.2841796875,279.1752319335937,293.2268371582031,291.3160705566406,1.0,0.4844503104686737,0.5958807468414307,0.5958807468414307,1.0,1.0,-2.281227827072144,0.9273731708526612,1.3538546562194824,0.4101306200027466,0.0,0.0,0.9616227746009828,157.52073669433594,124.0,154.0406494140625,-28103.1171875,1286.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7623291015625,311.0862121582031,278.1499938964844,0.0,18000.0,315.2300109863281,33687.359375,36000.0,0.0,0.0,0.6722953915596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8271106481552124,1.8271385431289675,-2.789037534967065e-05,0.0,0.0006822943687438,0.0,0.0,683.5000610351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2826538085937,297.1499938964844,293.1499938964844,0.2718503475189209,-4397.79736328125,304.1905517578125,0.7375556826591492,0.2689235210418701,0.246506318449974,293.2789611816406,297.1499938964844,293.1499938964844,0.1931812763214111,-4074.800048828125,304.18048095703125,0.7417954802513123,0.2738822400569916,0.2643994390964508,293.1716613769531,297.1499938964844,293.1499938964844,0.4431919455528259,-5799.1650390625,304.18212890625,0.923381209373474,0.5353229641914368,0.3762388825416565,293.1744689941406,297.1499938964844,293.1499938964844,0.5506297945976257,-9298.9404296875,304.18951416015625,0.9804865121841432,0.6351668834686279,0.6029488444328308,293.18280029296875,297.1499938964844,293.1499938964844,0.0389441959559917,-6034.23583984375,304.15924072265625,0.4878062903881073,0.0822886452078819,0.3921932578086853,291.4241943359375,291.1499938964844,258.6982116699219,257.3249816894531,279.1759033203125,293.23162841796875,291.4303283691406,1.0,0.4736798703670501,0.5985042452812195,0.5985042452812195,1.0,1.0,-2.2595033645629883,0.9199160933494568,1.3395872116088867,0.4071412682533264,0.0,0.0,0.917590320110321,146.07679748535156,112.0,158.56675720214844,-28105.951171875,1217.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0155639648437,311.322509765625,278.1499938964844,0.0,18000.0,315.2300109863281,35852.3125,36000.0,0.0,0.0,0.6711218953132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818848729133606,1.8188769817352293,-2.8197060601087287e-05,0.0,0.0006811033817939,0.0,0.0,683.4754638671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2826538085937,297.1499938964844,293.1499938964844,0.2718503475189209,-4397.79736328125,304.1905517578125,0.7375556826591492,0.2689235210418701,0.246506318449974,293.2789611816406,297.1499938964844,293.1499938964844,0.1931812763214111,-4074.800048828125,304.18048095703125,0.7417954802513123,0.2738822400569916,0.2643994390964508,293.1716613769531,297.1499938964844,293.1499938964844,0.4431919455528259,-5799.1650390625,304.18212890625,0.923381209373474,0.5353229641914368,0.3762388825416565,293.1744689941406,297.1499938964844,293.1499938964844,0.5506297945976257,-9298.9404296875,304.18951416015625,0.9804865121841432,0.6351668834686279,0.6029488444328308,293.18280029296875,297.1499938964844,293.1499938964844,0.0389441959559917,-6034.23583984375,304.15924072265625,0.4878062903881073,0.0822886452078819,0.3921932578086853,291.4241943359375,291.1499938964844,258.6982116699219,257.3249816894531,279.1759033203125,293.23162841796875,291.4303283691406,1.0,0.4736798703670501,0.5985042452812195,0.5985042452812195,1.0,1.0,-2.2595033645629883,0.9199160933494568,1.3395872116088867,0.4071412682533264,0.0,0.0,0.917590320110321,146.07679748535156,112.0,158.56675720214844,-28105.951171875,1217.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0155639648437,311.322509765625,278.1499938964844,0.0,18000.0,315.2300109863281,35852.3125,36000.0,0.0,0.0,0.6711218953132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818848729133606,1.8188769817352293,-2.8197060601087287e-05,0.0,0.0006811033817939,0.0,0.0,683.4754638671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.28436279296875,297.1499938964844,293.1499938964844,0.2649659216403961,-4311.115234375,304.1883850097656,0.7457194924354553,0.2652145028114319,0.2427736073732376,293.2843933105469,297.1499938964844,293.1499938964844,0.18783038854599,-3983.824462890625,304.1791687011719,0.7496164441108704,0.2695179283618927,0.2598741948604584,293.1756286621094,297.1499938964844,293.1499938964844,0.4382152259349823,-5748.6923828125,304.17950439453125,0.940387487411499,0.5339703559875488,0.3749902546405792,293.17919921875,297.1499938964844,293.1499938964844,0.5444443821907043,-9219.2421875,304.1864013671875,0.9933463335037231,0.633587121963501,0.6010497212409973,293.1839904785156,297.1499938964844,293.1499938964844,0.0373280718922615,-5898.27978515625,304.1588439941406,0.4935570359230041,0.0812197402119636,0.3853756785392761,291.4925231933594,291.1499938964844,258.744873046875,257.3661804199219,279.1764831542969,293.236083984375,291.49371337890625,1.0,0.4626492857933044,0.6011829972267151,0.6011829972267151,1.0,1.0,-2.237613677978516,0.91236674785614,1.3252469301223757,0.4040852189064026,0.0,0.0,0.8661883473396301,134.61093139648438,100.0,94.86421966552734,-27843.205078125,1149.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2835998535156,311.4620361328125,278.1499938964844,0.0,18000.0,315.2300109863281,36988.609375,36000.0,0.0,0.0,0.668785572052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7405906915664673,1.7406173944473269,-2.676251097000204e-05,0.0,0.0006787323509342,0.0,0.0,613.8202514648438,0.0,0.0,0.0,0.96184241771698,4.0,0.0,1.0
462840,293.28436279296875,297.1499938964844,293.1499938964844,0.2649659216403961,-4311.115234375,304.1883850097656,0.7457194924354553,0.2652145028114319,0.2427736073732376,293.2843933105469,297.1499938964844,293.1499938964844,0.18783038854599,-3983.824462890625,304.1791687011719,0.7496164441108704,0.2695179283618927,0.2598741948604584,293.1756286621094,297.1499938964844,293.1499938964844,0.4382152259349823,-5748.6923828125,304.17950439453125,0.940387487411499,0.5339703559875488,0.3749902546405792,293.17919921875,297.1499938964844,293.1499938964844,0.5444443821907043,-9219.2421875,304.1864013671875,0.9933463335037231,0.633587121963501,0.6010497212409973,293.1839904785156,297.1499938964844,293.1499938964844,0.0373280718922615,-5898.27978515625,304.1588439941406,0.4935570359230041,0.0812197402119636,0.3853756785392761,291.4925231933594,291.1499938964844,258.744873046875,257.3661804199219,279.1764831542969,293.236083984375,291.49371337890625,1.0,0.4626492857933044,0.6011829972267151,0.6011829972267151,1.0,1.0,-2.237613677978516,0.91236674785614,1.3252469301223757,0.4040852189064026,0.0,0.0,0.8661883473396301,134.61093139648438,100.0,94.86421966552734,-27843.205078125,1149.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2835998535156,311.4620361328125,278.1499938964844,0.0,18000.0,315.2300109863281,36988.609375,36000.0,0.0,0.0,0.668785572052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7405906915664673,1.7406173944473269,-2.676251097000204e-05,0.0,0.0006787323509342,0.0,0.0,613.8202514648438,0.0,0.0,0.0,0.96184241771698,4.0,0.0,1.0
462900,293.2850341796875,297.1499938964844,293.1499938964844,0.2621643543243408,-4276.263671875,304.1864929199219,0.750281572341919,0.2633801102638244,0.2409260123968124,293.2868957519531,297.1499938964844,293.1499938964844,0.1856362521648407,-3946.92333984375,304.1778564453125,0.7539696097373962,0.2673202753067016,0.2575975656509399,293.1773376464844,297.1499938964844,293.1499938964844,0.4368368983268738,-5735.6201171875,304.1766662597656,0.9493264555931092,0.5333071947097778,0.3743730187416076,293.18115234375,297.1499938964844,293.1499938964844,0.5421850085258484,-9190.7841796875,304.1839599609375,0.9990000128746032,0.6328287720680237,0.5995392203330994,293.1845092773437,297.1499938964844,293.1499938964844,0.036665178835392,-5843.78759765625,304.1584167480469,0.4967113137245178,0.0806871578097343,0.3819818496704101,291.4981384277344,291.1499938964844,258.7681884765625,257.3868713378906,279.177001953125,293.2381591796875,291.4980773925781,1.0,0.4570160508155823,0.6025658249855042,0.6025658249855042,1.0,1.0,-2.226043701171875,0.9083012342453004,1.3177424669265747,0.402469128370285,0.0,0.0,0.8423570394515991,128.9529571533203,100.0,55.467166900634766,-27657.380859375,1115.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4467163085937,311.5279235839844,278.1499938964844,0.0,18000.0,314.75,37190.171875,36000.0,0.0,0.0,0.6620856523513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6859742403030396,1.685999870300293,-2.567164665379096e-05,0.0,0.000671932764817,0.0,0.0,566.4258422851562,0.0,0.0,0.0,0.9361382126808168,4.0,0.0,1.0
462960,293.2854919433594,297.1499938964844,293.1499938964844,0.2596026062965393,-4244.44287109375,304.1845397949219,0.753531813621521,0.2615827322006225,0.2391555607318878,293.2891540527344,297.1499938964844,293.1499938964844,0.1836031228303909,-3912.76220703125,304.1764831542969,0.7569580078125,0.2651439011096954,0.2553830444812774,293.17877197265625,297.1499938964844,293.1499938964844,0.4357902109622955,-5726.00634765625,304.1737060546875,0.9560165405273438,0.5326775312423706,0.3738138973712921,293.17840576171875,297.1499938964844,293.1499938964844,0.5314403176307678,-9039.5224609375,304.19744873046875,0.9990000128746032,0.6329689025878906,0.5890101790428162,293.184814453125,297.1499938964844,293.1499938964844,0.0360961854457855,-5797.26708984375,304.1579284667969,0.4989846050739288,0.080190509557724,0.3789377212524414,291.4974975585937,291.1499938964844,258.7914428710937,257.40753173828125,279.1801452636719,293.2393493652344,291.497314453125,1.0,0.4508996307849884,0.6043096780776978,0.6043096780776978,1.0,1.0,-2.204275369644165,0.8998628854751587,1.3044123649597168,0.3988171815872192,0.0,0.0,0.8192522525787354,124.39016723632812,103.0,29.52756690979004,-27355.708984375,1075.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.599609375,311.5828857421875,278.1499938964844,0.0,18000.0,314.75,37304.69921875,36000.0,0.0,0.0,0.6590144038200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6269006729125977,1.6269252300262451,-2.4509143258910623e-05,0.0,0.0006688158609904,0.0,0.0,517.8690185546875,0.0,0.0,0.0,0.9084739089012146,4.0,0.0,1.0
463020,293.2868957519531,297.1499938964844,293.1499938964844,0.255021184682846,-4187.6552734375,304.1806335449219,0.7557929754257202,0.2578652501106262,0.2357045710086822,293.29400634765625,297.1499938964844,293.1499938964844,0.1799163371324539,-3850.95849609375,304.1737976074219,0.7585741281509399,0.2606338858604431,0.2510153353214264,293.1820983886719,297.1499938964844,293.1499938964844,0.4345741271972656,-5715.94775390625,304.1678161621094,0.963047981262207,0.5312796831130981,0.3727562427520752,293.15777587890625,297.1499938964844,293.1499938964844,0.5171971321105957,-8845.5341796875,304.20465087890625,0.9990000128746032,0.6364112496376038,0.57517409324646,293.1858215332031,297.1499938964844,293.1499938964844,0.0351500660181045,-5720.9013671875,304.1568603515625,0.5006077885627747,0.0791036710143089,0.3734010756015777,291.47882080078125,291.1499938964844,258.83770751953125,257.44879150390625,279.18121337890625,293.2395324707031,291.4765319824219,1.0,0.4431907832622528,0.6075104475021362,0.6075104475021362,1.0,1.0,-2.1703410148620605,0.887151300907135,1.2831895351409912,0.3930608034133911,0.0,0.0,0.7761597037315369,119.10850524902344,106.0,-18.188949584960938,-26812.0078125,1020.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9879455566406,311.71942138671875,278.1499938964844,0.0,18000.0,314.75,37395.09375,36000.0,0.0,0.0,0.6509841680526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5002307891845703,1.5002528429031372,-2.2124189854366705e-05,0.0,0.0006606661481782,0.0,0.0,423.52642822265625,0.0,0.0,0.0,0.8499742150306702,4.0,0.0,1.0
463080,293.2868957519531,297.1499938964844,293.1499938964844,0.255021184682846,-4187.6552734375,304.1806335449219,0.7557929754257202,0.2578652501106262,0.2357045710086822,293.29400634765625,297.1499938964844,293.1499938964844,0.1799163371324539,-3850.95849609375,304.1737976074219,0.7585741281509399,0.2606338858604431,0.2510153353214264,293.1820983886719,297.1499938964844,293.1499938964844,0.4345741271972656,-5715.94775390625,304.1678161621094,0.963047981262207,0.5312796831130981,0.3727562427520752,293.15777587890625,297.1499938964844,293.1499938964844,0.5171971321105957,-8845.5341796875,304.20465087890625,0.9990000128746032,0.6364112496376038,0.57517409324646,293.1858215332031,297.1499938964844,293.1499938964844,0.0351500660181045,-5720.9013671875,304.1568603515625,0.5006077885627747,0.0791036710143089,0.3734010756015777,291.47882080078125,291.1499938964844,258.83770751953125,257.44879150390625,279.18121337890625,293.2395324707031,291.4765319824219,1.0,0.4431907832622528,0.6075104475021362,0.6075104475021362,1.0,1.0,-2.1703410148620605,0.887151300907135,1.2831895351409912,0.3930608034133911,0.0,0.0,0.7761597037315369,119.10850524902344,106.0,-18.188949584960938,-26812.0078125,1020.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9879455566406,311.71942138671875,278.1499938964844,0.0,18000.0,314.75,37395.09375,36000.0,0.0,0.0,0.6509841680526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5002307891845703,1.5002528429031372,-2.2124189854366705e-05,0.0,0.0006606661481782,0.0,0.0,423.52642822265625,0.0,0.0,0.0,0.8499742150306702,4.0,0.0,1.0
463140,293.2884826660156,297.1499938964844,293.1499938964844,0.2510621547698974,-4138.81396484375,304.17706298828125,0.7549776434898376,0.254074364900589,0.2322482615709304,293.2990417480469,297.1499938964844,293.1499938964844,0.1766488999128341,-3796.482666015625,304.1713256835937,0.7569864988327026,0.2559685409069061,0.2465728819370269,293.185546875,297.1499938964844,293.1499938964844,0.434551328420639,-5718.36376953125,304.16192626953125,0.965836763381958,0.5297640562057495,0.3716689348220825,293.13775634765625,297.1499938964844,293.1499938964844,0.5112807154655457,-8772.03125,304.196044921875,0.9990000128746032,0.6402896642684937,0.5686249136924744,293.1870422363281,297.1499938964844,293.1499938964844,0.0343455821275711,-5657.7294921875,304.1559143066406,0.4999988973140716,0.0779476165771484,0.3679015040397644,291.4308776855469,291.1499938964844,258.8833312988281,257.4897155761719,279.180419921875,293.2414245605469,291.4276123046875,1.0,0.4382072687149048,0.6105208992958069,0.6105208992958069,1.0,1.0,-2.145070791244507,0.8781123757362366,1.266958475112915,0.3891805410385132,0.0,0.0,0.7417356371879578,116.39036560058594,109.0,-55.75591278076172,-26350.4296875,985.7673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42724609375,311.87762451171875,278.1499938964844,0.0,18000.0,314.2699890136719,37229.55078125,36000.0,0.0,0.0,0.6359630823135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3832805156707764,1.383300542831421,-2.003894405788742e-05,0.0,0.0006454216782003,0.0,0.0,347.41748046875,0.0,0.0,0.0,0.7970338463783264,4.0,0.0,1.0
463200,293.2884826660156,297.1499938964844,293.1499938964844,0.2510621547698974,-4138.81396484375,304.17706298828125,0.7549776434898376,0.254074364900589,0.2322482615709304,293.2990417480469,297.1499938964844,293.1499938964844,0.1766488999128341,-3796.482666015625,304.1713256835937,0.7569864988327026,0.2559685409069061,0.2465728819370269,293.185546875,297.1499938964844,293.1499938964844,0.434551328420639,-5718.36376953125,304.16192626953125,0.965836763381958,0.5297640562057495,0.3716689348220825,293.13775634765625,297.1499938964844,293.1499938964844,0.5112807154655457,-8772.03125,304.196044921875,0.9990000128746032,0.6402896642684937,0.5686249136924744,293.1870422363281,297.1499938964844,293.1499938964844,0.0343455821275711,-5657.7294921875,304.1559143066406,0.4999988973140716,0.0779476165771484,0.3679015040397644,291.4308776855469,291.1499938964844,258.8833312988281,257.4897155761719,279.180419921875,293.2414245605469,291.4276123046875,1.0,0.4382072687149048,0.6105208992958069,0.6105208992958069,1.0,1.0,-2.145070791244507,0.8781123757362366,1.266958475112915,0.3891805410385132,0.0,0.0,0.7417356371879578,116.39036560058594,109.0,-55.75591278076172,-26350.4296875,985.7673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42724609375,311.87762451171875,278.1499938964844,0.0,18000.0,314.2699890136719,37229.55078125,36000.0,0.0,0.0,0.6359630823135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3832805156707764,1.383300542831421,-2.003894405788742e-05,0.0,0.0006454216782003,0.0,0.0,347.41748046875,0.0,0.0,0.0,0.7970338463783264,4.0,0.0,1.0
463260,293.2900085449219,297.1499938964844,293.1499938964844,0.2475236356258392,-4095.24072265625,304.1739501953125,0.7520720362663269,0.2502559423446655,0.2288166582584381,293.3039855957031,297.1499938964844,293.1499938964844,0.1736214309930801,-3746.112060546875,304.1692810058594,0.7531965374946594,0.2511882781982422,0.2420734018087387,293.18902587890625,297.1499938964844,293.1499938964844,0.4353196322917938,-5728.82177734375,304.1567077636719,0.9658290147781372,0.528160035610199,0.3705602288246155,293.1262512207031,297.1499938964844,293.1499938964844,0.5112270712852478,-8781.1865234375,304.1806945800781,0.9990000128746032,0.6429508328437805,0.5669422745704651,293.1883850097656,297.1499938964844,293.1499938964844,0.0336300283670425,-5602.82666015625,304.1551513671875,0.4978647530078888,0.07674041390419,0.3624541163444519,291.364501953125,291.1499938964844,258.9281005859375,257.53009033203125,279.17889404296875,293.2445373535156,291.36053466796875,1.0,0.4351726472377777,0.6133399605751038,0.6133399605751038,1.0,1.0,-2.125646114349365,0.8715054988861084,1.2541406154632568,0.3864822089672088,0.0,0.0,0.7173906564712524,115.33416748046876,112.0,-83.6236801147461,-25938.771484375,962.9751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7753601074219,311.976318359375,278.1499938964844,0.0,18000.0,314.2699890136719,36918.94140625,36000.0,0.0,0.0,0.6231381297111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291087985038757,1.2911064624786377,-1.8471484509063885e-05,0.0,0.0006324059795588,0.0,0.0,294.3544616699219,0.0,0.0,0.0,0.7560969591140747,4.0,0.0,1.0
463320,293.2900085449219,297.1499938964844,293.1499938964844,0.2475236356258392,-4095.24072265625,304.1739501953125,0.7520720362663269,0.2502559423446655,0.2288166582584381,293.3039855957031,297.1499938964844,293.1499938964844,0.1736214309930801,-3746.112060546875,304.1692810058594,0.7531965374946594,0.2511882781982422,0.2420734018087387,293.18902587890625,297.1499938964844,293.1499938964844,0.4353196322917938,-5728.82177734375,304.1567077636719,0.9658290147781372,0.528160035610199,0.3705602288246155,293.1262512207031,297.1499938964844,293.1499938964844,0.5112270712852478,-8781.1865234375,304.1806945800781,0.9990000128746032,0.6429508328437805,0.5669422745704651,293.1883850097656,297.1499938964844,293.1499938964844,0.0336300283670425,-5602.82666015625,304.1551513671875,0.4978647530078888,0.07674041390419,0.3624541163444519,291.364501953125,291.1499938964844,258.9281005859375,257.53009033203125,279.17889404296875,293.2445373535156,291.36053466796875,1.0,0.4351726472377777,0.6133399605751038,0.6133399605751038,1.0,1.0,-2.125646114349365,0.8715054988861084,1.2541406154632568,0.3864822089672088,0.0,0.0,0.7173906564712524,115.33416748046876,112.0,-83.6236801147461,-25938.771484375,962.9751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7753601074219,311.976318359375,278.1499938964844,0.0,18000.0,314.2699890136719,36918.94140625,36000.0,0.0,0.0,0.6231381297111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291087985038757,1.2911064624786377,-1.8471484509063885e-05,0.0,0.0006324059795588,0.0,0.0,294.3544616699219,0.0,0.0,0.0,0.7560969591140747,4.0,0.0,1.0
463380,293.29150390625,297.1499938964844,293.1499938964844,0.2439116388559341,-4050.099853515625,304.1720275878906,0.7476902008056641,0.2464091032743454,0.225403144955635,293.3088684082031,297.1499938964844,293.1499938964844,0.1704441756010055,-3692.604736328125,304.1681823730469,0.7478444576263428,0.2462982237339019,0.2375142127275467,293.1925048828125,297.1499938964844,293.1499938964844,0.4359304010868072,-5736.79931640625,304.15350341796875,0.9637746214866638,0.5264651775360107,0.3694215416908264,293.1249389648437,297.1499938964844,293.1499938964844,0.5148342251777649,-8839.92578125,304.1644592285156,0.9990000128746032,0.6438372135162354,0.568770706653595,293.1898803710937,297.1499938964844,293.1499938964844,0.0328650064766407,-5543.0244140625,304.1547241210937,0.4945766627788543,0.075461134314537,0.3569093942642212,291.3036804199219,291.1499938964844,258.9717712402344,257.56964111328125,279.1771545410156,293.247802734375,291.3003845214844,1.0,0.4335241615772247,0.6159692406654358,0.6159692406654358,1.0,1.0,-2.110236883163452,0.8665140271186829,1.243722915649414,0.3845522701740265,0.0,0.0,0.7010778784751892,115.45931243896484,115.0,-82.5442123413086,-25635.40625,948.6004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.047119140625,312.0597229003906,278.1499938964844,0.0,18000.0,314.2699890136719,36623.6953125,36000.0,0.0,0.0,0.6098241209983826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2279869318008425,1.2280044555664062,-1.7439455405110493e-05,0.0,0.0006188940024003,0.0,0.0,261.3893127441406,0.0,0.0,0.0,0.7283807992935181,4.0,0.0,1.0
463440,293.29150390625,297.1499938964844,293.1499938964844,0.2439116388559341,-4050.099853515625,304.1720275878906,0.7476902008056641,0.2464091032743454,0.225403144955635,293.3088684082031,297.1499938964844,293.1499938964844,0.1704441756010055,-3692.604736328125,304.1681823730469,0.7478444576263428,0.2462982237339019,0.2375142127275467,293.1925048828125,297.1499938964844,293.1499938964844,0.4359304010868072,-5736.79931640625,304.15350341796875,0.9637746214866638,0.5264651775360107,0.3694215416908264,293.1249389648437,297.1499938964844,293.1499938964844,0.5148342251777649,-8839.92578125,304.1644592285156,0.9990000128746032,0.6438372135162354,0.568770706653595,293.1898803710937,297.1499938964844,293.1499938964844,0.0328650064766407,-5543.0244140625,304.1547241210937,0.4945766627788543,0.075461134314537,0.3569093942642212,291.3036804199219,291.1499938964844,258.9717712402344,257.56964111328125,279.1771545410156,293.247802734375,291.3003845214844,1.0,0.4335241615772247,0.6159692406654358,0.6159692406654358,1.0,1.0,-2.110236883163452,0.8665140271186829,1.243722915649414,0.3845522701740265,0.0,0.0,0.7010778784751892,115.45931243896484,115.0,-82.5442123413086,-25635.40625,948.6004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.047119140625,312.0597229003906,278.1499938964844,0.0,18000.0,314.2699890136719,36623.6953125,36000.0,0.0,0.0,0.6098241209983826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2279869318008425,1.2280044555664062,-1.7439455405110493e-05,0.0,0.0006188940024003,0.0,0.0,261.3893127441406,0.0,0.0,0.0,0.7283807992935181,4.0,0.0,1.0
463500,293.2924194335937,297.1499938964844,293.1499938964844,0.2420176565647125,-4026.15234375,304.17144775390625,0.7450722455978394,0.2444356828927993,0.2236803770065307,293.3114624023437,297.1499938964844,293.1499938964844,0.1687585860490799,-3663.944580078125,304.1679382324219,0.7447171807289124,0.2437759041786193,0.2351909726858139,293.1942749023437,297.1499938964844,293.1499938964844,0.4360974729061126,-5739.0732421875,304.1525573730469,0.9621326327323914,0.5255785584449768,0.3688348531723022,293.1279602050781,297.1499938964844,293.1499938964844,0.5176657438278198,-8882.8427734375,304.1567077636719,0.9990000128746032,0.643564760684967,0.5707018375396729,293.19073486328125,297.1499938964844,293.1499938964844,0.0324495509266853,-5509.94970703125,304.15460205078125,0.4925761818885803,0.0747882425785064,0.3540530502796173,291.2770690917969,291.1499938964844,258.9931030273437,257.58905029296875,279.1763610839844,293.24957275390625,291.2740478515625,1.0,0.4330864250659942,0.6172277331352234,0.6172277331352234,1.0,1.0,-2.1035609245300293,0.864422082901001,1.2391388416290283,0.3837788999080658,0.0,0.0,0.6952894926071167,115.8620834350586,115.0,-78.01384735107422,-25508.171875,943.6721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1429138183594,312.0848388671875,278.1499938964844,0.0,18000.0,313.7900085449219,36503.1171875,36000.0,0.0,0.0,0.5984111428260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204917073249817,1.2049341201782229,-1.707135743345134e-05,0.0,0.0006073112599551,0.0,0.0,250.0014190673828,0.0,0.0,0.0,0.7183481454849243,4.0,0.0,1.0
463560,293.2935485839844,297.1499938964844,293.1499938964844,0.2400809228420257,-4001.5634765625,304.17108154296875,0.7422016859054565,0.2424099892377853,0.2219177633523941,293.31427001953125,297.1499938964844,293.1499938964844,0.1670254170894622,-3634.375732421875,304.1678161621094,0.7413222193717957,0.241178348660469,0.2328073233366012,293.1960754394531,297.1499938964844,293.1499938964844,0.4362740516662597,-5741.39892578125,304.1517639160156,0.960140585899353,0.524666428565979,0.3682349324226379,293.1331787109375,297.1499938964844,293.1499938964844,0.5211938619613647,-8934.998046875,304.1490478515625,0.9990000128746032,0.6428177952766418,0.5731909275054932,293.1916809082031,297.1499938964844,293.1499938964844,0.0320224687457084,-5475.81005859375,304.154541015625,0.4903645515441894,0.0740916952490806,0.3511249125003814,291.250244140625,291.1499938964844,259.0140686035156,257.6081848144531,279.1756896972656,293.2515869140625,291.2467346191406,1.0,0.4328470826148987,0.618462324142456,0.618462324142456,1.0,1.0,-2.097332715988159,0.862502932548523,1.2348297834396362,0.3830887377262115,0.0,0.0,0.6912630200386047,116.4507293701172,118.0,-78.3265609741211,-25368.80859375,939.8555908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.17193603515625,312.06500244140625,278.1499938964844,0.0,18000.0,313.7900085449219,36388.93359375,36000.0,0.0,0.0,0.5913795232772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187021255493164,1.1870380640029907,-1.6785597836133093e-05,0.0,0.0006001750007271,0.0,0.0,241.36773681640625,0.0,0.0,0.0,0.710625171661377,4.0,0.0,1.0
