time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.2958374023437,297.1499938964844,293.1499938964844,0.2360575795173645,-3950.097412109375,304.1707763671875,0.7359383702278137,0.2383071482181549,0.218327984213829,293.3200988769531,297.1499938964844,293.1499938964844,0.1633712649345398,-3571.598388671875,304.1679992675781,0.7339344620704651,0.2358391284942627,0.2278907597064972,293.1996154785156,297.1499938964844,293.1499938964844,0.4364777207374573,-5744.19482421875,304.15087890625,0.9553065299987792,0.5227797031402588,0.3670006990432739,293.1495666503906,297.1499938964844,293.1499938964844,0.5297753810882568,-9058.66015625,304.1351623535156,0.9990000128746032,0.6399418711662292,0.5794755220413208,293.19366455078125,297.1499938964844,293.1499938964844,0.0311097558587789,-5401.87744140625,304.1545715332031,0.4853624403476715,0.0726300477981567,0.3450314998626709,291.1991882324219,291.1499938964844,259.0547180175781,257.6454467773437,279.1746826171875,293.2563171386719,291.1966552734375,1.0,0.432833194732666,0.6208754181861877,0.6208754181861877,1.0,1.0,-2.085862874984741,0.859035849571228,1.2268270254135132,0.3818860054016113,0.0,0.0,0.688307523727417,118.07107543945312,121.0,-69.74163055419922,-25147.322265625,934.7719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1327819824219,311.9915771484375,278.1499938964844,0.0,18000.0,313.7900085449219,36155.20703125,36000.0,0.0,0.0,0.5782815217971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169057846069336,1.169074296951294,-1.6475732991239056e-05,0.0,0.000586882175412,0.0,0.0,232.6339874267578,0.0,0.0,0.0,0.7028399109840393,4.0,0.0,1.0
463680,293.2958374023437,297.1499938964844,293.1499938964844,0.2360575795173645,-3950.097412109375,304.1707763671875,0.7359383702278137,0.2383071482181549,0.218327984213829,293.3200988769531,297.1499938964844,293.1499938964844,0.1633712649345398,-3571.598388671875,304.1679992675781,0.7339344620704651,0.2358391284942627,0.2278907597064972,293.1996154785156,297.1499938964844,293.1499938964844,0.4364777207374573,-5744.19482421875,304.15087890625,0.9553065299987792,0.5227797031402588,0.3670006990432739,293.1495666503906,297.1499938964844,293.1499938964844,0.5297753810882568,-9058.66015625,304.1351623535156,0.9990000128746032,0.6399418711662292,0.5794755220413208,293.19366455078125,297.1499938964844,293.1499938964844,0.0311097558587789,-5401.87744140625,304.1545715332031,0.4853624403476715,0.0726300477981567,0.3450314998626709,291.1991882324219,291.1499938964844,259.0547180175781,257.6454467773437,279.1746826171875,293.2563171386719,291.1966552734375,1.0,0.432833194732666,0.6208754181861877,0.6208754181861877,1.0,1.0,-2.085862874984741,0.859035849571228,1.2268270254135132,0.3818860054016113,0.0,0.0,0.688307523727417,118.07107543945312,121.0,-69.74163055419922,-25147.322265625,934.7719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1327819824219,311.9915771484375,278.1499938964844,0.0,18000.0,313.7900085449219,36155.20703125,36000.0,0.0,0.0,0.5782815217971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169057846069336,1.169074296951294,-1.6475732991239056e-05,0.0,0.000586882175412,0.0,0.0,232.6339874267578,0.0,0.0,0.0,0.7028399109840393,4.0,0.0,1.0
463740,293.2978820800781,297.1499938964844,293.1499938964844,0.2318091392517089,-3895.195556640625,304.1709289550781,0.7292790412902832,0.2342025488615036,0.2147379666566848,293.32574462890625,297.1499938964844,293.1499938964844,0.1594398319721222,-3503.35205078125,304.1685485839844,0.7260125875473022,0.2303859889507293,0.2228635549545288,293.203125,297.1499938964844,293.1499938964844,0.436180055141449,-5741.31298828125,304.1510925292969,0.949626088142395,0.5208113789558411,0.3657208383083343,293.1724548339844,297.1499938964844,293.1499938964844,0.5395055413246155,-9195.5712890625,304.1239624023437,0.9990000128746032,0.635320246219635,0.5869897603988647,293.19580078125,297.1499938964844,293.1499938964844,0.0300983283668756,-5317.896484375,304.1547241210937,0.4795872867107391,0.0710944086313247,0.3386543989181518,291.1603088378906,291.1499938964844,259.093505859375,257.68121337890625,279.17413330078125,293.2626647949219,291.1582336425781,1.0,0.4332736432552337,0.6232562065124512,0.6232562065124512,1.0,1.0,-2.0753414630889893,0.8559297919273376,1.2194117307662964,0.3808674216270447,0.0,0.0,0.6896094083786011,120.12621307373048,124.0,-57.19489288330078,-24958.34375,932.1455688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97265625,311.8611755371094,278.1499938964844,0.0,18000.0,313.3099975585937,35996.890625,36000.0,0.0,0.0,0.5619978904724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671953201293943,1.1672117710113523,-1.6413507182733156e-05,0.0,0.000570356438402,0.0,0.0,231.4205017089844,0.0,0.0,0.0,0.7019910216331482,4.0,0.0,1.0
463800,293.2978820800781,297.1499938964844,293.1499938964844,0.2318091392517089,-3895.195556640625,304.1709289550781,0.7292790412902832,0.2342025488615036,0.2147379666566848,293.32574462890625,297.1499938964844,293.1499938964844,0.1594398319721222,-3503.35205078125,304.1685485839844,0.7260125875473022,0.2303859889507293,0.2228635549545288,293.203125,297.1499938964844,293.1499938964844,0.436180055141449,-5741.31298828125,304.1510925292969,0.949626088142395,0.5208113789558411,0.3657208383083343,293.1724548339844,297.1499938964844,293.1499938964844,0.5395055413246155,-9195.5712890625,304.1239624023437,0.9990000128746032,0.635320246219635,0.5869897603988647,293.19580078125,297.1499938964844,293.1499938964844,0.0300983283668756,-5317.896484375,304.1547241210937,0.4795872867107391,0.0710944086313247,0.3386543989181518,291.1603088378906,291.1499938964844,259.093505859375,257.68121337890625,279.17413330078125,293.2626647949219,291.1582336425781,1.0,0.4332736432552337,0.6232562065124512,0.6232562065124512,1.0,1.0,-2.0753414630889893,0.8559297919273376,1.2194117307662964,0.3808674216270447,0.0,0.0,0.6896094083786011,120.12621307373048,124.0,-57.19489288330078,-24958.34375,932.1455688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97265625,311.8611755371094,278.1499938964844,0.0,18000.0,313.3099975585937,35996.890625,36000.0,0.0,0.0,0.5619978904724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671953201293943,1.1672117710113523,-1.6413507182733156e-05,0.0,0.000570356438402,0.0,0.0,231.4205017089844,0.0,0.0,0.0,0.7019910216331482,4.0,0.0,1.0
463860,293.2995300292969,297.1499938964844,293.1499938964844,0.227616861462593,-3840.862060546875,304.1709289550781,0.722323477268219,0.2301167696714401,0.2111726552248001,293.3310546875,297.1499938964844,293.1499938964844,0.1554661095142364,-3434.046875,304.1689758300781,0.717563271522522,0.2248565405607223,0.2177690714597702,293.2065124511719,297.1499938964844,293.1499938964844,0.4358826875686645,-5738.48974609375,304.1512145996094,0.9433161616325378,0.5187778472900391,0.3644008636474609,293.2004089355469,297.1499938964844,293.1499938964844,0.5503535866737366,-9345.615234375,304.1146240234375,0.9990000128746032,0.629094123840332,0.5951297879219055,293.1979064941406,297.1499938964844,293.1499938964844,0.0290076564997434,-5231.64208984375,304.1549987792969,0.4728007018566131,0.0695038586854934,0.332076221704483,291.11981201171875,291.1499938964844,259.130126953125,257.7152099609375,279.1734313964844,293.2684020996094,291.1175231933594,1.0,0.4340168237686157,0.625563383102417,0.625563383102417,1.0,1.0,-2.065236568450928,0.852915346622467,1.212321162223816,0.3798981308937073,0.0,0.0,0.6962590217590332,122.50690460205078,127.0,-56.72024917602539,-24753.056640625,931.0564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6335754394531,311.6208801269531,278.1499938964844,0.0,18000.0,313.3099975585937,35825.9609375,36000.0,0.0,0.0,0.5513828992843628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1806586980819702,1.1806752681732178,-1.6566802514716983e-05,0.0,0.0005595835391432,0.0,0.0,237.08628845214844,0.0,0.0,0.0,0.7077990174293518,4.0,0.0,1.0
463920,293.2995300292969,297.1499938964844,293.1499938964844,0.227616861462593,-3840.862060546875,304.1709289550781,0.722323477268219,0.2301167696714401,0.2111726552248001,293.3310546875,297.1499938964844,293.1499938964844,0.1554661095142364,-3434.046875,304.1689758300781,0.717563271522522,0.2248565405607223,0.2177690714597702,293.2065124511719,297.1499938964844,293.1499938964844,0.4358826875686645,-5738.48974609375,304.1512145996094,0.9433161616325378,0.5187778472900391,0.3644008636474609,293.2004089355469,297.1499938964844,293.1499938964844,0.5503535866737366,-9345.615234375,304.1146240234375,0.9990000128746032,0.629094123840332,0.5951297879219055,293.1979064941406,297.1499938964844,293.1499938964844,0.0290076564997434,-5231.64208984375,304.1549987792969,0.4728007018566131,0.0695038586854934,0.332076221704483,291.11981201171875,291.1499938964844,259.130126953125,257.7152099609375,279.1734313964844,293.2684020996094,291.1175231933594,1.0,0.4340168237686157,0.625563383102417,0.625563383102417,1.0,1.0,-2.065236568450928,0.852915346622467,1.212321162223816,0.3798981308937073,0.0,0.0,0.6962590217590332,122.50690460205078,127.0,-56.72024917602539,-24753.056640625,931.0564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6335754394531,311.6208801269531,278.1499938964844,0.0,18000.0,313.3099975585937,35825.9609375,36000.0,0.0,0.0,0.5513828992843628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1806586980819702,1.1806752681732178,-1.6566802514716983e-05,0.0,0.0005595835391432,0.0,0.0,237.08628845214844,0.0,0.0,0.0,0.7077990174293518,4.0,0.0,1.0
463980,293.3008117675781,297.1499938964844,293.1499938964844,0.223151221871376,-3782.216796875,304.1714172363281,0.7132649421691895,0.2260730564594268,0.2077111452817917,293.3358459472656,297.1499938964844,293.1499938964844,0.1512022167444229,-3358.704833984375,304.1697692871094,0.7064589262008667,0.2192935347557068,0.212705984711647,293.20965576171875,297.1499938964844,293.1499938964844,0.4347358644008636,-5726.15380859375,304.1528015136719,0.9338033199310304,0.5167074799537659,0.3631081581115722,293.2233581542969,297.1499938964844,293.1499938964844,0.5491130352020264,-9319.5966796875,304.1289978027344,0.9930585622787476,0.623131275177002,0.5920469760894775,293.1997985839844,297.1499938964844,293.1499938964844,0.0277374293655157,-5136.93896484375,304.15533447265625,0.4626931250095367,0.0679096207022667,0.3257422149181366,291.10211181640625,291.1499938964844,259.1643371582031,257.74725341796875,279.1768493652344,293.2747497558594,291.10174560546875,1.0,0.4343736171722412,0.6284103393554688,0.6284103393554688,1.0,1.0,-2.042144060134888,0.8442363142967224,1.1979076862335205,0.3762271404266357,0.0,0.0,0.7042752504348755,126.33190155029295,130.0,-27.45817756652832,-24484.431640625,922.9174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.22711181640625,311.37261962890625,278.1499938964844,0.0,18000.0,313.3099975585937,35748.62109375,36000.0,0.0,0.0,0.5429587960243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2059757709503174,1.2059926986694336,-1.691622856014874e-05,0.0,0.0005510341143235,0.0,0.0,248.6371307373047,0.0,0.0,0.0,0.71858149766922,4.0,0.0,1.0
464040,293.3008117675781,297.1499938964844,293.1499938964844,0.223151221871376,-3782.216796875,304.1714172363281,0.7132649421691895,0.2260730564594268,0.2077111452817917,293.3358459472656,297.1499938964844,293.1499938964844,0.1512022167444229,-3358.704833984375,304.1697692871094,0.7064589262008667,0.2192935347557068,0.212705984711647,293.20965576171875,297.1499938964844,293.1499938964844,0.4347358644008636,-5726.15380859375,304.1528015136719,0.9338033199310304,0.5167074799537659,0.3631081581115722,293.2233581542969,297.1499938964844,293.1499938964844,0.5491130352020264,-9319.5966796875,304.1289978027344,0.9930585622787476,0.623131275177002,0.5920469760894775,293.1997985839844,297.1499938964844,293.1499938964844,0.0277374293655157,-5136.93896484375,304.15533447265625,0.4626931250095367,0.0679096207022667,0.3257422149181366,291.10211181640625,291.1499938964844,259.1643371582031,257.74725341796875,279.1768493652344,293.2747497558594,291.10174560546875,1.0,0.4343736171722412,0.6284103393554688,0.6284103393554688,1.0,1.0,-2.042144060134888,0.8442363142967224,1.1979076862335205,0.3762271404266357,0.0,0.0,0.7042752504348755,126.33190155029295,130.0,-27.45817756652832,-24484.431640625,922.9174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.22711181640625,311.37261962890625,278.1499938964844,0.0,18000.0,313.3099975585937,35748.62109375,36000.0,0.0,0.0,0.5429587960243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2059757709503174,1.2059926986694336,-1.691622856014874e-05,0.0,0.0005510341143235,0.0,0.0,248.6371307373047,0.0,0.0,0.0,0.71858149766922,4.0,0.0,1.0
464100,293.3014221191406,297.1499938964844,293.1499938964844,0.2208266258239746,-3751.48974609375,304.1717529296875,0.7086455821990967,0.2240424007177353,0.2059754878282547,293.3382263183594,297.1499938964844,293.1499938964844,0.1489821076393127,-3319.197509765625,304.17022705078125,0.700788140296936,0.2164762169122696,0.2101454138755798,293.2113037109375,297.1499938964844,293.1499938964844,0.4339186549186706,-5717.3671875,304.1537780761719,0.9292454719543456,0.5156283974647522,0.3624349534511566,293.22955322265625,297.1499938964844,293.1499938964844,0.547436535358429,-9292.9794921875,304.1358337402344,0.9893219470977784,0.6209867000579834,0.58990478515625,293.20068359375,297.1499938964844,293.1499938964844,0.0273254215717315,-5088.5693359375,304.1551208496094,0.4572080969810486,0.0671028643846511,0.3225424289703369,291.09893798828125,291.1499938964844,259.18048095703125,257.762451171875,279.1778869628906,293.2772827148437,291.098388671875,1.0,0.4344137907028198,0.6298867464065552,0.6298867464065552,1.0,1.0,-2.02975869178772,0.8395389318466187,1.190219759941101,0.3741607367992401,0.0,0.0,0.7079854607582092,128.15869140625,130.0,-19.57399559020996,-24332.53125,917.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.020751953125,311.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,35755.91796875,35280.0,0.0,0.0,0.5377989411354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217471718788147,1.2174887657165527,-1.708705531200394e-05,0.0,0.0005457975785247,0.0,0.0,254.1246490478516,0.0,0.0,0.0,0.7136052846908569,4.0,0.0,1.0
464160,293.3019714355469,297.1499938964844,293.1499938964844,0.2187286615371704,-3724.0107421875,304.1716003417969,0.7040697932243347,0.2220172882080078,0.204234778881073,293.34051513671875,297.1499938964844,293.1499938964844,0.146919697523117,-3282.6962890625,304.1702880859375,0.6952568292617798,0.2136406004428863,0.2075589746236801,293.2129211425781,297.1499938964844,293.1499938964844,0.4335734248161316,-5713.96142578125,304.1536865234375,0.9249632358551024,0.5145350694656372,0.3617423474788666,293.23388671875,297.1499938964844,293.1499938964844,0.5466372966766357,-9279.859375,304.13983154296875,0.985804557800293,0.6191250681877136,0.5881139636039734,293.2015380859375,297.1499938964844,293.1499938964844,0.0269163679331541,-5043.96240234375,304.1549377441406,0.4520020186901092,0.0662931352853775,0.3192960917949676,291.0821838378906,291.1499938964844,259.1958923339844,257.7770690917969,279.1784973144531,293.2794189453125,291.0804748535156,1.0,0.4344143569469452,0.6313568949699402,0.6313568949699402,1.0,1.0,-2.0176806449890137,0.8349599838256836,1.1827205419540403,0.3721547424793243,0.0,0.0,0.714079737663269,129.87986755371094,133.0,-33.0145378112793,-24134.115234375,912.6449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8134460449219,311.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35100.203125,35280.0,0.0,0.0,0.5343389511108398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209872007369995,1.2210041284561155,-1.6990821677609347e-05,0.0,0.0005422860849648,0.0,0.0,254.173583984375,0.0,0.0,0.0,0.7235538363456726,4.0,0.0,1.0
464220,293.3028259277344,297.1499938964844,293.1499938964844,0.2140209376811981,-3661.326904296875,304.1722717285156,0.695279061794281,0.2179940342903137,0.2007675319910049,293.3448791503906,297.1499938964844,293.1499938964844,0.1423505693674087,-3200.646728515625,304.171142578125,0.6844863295555115,0.2079271227121353,0.2023335993289947,293.2160339355469,297.1499938964844,293.1499938964844,0.4316348135471344,-5693.158203125,304.1557312011719,0.9170295000076294,0.5123097896575928,0.3603260815143585,293.2397766113281,297.1499938964844,293.1499938964844,0.5438850522041321,-9238.2529296875,304.14776611328125,0.9790927171707152,0.6158024072647095,0.5850527286529541,293.2030944824219,297.1499938964844,293.1499938964844,0.0257992185652256,-4941.0068359375,304.1551513671875,0.4422950148582458,0.0646719858050346,0.3127460181713104,291.0797424316406,291.1499938964844,259.2245483398437,257.804443359375,279.17889404296875,293.28289794921875,291.0797424316406,1.0,0.4343422353267669,0.634270966053009,0.634270966053009,1.0,1.0,-1.9939978122711184,0.8259496688842773,1.1680481433868408,0.3682117760181427,0.0,0.0,0.7238776683807373,133.13238525390625,136.0,-8.618128776550293,-23880.830078125,902.1922607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4035949707031,310.84503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,34972.78515625,35280.0,0.0,0.0,0.5286077857017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252617597579956,1.2526350021362305,-1.743712527968455e-05,0.0,0.000536469684448,0.0,0.0,269.385986328125,0.0,0.0,0.0,0.7370889782905579,4.0,0.0,1.0
464280,293.3028259277344,297.1499938964844,293.1499938964844,0.2140209376811981,-3661.326904296875,304.1722717285156,0.695279061794281,0.2179940342903137,0.2007675319910049,293.3448791503906,297.1499938964844,293.1499938964844,0.1423505693674087,-3200.646728515625,304.171142578125,0.6844863295555115,0.2079271227121353,0.2023335993289947,293.2160339355469,297.1499938964844,293.1499938964844,0.4316348135471344,-5693.158203125,304.1557312011719,0.9170295000076294,0.5123097896575928,0.3603260815143585,293.2397766113281,297.1499938964844,293.1499938964844,0.5438850522041321,-9238.2529296875,304.14776611328125,0.9790927171707152,0.6158024072647095,0.5850527286529541,293.2030944824219,297.1499938964844,293.1499938964844,0.0257992185652256,-4941.0068359375,304.1551513671875,0.4422950148582458,0.0646719858050346,0.3127460181713104,291.0797424316406,291.1499938964844,259.2245483398437,257.804443359375,279.17889404296875,293.28289794921875,291.0797424316406,1.0,0.4343422353267669,0.634270966053009,0.634270966053009,1.0,1.0,-1.9939978122711184,0.8259496688842773,1.1680481433868408,0.3682117760181427,0.0,0.0,0.7238776683807373,133.13238525390625,136.0,-8.618128776550293,-23880.830078125,902.1922607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4035949707031,310.84503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,34972.78515625,35280.0,0.0,0.0,0.5286077857017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252617597579956,1.2526350021362305,-1.743712527968455e-05,0.0,0.000536469684448,0.0,0.0,269.385986328125,0.0,0.0,0.0,0.7370889782905579,4.0,0.0,1.0
464340,293.3033752441406,297.1499938964844,293.1499938964844,0.2092949301004409,-3598.0732421875,304.1726989746094,0.6868338584899902,0.2140107303857803,0.1973280310630798,293.34893798828125,297.1499938964844,293.1499938964844,0.1377082914113998,-3116.66845703125,304.1718444824219,0.6740107536315918,0.2021673917770385,0.1970545053482055,293.2190246582031,297.1499938964844,293.1499938964844,0.4294328987598419,-5669.703125,304.157470703125,0.9097684621810912,0.510032594203949,0.3588662445545196,293.24395751953125,297.1499938964844,293.1499938964844,0.5409615635871887,-9195.91015625,304.1533203125,0.9724966287612916,0.6126736402511597,0.5822421312332153,293.2044372558594,297.1499938964844,293.1499938964844,0.0246839374303817,-4836.2880859375,304.1553039550781,0.4333968162536621,0.0630517452955246,0.3061660230159759,291.0822448730469,291.1499938964844,259.25,257.8291015625,279.17877197265625,293.2857971191406,291.0824584960937,1.0,0.4342148602008819,0.6371432542800903,0.6371432542800903,1.0,1.0,-1.970497131347656,0.8169310688972473,1.1535661220550537,0.3642488121986389,0.0,0.0,0.7327869534492493,136.25369262695312,139.0,0.9709268808364868,-23617.279296875,891.5820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0198059082031,310.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,34981.171875,34200.0,0.0,0.0,0.5242142081260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2809818983078003,1.280999779701233,-1.7875414414447732e-05,0.0,0.0005320108029991,0.0,0.0,283.91943359375,0.0,0.0,0.0,0.7346360087394714,4.0,0.0,1.0
464400,293.3033752441406,297.1499938964844,293.1499938964844,0.2092949301004409,-3598.0732421875,304.1726989746094,0.6868338584899902,0.2140107303857803,0.1973280310630798,293.34893798828125,297.1499938964844,293.1499938964844,0.1377082914113998,-3116.66845703125,304.1718444824219,0.6740107536315918,0.2021673917770385,0.1970545053482055,293.2190246582031,297.1499938964844,293.1499938964844,0.4294328987598419,-5669.703125,304.157470703125,0.9097684621810912,0.510032594203949,0.3588662445545196,293.24395751953125,297.1499938964844,293.1499938964844,0.5409615635871887,-9195.91015625,304.1533203125,0.9724966287612916,0.6126736402511597,0.5822421312332153,293.2044372558594,297.1499938964844,293.1499938964844,0.0246839374303817,-4836.2880859375,304.1553039550781,0.4333968162536621,0.0630517452955246,0.3061660230159759,291.0822448730469,291.1499938964844,259.25,257.8291015625,279.17877197265625,293.2857971191406,291.0824584960937,1.0,0.4342148602008819,0.6371432542800903,0.6371432542800903,1.0,1.0,-1.970497131347656,0.8169310688972473,1.1535661220550537,0.3642488121986389,0.0,0.0,0.7327869534492493,136.25369262695312,139.0,0.9709268808364868,-23617.279296875,891.5820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0198059082031,310.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,34981.171875,34200.0,0.0,0.0,0.5242142081260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2809818983078003,1.280999779701233,-1.7875414414447732e-05,0.0,0.0005320108029991,0.0,0.0,283.91943359375,0.0,0.0,0.0,0.7346360087394714,4.0,0.0,1.0
464460,293.3028869628906,297.1499938964844,293.1499938964844,0.2049675285816192,-3540.244384765625,304.1723937988281,0.6789042353630066,0.210220456123352,0.1940034031867981,293.35186767578125,297.1499938964844,293.1499938964844,0.1333031952381134,-3036.765625,304.1719055175781,0.6640498638153076,0.1965291500091552,0.1918217986822128,293.22100830078125,297.1499938964844,293.1499938964844,0.4277915358543396,-5652.6796875,304.1578063964844,0.9033925533294678,0.507880449295044,0.3574444055557251,293.2465209960937,297.1499938964844,293.1499938964844,0.5387313961982727,-9164.6357421875,304.1560363769531,0.9660974740982056,0.6097695231437683,0.5795990824699402,293.2048034667969,297.1499938964844,293.1499938964844,0.0237057991325855,-4743.33544921875,304.1551513671875,0.4256332814693451,0.061596542596817,0.3000043034553528,291.069580078125,291.1499938964844,259.27301025390625,257.851806640625,279.177978515625,293.2875366210937,291.0705871582031,1.0,0.4340974986553192,0.6399099230766296,0.6399099230766296,1.0,1.0,-1.9479384422302248,0.8082273602485657,1.1397110223770142,0.360394686460495,0.0,0.0,0.7448638677597046,139.21852111816406,142.0,-2.3521196842193604,-23332.029296875,881.4085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7003173828125,310.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,33899.79296875,34200.0,0.0,0.0,0.5205817818641663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29691481590271,1.2969326972961426,-1.7880278392112814e-05,0.0,0.0005283243372105,0.0,0.0,289.4431457519531,0.0,0.0,0.0,0.754060685634613,4.0,0.0,1.0
464520,293.3028869628906,297.1499938964844,293.1499938964844,0.2049675285816192,-3540.244384765625,304.1723937988281,0.6789042353630066,0.210220456123352,0.1940034031867981,293.35186767578125,297.1499938964844,293.1499938964844,0.1333031952381134,-3036.765625,304.1719055175781,0.6640498638153076,0.1965291500091552,0.1918217986822128,293.22100830078125,297.1499938964844,293.1499938964844,0.4277915358543396,-5652.6796875,304.1578063964844,0.9033925533294678,0.507880449295044,0.3574444055557251,293.2465209960937,297.1499938964844,293.1499938964844,0.5387313961982727,-9164.6357421875,304.1560363769531,0.9660974740982056,0.6097695231437683,0.5795990824699402,293.2048034667969,297.1499938964844,293.1499938964844,0.0237057991325855,-4743.33544921875,304.1551513671875,0.4256332814693451,0.061596542596817,0.3000043034553528,291.069580078125,291.1499938964844,259.27301025390625,257.851806640625,279.177978515625,293.2875366210937,291.0705871582031,1.0,0.4340974986553192,0.6399099230766296,0.6399099230766296,1.0,1.0,-1.9479384422302248,0.8082273602485657,1.1397110223770142,0.360394686460495,0.0,0.0,0.7448638677597046,139.21852111816406,142.0,-2.3521196842193604,-23332.029296875,881.4085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7003173828125,310.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,33899.79296875,34200.0,0.0,0.0,0.5205817818641663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29691481590271,1.2969326972961426,-1.7880278392112814e-05,0.0,0.0005283243372105,0.0,0.0,289.4431457519531,0.0,0.0,0.0,0.754060685634613,4.0,0.0,1.0
464580,293.3014831542969,297.1499938964844,293.1499938964844,0.2004959881305694,-3479.7265625,304.17236328125,0.6716398000717163,0.2066304981708526,0.190874844789505,293.35357666015625,297.1499938964844,293.1499938964844,0.128767728805542,-2953.409912109375,304.1721496582031,0.6548281908035278,0.1910694688558578,0.1867644637823104,293.2221374511719,297.1499938964844,293.1499938964844,0.4252879023551941,-5626.06201171875,304.15936279296875,0.8978540301322937,0.5058505535125732,0.3561227321624756,293.2479248046875,297.1499938964844,293.1499938964844,0.5353875756263733,-9117.9736328125,304.1595458984375,0.9600274562835692,0.6070387363433838,0.5771473050117493,293.2040100097656,297.1499938964844,293.1499938964844,0.0228409506380558,-4657.2607421875,304.1548767089844,0.4193349182605743,0.0603696852922439,0.2949011325836181,291.08447265625,291.1499938964844,259.2945251464844,257.8734741210937,279.1766662597656,293.2881164550781,291.085205078125,1.0,0.4340904057025909,0.6425116658210754,0.6425116658210754,1.0,1.0,-1.9274476766586304,0.8003250956535339,1.1271226406097412,0.3569023311138153,0.0,0.0,0.7525379061698914,142.00889587402344,145.0,12.803507804870604,-23127.748046875,872.5830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4137268066406,310.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,33933.56640625,34200.0,0.0,0.0,0.5178346037864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3229169845581057,1.3229353427886963,-1.8301583622815087e-05,0.0,0.000525536306668,0.0,0.0,303.572265625,0.0,0.0,0.0,0.7656179666519165,4.0,0.0,1.0
464640,293.3014831542969,297.1499938964844,293.1499938964844,0.2004959881305694,-3479.7265625,304.17236328125,0.6716398000717163,0.2066304981708526,0.190874844789505,293.35357666015625,297.1499938964844,293.1499938964844,0.128767728805542,-2953.409912109375,304.1721496582031,0.6548281908035278,0.1910694688558578,0.1867644637823104,293.2221374511719,297.1499938964844,293.1499938964844,0.4252879023551941,-5626.06201171875,304.15936279296875,0.8978540301322937,0.5058505535125732,0.3561227321624756,293.2479248046875,297.1499938964844,293.1499938964844,0.5353875756263733,-9117.9736328125,304.1595458984375,0.9600274562835692,0.6070387363433838,0.5771473050117493,293.2040100097656,297.1499938964844,293.1499938964844,0.0228409506380558,-4657.2607421875,304.1548767089844,0.4193349182605743,0.0603696852922439,0.2949011325836181,291.08447265625,291.1499938964844,259.2945251464844,257.8734741210937,279.1766662597656,293.2881164550781,291.085205078125,1.0,0.4340904057025909,0.6425116658210754,0.6425116658210754,1.0,1.0,-1.9274476766586304,0.8003250956535339,1.1271226406097412,0.3569023311138153,0.0,0.0,0.7525379061698914,142.00889587402344,145.0,12.803507804870604,-23127.748046875,872.5830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4137268066406,310.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,33933.56640625,34200.0,0.0,0.0,0.5178346037864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3229169845581057,1.3229353427886963,-1.8301583622815087e-05,0.0,0.000525536306668,0.0,0.0,303.572265625,0.0,0.0,0.0,0.7656179666519165,4.0,0.0,1.0
464700,293.3006286621094,297.1499938964844,293.1499938964844,0.1983383744955063,-3450.4462890625,304.1722106933594,0.6681580543518066,0.20487841963768,0.1893537491559982,293.3541564941406,297.1499938964844,293.1499938964844,0.1265558153390884,-2912.56005859375,304.1721496582031,0.650406002998352,0.1883744150400161,0.1842746883630752,293.2225646972656,297.1499938964844,293.1499938964844,0.4240719377994537,-5613.2158203125,304.15985107421875,0.895191490650177,0.5048524141311646,0.3554760217666626,293.2484130859375,297.1499938964844,293.1499938964844,0.5337486863136292,-9095.392578125,304.1607666015625,0.9570248126983644,0.6057055592536926,0.5759555101394653,293.2033996582031,297.1499938964844,293.1499938964844,0.0224599968641996,-4618.67529296875,304.1546936035156,0.4165323376655578,0.0598065294325351,0.2926105856895447,291.0910339355469,291.1499938964844,259.3047790527344,257.8839416503906,279.176025390625,293.2882080078125,291.09185791015625,1.0,0.4341322779655456,0.6437638998031616,0.6437638998031616,1.0,1.0,-1.9176725149154663,0.7965449094772339,1.1211276054382324,0.3552291095256805,0.0,0.0,0.7558054327964783,143.3897705078125,145.0,15.595573425292969,-23027.787109375,868.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2867736816406,310.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,33957.75,33120.0,0.0,0.0,0.516709566116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3339524269104004,1.3339709043502808,-1.848509600677061e-05,0.0,0.0005243945051915,0.0,0.0,309.7444152832031,0.0,0.0,0.0,0.7555792927742004,4.0,0.0,1.0
464760,293.2997131347656,297.1499938964844,293.1499938964844,0.1964639723300933,-3425.30029296875,304.17156982421875,0.6647544503211975,0.2031493932008743,0.1878538429737091,293.3546447753906,297.1499938964844,293.1499938964844,0.1245450153946876,-2875.627685546875,304.1717834472656,0.646083414554596,0.1856937110424041,0.1818004250526428,293.222900390625,297.1499938964844,293.1499938964844,0.4234580099582672,-5607.20458984375,304.1591491699219,0.892575740814209,0.5038651823997498,0.3548353314399719,293.2487487792969,297.1499938964844,293.1499938964844,0.5328497290611267,-9083.7275390625,304.1604309082031,0.9540252685546876,0.6043930053710938,0.5747807621955872,293.20269775390625,297.1499938964844,293.1499938964844,0.0221469923853874,-4587.8369140625,304.1543884277344,0.4138871133327484,0.0592655539512634,0.2904344797134399,291.08160400390625,291.1499938964844,259.314697265625,257.8941955566406,279.1754150390625,293.2881774902344,291.08062744140625,1.0,0.4342019259929657,0.6449899077415466,0.6449899077415466,1.0,1.0,-1.908106803894043,0.7928358912467957,1.1152708530426023,0.3535833358764648,0.0,0.0,0.7611669301986694,144.7731170654297,148.0,-5.907041549682617,-22865.1953125,864.7515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18292236328125,310.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,33056.9375,33120.0,0.0,0.0,0.5155816674232483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3280202150344849,1.328038454055786,-1.818548480514437e-05,0.0,0.0005232498515397,0.0,0.0,303.9984130859375,0.0,0.0,0.0,0.7656484842300415,4.0,0.0,1.0
464820,293.2985534667969,297.1499938964844,293.1499938964844,0.193971112370491,-3391.285400390625,304.1714172363281,0.6607679128646851,0.2011009603738784,0.186080202460289,293.3551025390625,297.1499938964844,293.1499938964844,0.1219492405652999,-2827.3251953125,304.1717529296875,0.6410126090049744,0.1824901849031448,0.1788466274738311,293.2232360839844,297.1499938964844,293.1499938964844,0.4220532476902008,-5592.34326171875,304.15972900390625,0.8894932270050049,0.5026894211769104,0.3540767133235931,293.2490234375,297.1499938964844,293.1499938964844,0.5309475660324097,-9057.62890625,304.16162109375,0.9504300355911256,0.6028375625610352,0.573396623134613,293.2018127441406,297.1499938964844,293.1499938964844,0.0217411965131759,-4545.8291015625,304.1541748046875,0.4108736217021942,0.0586394593119621,0.2879406213760376,291.0877380371094,291.1499938964844,259.32623291015625,257.9062194824219,279.1747741699219,293.2880554199219,291.0892028808594,1.0,0.4343203604221344,0.6464305520057678,0.6464305520057678,1.0,1.0,-1.8968619108200075,0.7884628176689148,1.1083991527557373,0.351637452840805,0.0,0.0,0.7657209038734436,146.4407196044922,148.0,10.538363456726074,-22778.689453125,860.4220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0711669921875,310.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,32909.62109375,33120.0,0.0,0.0,0.5143566727638245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342375874519348,1.342394232749939,-1.838495882111601e-05,0.0,0.0005220066523179,0.0,0.0,311.58123779296875,0.0,0.0,0.0,0.7717795372009277,4.0,0.0,1.0
464880,293.2977905273437,297.1499938964844,293.1499938964844,0.192266896367073,-3367.896484375,304.17138671875,0.658162534236908,0.1997487992048263,0.1849106252193451,293.3553771972656,297.1499938964844,293.1499938964844,0.1201865226030349,-2794.322265625,304.1717834472656,0.6376892924308777,0.1803599447011947,0.1768836081027984,293.2234802246094,297.1499938964844,293.1499938964844,0.4209550321102142,-5580.6484375,304.1603088378906,0.8874611258506775,0.5019019842147827,0.3535707592964172,293.2491760253906,297.1499938964844,293.1499938964844,0.5294774174690247,-9037.400390625,304.1626281738281,0.9480255842208862,0.6018005013465881,0.5724778771400452,293.2012023925781,297.1499938964844,293.1499938964844,0.0214711129665374,-4517.24169921875,304.154052734375,0.4089377820491791,0.0582332573831081,0.2863353192806244,291.0970153808594,291.1499938964844,259.33367919921875,257.9140930175781,279.1744079589844,293.2879638671875,291.098388671875,1.0,0.4344179630279541,0.6473764181137085,0.6473764181137085,1.0,1.0,-1.889461636543274,0.785576343536377,1.103885293006897,0.3503494262695312,0.0,0.0,0.7675560116767883,147.56053161621094,151.0,18.46245384216309,-22713.763671875,857.6546020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.002685546875,309.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,32926.84375,33120.0,0.0,0.0,0.513623058795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3495482206344604,1.3495666980743408,-1.850609805842396e-05,0.0,0.0005212620599195,0.0,0.0,315.67449951171875,0.0,0.0,0.0,0.774949848651886,4.0,0.0,1.0
464940,293.2957458496094,297.1499938964844,293.1499938964844,0.1881111413240432,-3310.707763671875,304.17120361328125,0.6518320441246033,0.1964156776666641,0.1820297837257385,293.3559265136719,297.1499938964844,293.1499938964844,0.1158441752195358,-2712.623046875,304.1717529296875,0.6295192837715149,0.1750489473342895,0.1719917207956314,293.2240295410156,297.1499938964844,293.1499938964844,0.4182541370391845,-5552.0205078125,304.161376953125,0.8824565410614014,0.4999300837516784,0.3523014783859253,293.2495422363281,297.1499938964844,293.1499938964844,0.5258498191833496,-8987.8505859375,304.1644287109375,0.9419960975646972,0.5992170572280884,0.5701866149902344,293.1996459960937,297.1499938964844,293.1499938964844,0.0208359081298112,-4449.04541015625,304.1537780761719,0.4042651951313019,0.0572489164769649,0.2824782133102417,291.1182556152344,291.1499938964844,259.3515930175781,257.9332275390625,279.17364501953125,293.28759765625,291.1195678710937,1.0,0.4347181320190429,0.6496994495391846,0.6496994495391846,1.0,1.0,-1.871220707893372,0.7784332633018494,1.0927873849868774,0.3471482396125793,0.0,0.0,0.7703536152839661,150.38818359375,154.0,26.28094482421875,-22542.80078125,851.0781860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602294921875,309.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,33005.52734375,32040.0,0.0,0.0,0.5119370818138123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361353039741516,1.3613717555999756,-1.8718221326707862e-05,0.0,0.0005195510457269,0.0,0.0,322.63604736328125,0.0,0.0,0.0,0.765284538269043,4.0,0.0,1.0
465000,293.2957458496094,297.1499938964844,293.1499938964844,0.1881111413240432,-3310.707763671875,304.17120361328125,0.6518320441246033,0.1964156776666641,0.1820297837257385,293.3559265136719,297.1499938964844,293.1499938964844,0.1158441752195358,-2712.623046875,304.1717529296875,0.6295192837715149,0.1750489473342895,0.1719917207956314,293.2240295410156,297.1499938964844,293.1499938964844,0.4182541370391845,-5552.0205078125,304.161376953125,0.8824565410614014,0.4999300837516784,0.3523014783859253,293.2495422363281,297.1499938964844,293.1499938964844,0.5258498191833496,-8987.8505859375,304.1644287109375,0.9419960975646972,0.5992170572280884,0.5701866149902344,293.1996459960937,297.1499938964844,293.1499938964844,0.0208359081298112,-4449.04541015625,304.1537780761719,0.4042651951313019,0.0572489164769649,0.2824782133102417,291.1182556152344,291.1499938964844,259.3515930175781,257.9332275390625,279.17364501953125,293.28759765625,291.1195678710937,1.0,0.4347181320190429,0.6496994495391846,0.6496994495391846,1.0,1.0,-1.871220707893372,0.7784332633018494,1.0927873849868774,0.3471482396125793,0.0,0.0,0.7703536152839661,150.38818359375,154.0,26.28094482421875,-22542.80078125,851.0781860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602294921875,309.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,33005.52734375,32040.0,0.0,0.0,0.5119370818138123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361353039741516,1.3613717555999756,-1.8718221326707862e-05,0.0,0.0005195510457269,0.0,0.0,322.63604736328125,0.0,0.0,0.0,0.765284538269043,4.0,0.0,1.0
465060,293.29364013671875,297.1499938964844,293.1499938964844,0.1843517422676086,-3259.093994140625,304.17041015625,0.645770788192749,0.1931511014699936,0.1792104691267013,293.3562927246094,297.1499938964844,293.1499938964844,0.1117576360702514,-2635.508056640625,304.1713562011719,0.621374785900116,0.1697562485933303,0.1671177744865417,293.22442626953125,297.1499938964844,293.1499938964844,0.4162803888320923,-5531.6318359375,304.16094970703125,0.8775846362113953,0.4979757666587829,0.3510403335094452,293.2496643066406,297.1499938964844,293.1499938964844,0.5231199860572815,-8951.541015625,304.1642761230469,0.935997486114502,0.596671998500824,0.567924976348877,293.1981201171875,297.1499938964844,293.1499938964844,0.0202911868691444,-4390.701171875,304.1534423828125,0.3996912240982055,0.056301075965166,0.2787978947162628,291.1188659667969,291.1499938964844,259.3685302734375,257.95172119140625,279.17303466796875,293.287109375,291.1205139160156,1.0,0.4350870549678802,0.6519723534584045,0.6519723534584045,1.0,1.0,-1.8533331155776973,0.7713944911956787,1.081938624382019,0.3439764678478241,0.0,0.0,0.7747899293899536,153.2455291748047,157.0,15.901223182678224,-22326.298828125,844.9315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821350097656,309.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,31992.921875,32040.0,0.0,0.0,0.5100470781326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352640151977539,1.35265851020813,-1.8345628632232547e-05,0.0,0.0005176329286769,0.0,0.0,314.8407897949219,0.0,0.0,0.0,0.7738015055656433,4.0,0.0,1.0
465120,293.29364013671875,297.1499938964844,293.1499938964844,0.1843517422676086,-3259.093994140625,304.17041015625,0.645770788192749,0.1931511014699936,0.1792104691267013,293.3562927246094,297.1499938964844,293.1499938964844,0.1117576360702514,-2635.508056640625,304.1713562011719,0.621374785900116,0.1697562485933303,0.1671177744865417,293.22442626953125,297.1499938964844,293.1499938964844,0.4162803888320923,-5531.6318359375,304.16094970703125,0.8775846362113953,0.4979757666587829,0.3510403335094452,293.2496643066406,297.1499938964844,293.1499938964844,0.5231199860572815,-8951.541015625,304.1642761230469,0.935997486114502,0.596671998500824,0.567924976348877,293.1981201171875,297.1499938964844,293.1499938964844,0.0202911868691444,-4390.701171875,304.1534423828125,0.3996912240982055,0.056301075965166,0.2787978947162628,291.1188659667969,291.1499938964844,259.3685302734375,257.95172119140625,279.17303466796875,293.287109375,291.1205139160156,1.0,0.4350870549678802,0.6519723534584045,0.6519723534584045,1.0,1.0,-1.8533331155776973,0.7713944911956787,1.081938624382019,0.3439764678478241,0.0,0.0,0.7747899293899536,153.2455291748047,157.0,15.901223182678224,-22326.298828125,844.9315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821350097656,309.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,31992.921875,32040.0,0.0,0.0,0.5100470781326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352640151977539,1.35265851020813,-1.8345628632232547e-05,0.0,0.0005176329286769,0.0,0.0,314.8407897949219,0.0,0.0,0.0,0.7738015055656433,4.0,0.0,1.0
465180,293.29150390625,297.1499938964844,293.1499938964844,0.1803429871797561,-3203.263916015625,304.1702880859375,0.6399630308151245,0.1899483054876327,0.1764486581087112,293.3565368652344,297.1499938964844,293.1499938964844,0.1074847355484962,-2553.74951171875,304.1713562011719,0.6128628253936768,0.1644782274961471,0.162258505821228,293.22479248046875,297.1499938964844,293.1499938964844,0.4134196043014526,-5501.203125,304.1620483398437,0.8728417158126831,0.496014654636383,0.3497810959815979,293.2497253417969,297.1499938964844,293.1499938964844,0.5192983746528625,-8899.3818359375,304.1658630371094,0.9300644993782043,0.5941334366798401,0.5656808018684387,293.1966247558594,297.1499938964844,293.1499938964844,0.0197197515517473,-4326.3017578125,304.1532287597656,0.3950258493423462,0.0553841665387153,0.2752648293972015,291.14501953125,291.1499938964844,259.3847045898437,257.9696655273437,279.172607421875,293.2865600585937,291.1465759277344,1.0,0.4355130791664123,0.6542094945907593,0.6542094945907593,1.0,1.0,-1.8357324600219729,0.7644394040107727,1.0712931156158447,0.3408281803131103,0.0,0.0,0.7736780643463135,156.1291046142578,160.0,29.66679000854492,-22173.5703125,839.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7331237792969,309.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32048.990234375,32040.0,0.0,0.0,0.5081168413162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3539555072784424,1.3539738655090332,-1.8379925677436404e-05,0.0,0.0005156740080565,0.0,0.0,315.74298095703125,0.0,0.0,0.0,0.7742470502853394,4.0,0.0,1.0
465240,293.29150390625,297.1499938964844,293.1499938964844,0.1803429871797561,-3203.263916015625,304.1702880859375,0.6399630308151245,0.1899483054876327,0.1764486581087112,293.3565368652344,297.1499938964844,293.1499938964844,0.1074847355484962,-2553.74951171875,304.1713562011719,0.6128628253936768,0.1644782274961471,0.162258505821228,293.22479248046875,297.1499938964844,293.1499938964844,0.4134196043014526,-5501.203125,304.1620483398437,0.8728417158126831,0.496014654636383,0.3497810959815979,293.2497253417969,297.1499938964844,293.1499938964844,0.5192983746528625,-8899.3818359375,304.1658630371094,0.9300644993782043,0.5941334366798401,0.5656808018684387,293.1966247558594,297.1499938964844,293.1499938964844,0.0197197515517473,-4326.3017578125,304.1532287597656,0.3950258493423462,0.0553841665387153,0.2752648293972015,291.14501953125,291.1499938964844,259.3847045898437,257.9696655273437,279.172607421875,293.2865600585937,291.1465759277344,1.0,0.4355130791664123,0.6542094945907593,0.6542094945907593,1.0,1.0,-1.8357324600219729,0.7644394040107727,1.0712931156158447,0.3408281803131103,0.0,0.0,0.7736780643463135,156.1291046142578,160.0,29.66679000854492,-22173.5703125,839.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7331237792969,309.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32048.990234375,32040.0,0.0,0.0,0.5081168413162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3539555072784424,1.3539738655090332,-1.8379925677436404e-05,0.0,0.0005156740080565,0.0,0.0,315.74298095703125,0.0,0.0,0.0,0.7742470502853394,4.0,0.0,1.0
465300,293.2904052734375,297.1499938964844,293.1499938964844,0.1783929318189621,-3176.026611328125,304.1701354980469,0.6371462941169739,0.1883704513311386,0.1750887036323547,293.35662841796875,297.1499938964844,293.1499938964844,0.1053817197680473,-2513.283203125,304.1712951660156,0.6083109974861145,0.1618449836969375,0.1598341017961502,293.2249755859375,297.1499938964844,293.1499938964844,0.4120218157768249,-5486.39501953125,304.1623840332031,0.8705171942710876,0.4950328767299652,0.3491494357585907,293.2497253417969,297.1499938964844,293.1499938964844,0.5174275040626526,-8873.9833984375,304.1663818359375,0.9271342158317566,0.5928676128387451,0.564560055732727,293.1959228515625,297.1499938964844,293.1499938964844,0.0194489285349845,-4295.34033203125,304.15313720703125,0.392592579126358,0.0549360997974872,0.2735470831394195,291.15692138671875,291.1499938964844,259.3925476074219,257.9784545898437,279.17242431640625,293.2862548828125,291.1584167480469,1.0,0.435743898153305,0.6553183197975159,0.6553183197975159,1.0,1.0,-1.8270214796066284,0.7609876394271851,1.0660338401794434,0.3392603993415832,0.0,0.0,0.7720147371292114,157.5791473388672,160.0,31.11775779724121,-22090.794921875,836.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206115722656,309.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32093.296875,30960.0,0.0,0.0,0.5070894360542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3511956930160522,1.351214051246643,-1.8344611817155965e-05,0.0,0.0005146313342265,0.0,0.0,314.3003845214844,0.0,0.0,0.0,0.7579772472381592,4.0,0.0,1.0
