time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.289306640625,297.1499938964844,293.1499938964844,0.176699161529541,-3152.642578125,304.1695556640625,0.6343828439712524,0.1868093311786651,0.1737429350614547,293.356689453125,297.1499938964844,293.1499938964844,0.103446178138256,-2476.1962890625,304.1709289550781,0.6036466360092163,0.1592162400484085,0.1574133783578872,293.22509765625,297.1499938964844,293.1499938964844,0.4112259149551391,-5478.45166015625,304.1615600585937,0.868228018283844,0.4940569698810577,0.3485191166400909,293.24969482421875,297.1499938964844,293.1499938964844,0.5163000226020813,-8859.5322265625,304.1654052734375,0.9242410063743592,0.5916121602058411,0.5634444355964661,293.1951904296875,297.1499938964844,293.1499938964844,0.0192242376506328,-4270.59423828125,304.1529846191406,0.3900541365146637,0.0544945932924747,0.2718594372272491,291.1524658203125,291.1499938964844,259.40020751953125,257.9871520996094,279.1722717285156,293.28594970703125,291.1517639160156,1.0,0.4359855353832245,0.6564213037490845,0.6564213037490845,1.0,1.0,-1.818375825881958,0.7575563192367554,1.0608195066452026,0.3376987278461456,0.0,0.0,0.7721399068832397,159.0327606201172,163.0,7.364493370056152,-21940.7421875,833.6288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72735595703125,309.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,31224.9609375,30960.0,0.0,0.0,0.505876898765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329674243927002,1.329692006111145,-1.7797876353142783e-05,0.0,0.0005134007660672,0.0,0.0,299.91754150390625,0.0,0.0,0.0,0.7609289288520813,4.0,0.0,1.0
465420,293.2870483398437,297.1499938964844,293.1499938964844,0.1729931980371475,-3100.607666015625,304.1692199707031,0.628993034362793,0.1837345361709594,0.1710956692695617,293.3567199707031,297.1499938964844,293.1499938964844,0.0993539467453956,-2396.7041015625,304.1707763671875,0.5940398573875427,0.1539724022150039,0.1525847315788269,293.2253112792969,297.1499938964844,293.1499938964844,0.4086377322673797,-5451.048828125,304.1620788574219,0.8637648820877075,0.4921137392520904,0.3472700715065002,293.24951171875,297.1499938964844,293.1499938964844,0.512829065322876,-8812.470703125,304.1661071777344,0.9186029434204102,0.5891211032867432,0.5612413883209229,293.1938171386719,297.1499938964844,293.1499938964844,0.0187279414385557,-4212.71240234375,304.1528015136719,0.3847702145576477,0.0536308102309703,0.2685712277889251,291.1703796386719,291.1499938964844,259.4151916503906,258.0042724609375,279.1720275878906,293.2852478027344,291.1719970703125,1.0,0.4364998340606689,0.6586120128631592,0.6586120128631592,1.0,1.0,-1.801305651664734,0.7507683038711548,1.050537347793579,0.3346021473407745,0.0,0.0,0.7685717940330505,161.94688415527344,166.0,24.77815628051757,-21800.7421875,828.4060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7569580078125,309.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,31086.25,30960.0,0.0,0.0,0.5032159090042114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3214884996414185,1.321506142616272,-1.763472391758114e-05,0.0,0.0005107001634314,0.0,0.0,295.0749816894531,0.0,0.0,0.0,0.7567836046218872,4.0,0.0,1.0
465480,293.2870483398437,297.1499938964844,293.1499938964844,0.1729931980371475,-3100.607666015625,304.1692199707031,0.628993034362793,0.1837345361709594,0.1710956692695617,293.3567199707031,297.1499938964844,293.1499938964844,0.0993539467453956,-2396.7041015625,304.1707763671875,0.5940398573875427,0.1539724022150039,0.1525847315788269,293.2253112792969,297.1499938964844,293.1499938964844,0.4086377322673797,-5451.048828125,304.1620788574219,0.8637648820877075,0.4921137392520904,0.3472700715065002,293.24951171875,297.1499938964844,293.1499938964844,0.512829065322876,-8812.470703125,304.1661071777344,0.9186029434204102,0.5891211032867432,0.5612413883209229,293.1938171386719,297.1499938964844,293.1499938964844,0.0187279414385557,-4212.71240234375,304.1528015136719,0.3847702145576477,0.0536308102309703,0.2685712277889251,291.1703796386719,291.1499938964844,259.4151916503906,258.0042724609375,279.1720275878906,293.2852478027344,291.1719970703125,1.0,0.4364998340606689,0.6586120128631592,0.6586120128631592,1.0,1.0,-1.801305651664734,0.7507683038711548,1.050537347793579,0.3346021473407745,0.0,0.0,0.7685717940330505,161.94688415527344,166.0,24.77815628051757,-21800.7421875,828.4060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7569580078125,309.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,31086.25,30960.0,0.0,0.0,0.5032159090042114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3214884996414185,1.321506142616272,-1.763472391758114e-05,0.0,0.0005107001634314,0.0,0.0,295.0749816894531,0.0,0.0,0.0,0.7567836046218872,4.0,0.0,1.0
465540,293.2847900390625,297.1499938964844,293.1499938964844,0.1693516820669174,-3049.193359375,304.1688842773437,0.6237155795097351,0.1807204484939575,0.1685026437044143,293.3566589355469,297.1499938964844,293.1499938964844,0.0952974185347557,-2317.27978515625,304.1706237792969,0.5840867757797241,0.1487476229667663,0.1477731317281723,293.2255249023437,297.1499938964844,293.1499938964844,0.4059516191482544,-5422.599609375,304.1625061035156,0.8594277501106262,0.4901617467403412,0.3460153341293335,293.2493591308594,297.1499938964844,293.1499938964844,0.5092418789863586,-8763.85546875,304.1667175292969,0.9131726622581482,0.5866304636001587,0.5590395927429199,293.1924743652344,297.1499938964844,293.1499938964844,0.0182529259473085,-4155.9755859375,304.1526794433594,0.3795680403709411,0.0527910999953746,0.265394002199173,291.1919250488281,291.1499938964844,259.4298095703125,258.0211486816406,279.1719055175781,293.2845458984375,291.1931457519531,1.0,0.4370493590831756,0.6607932448387146,0.6607932448387146,1.0,1.0,-1.7844492197036743,0.7440492510795593,1.0404000282287598,0.3315270543098449,0.0,0.0,0.7614797949790955,164.87457275390625,169.0,27.26791763305664,-21633.30078125,823.4103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8016357421875,309.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,31157.22265625,29880.0,0.0,0.0,0.5002565979957581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304526686668396,1.3045440912246704,-1.7380294593749568e-05,0.0,0.0005076968227513,0.0,0.0,286.1680908203125,0.0,0.0,0.0,0.7340596914291382,4.0,0.0,1.0
465600,293.2847900390625,297.1499938964844,293.1499938964844,0.1693516820669174,-3049.193359375,304.1688842773437,0.6237155795097351,0.1807204484939575,0.1685026437044143,293.3566589355469,297.1499938964844,293.1499938964844,0.0952974185347557,-2317.27978515625,304.1706237792969,0.5840867757797241,0.1487476229667663,0.1477731317281723,293.2255249023437,297.1499938964844,293.1499938964844,0.4059516191482544,-5422.599609375,304.1625061035156,0.8594277501106262,0.4901617467403412,0.3460153341293335,293.2493591308594,297.1499938964844,293.1499938964844,0.5092418789863586,-8763.85546875,304.1667175292969,0.9131726622581482,0.5866304636001587,0.5590395927429199,293.1924743652344,297.1499938964844,293.1499938964844,0.0182529259473085,-4155.9755859375,304.1526794433594,0.3795680403709411,0.0527910999953746,0.265394002199173,291.1919250488281,291.1499938964844,259.4298095703125,258.0211486816406,279.1719055175781,293.2845458984375,291.1931457519531,1.0,0.4370493590831756,0.6607932448387146,0.6607932448387146,1.0,1.0,-1.7844492197036743,0.7440492510795593,1.0404000282287598,0.3315270543098449,0.0,0.0,0.7614797949790955,164.87457275390625,169.0,27.26791763305664,-21633.30078125,823.4103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8016357421875,309.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,31157.22265625,29880.0,0.0,0.0,0.5002565979957581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304526686668396,1.3045440912246704,-1.7380294593749568e-05,0.0,0.0005076968227513,0.0,0.0,286.1680908203125,0.0,0.0,0.0,0.7340596914291382,4.0,0.0,1.0
465660,293.2825012207031,297.1499938964844,293.1499938964844,0.1661463379859924,-3004.181640625,304.16796875,0.6184641718864441,0.1777712702751159,0.1659665703773498,293.35650634765625,297.1499938964844,293.1499938964844,0.0914952531456947,-2242.97216796875,304.17010498046875,0.5738483667373657,0.1435459554195404,0.142981618642807,293.2256164550781,297.1499938964844,293.1499938964844,0.4042058289051056,-5404.7822265625,304.16131591796875,0.8552320003509521,0.4882287383079529,0.344768762588501,293.2490539550781,297.1499938964844,293.1499938964844,0.5068265199661255,-8732.3056640625,304.1652526855469,0.9080266952514648,0.5841739773750305,0.5568614602088928,293.1911926269531,297.1499938964844,293.1499938964844,0.0178556218743324,-4109.4404296875,304.1524353027344,0.3744764328002929,0.0519742220640182,0.2623192071914673,291.1866149902344,291.1499938964844,259.44415283203125,258.037841796875,279.1717834472656,293.28375244140625,291.18780517578125,1.0,0.4376309514045715,0.6629676818847656,0.6629676818847656,1.0,1.0,-1.767846703529358,0.7374202013015747,1.0304265022277832,0.3284845650196075,0.0,0.0,0.7571825981140137,167.80783081054688,172.0,9.238054275512695,-21408.517578125,818.6442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8849182128906,309.8529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,30115.58984375,29880.0,0.0,0.0,0.4966553747653961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2689576148986816,1.2689741849899292,-1.6588875951129012e-05,0.0,0.0005040420801378,0.0,0.0,265.0423889160156,0.0,0.0,0.0,0.7303414344787598,4.0,0.0,1.0
465720,293.2825012207031,297.1499938964844,293.1499938964844,0.1661463379859924,-3004.181640625,304.16796875,0.6184641718864441,0.1777712702751159,0.1659665703773498,293.35650634765625,297.1499938964844,293.1499938964844,0.0914952531456947,-2242.97216796875,304.17010498046875,0.5738483667373657,0.1435459554195404,0.142981618642807,293.2256164550781,297.1499938964844,293.1499938964844,0.4042058289051056,-5404.7822265625,304.16131591796875,0.8552320003509521,0.4882287383079529,0.344768762588501,293.2490539550781,297.1499938964844,293.1499938964844,0.5068265199661255,-8732.3056640625,304.1652526855469,0.9080266952514648,0.5841739773750305,0.5568614602088928,293.1911926269531,297.1499938964844,293.1499938964844,0.0178556218743324,-4109.4404296875,304.1524353027344,0.3744764328002929,0.0519742220640182,0.2623192071914673,291.1866149902344,291.1499938964844,259.44415283203125,258.037841796875,279.1717834472656,293.28375244140625,291.18780517578125,1.0,0.4376309514045715,0.6629676818847656,0.6629676818847656,1.0,1.0,-1.767846703529358,0.7374202013015747,1.0304265022277832,0.3284845650196075,0.0,0.0,0.7571825981140137,167.80783081054688,172.0,9.238054275512695,-21408.517578125,818.6442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8849182128906,309.8529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,30115.58984375,29880.0,0.0,0.0,0.4966553747653961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2689576148986816,1.2689741849899292,-1.6588875951129012e-05,0.0,0.0005040420801378,0.0,0.0,265.0423889160156,0.0,0.0,0.0,0.7303414344787598,4.0,0.0,1.0
465780,293.2801818847656,297.1499938964844,293.1499938964844,0.1627448797225952,-2955.71826171875,304.1676330566406,0.6131114959716797,0.1748825311660766,0.1634858250617981,293.3562316894531,297.1499938964844,293.1499938964844,0.0875385925173759,-2165.188232421875,304.16998291015625,0.5633955001831055,0.1383690685033798,0.1382126212120056,293.2257385253906,297.1499938964844,293.1499938964844,0.4016923904418945,-5378.11083984375,304.1617126464844,0.8511665463447571,0.4862907826900482,0.3435252010822296,293.248779296875,297.1499938964844,293.1499938964844,0.5034785270690918,-8686.84765625,304.16571044921875,0.9032129645347596,0.5817217826843262,0.5546982884407043,293.1899719238281,297.1499938964844,293.1499938964844,0.0174332894384861,-4057.25439453125,304.15234375,0.3695035576820373,0.0511793605983257,0.259344071149826,291.20440673828125,291.1499938964844,259.4583740234375,258.05450439453125,279.1717834472656,293.2829284667969,291.205322265625,1.0,0.438242495059967,0.6651433706283569,0.6651433706283569,1.0,1.0,-1.751479148864746,0.730876624584198,1.020602464675903,0.3254749178886413,0.0,0.0,0.7486839294433594,170.74700927734375,175.0,18.65652084350586,-21244.62109375,814.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9677124023437,309.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,30128.677734375,29880.0,0.0,0.0,0.4927211999893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474911212921145,1.2475074529647827,-1.6263804354821332e-05,0.0,0.0005000493838451,0.0,0.0,254.434799194336,0.0,0.0,0.0,0.7205094695091248,4.0,0.0,1.0
465840,293.2801818847656,297.1499938964844,293.1499938964844,0.1627448797225952,-2955.71826171875,304.1676330566406,0.6131114959716797,0.1748825311660766,0.1634858250617981,293.3562316894531,297.1499938964844,293.1499938964844,0.0875385925173759,-2165.188232421875,304.16998291015625,0.5633955001831055,0.1383690685033798,0.1382126212120056,293.2257385253906,297.1499938964844,293.1499938964844,0.4016923904418945,-5378.11083984375,304.1617126464844,0.8511665463447571,0.4862907826900482,0.3435252010822296,293.248779296875,297.1499938964844,293.1499938964844,0.5034785270690918,-8686.84765625,304.16571044921875,0.9032129645347596,0.5817217826843262,0.5546982884407043,293.1899719238281,297.1499938964844,293.1499938964844,0.0174332894384861,-4057.25439453125,304.15234375,0.3695035576820373,0.0511793605983257,0.259344071149826,291.20440673828125,291.1499938964844,259.4583740234375,258.05450439453125,279.1717834472656,293.2829284667969,291.205322265625,1.0,0.438242495059967,0.6651433706283569,0.6651433706283569,1.0,1.0,-1.751479148864746,0.730876624584198,1.020602464675903,0.3254749178886413,0.0,0.0,0.7486839294433594,170.74700927734375,175.0,18.65652084350586,-21244.62109375,814.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9677124023437,309.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,30128.677734375,29880.0,0.0,0.0,0.4927211999893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474911212921145,1.2475074529647827,-1.6263804354821332e-05,0.0,0.0005000493838451,0.0,0.0,254.434799194336,0.0,0.0,0.0,0.7205094695091248,4.0,0.0,1.0
465900,293.2790222167969,297.1499938964844,293.1499938964844,0.1611100137233734,-2932.385986328125,304.1673889160156,0.6103519797325134,0.173461452126503,0.1622659564018249,293.3560485839844,297.1499938964844,293.1499938964844,0.0855875611305236,-2126.933837890625,304.1698913574219,0.5581170916557312,0.1357911080121994,0.135837435722351,293.22576904296875,297.1499938964844,293.1499938964844,0.4005196392536163,-5365.73779296875,304.1617126464844,0.8491783142089844,0.4853204190731048,0.342901200056076,293.2486572265625,297.1499938964844,293.1499938964844,0.5019111633300781,-8665.6953125,304.16571044921875,0.900920867919922,0.580497682094574,0.5536165237426758,293.1893920898437,297.1499938964844,293.1499938964844,0.0172349233180284,-4032.561279296875,304.1522827148437,0.3670635819435119,0.0507897995412349,0.2578920125961303,291.21075439453125,291.1499938964844,259.4654846191406,258.06280517578125,279.1717834472656,293.2825012207031,291.21148681640625,1.0,0.4385588467121124,0.6662343740463257,0.6662343740463257,1.0,1.0,-1.7433708906173706,0.7276327610015869,1.0157381296157837,0.3239803314208984,0.0,0.0,0.7439802885055542,172.21803283691406,175.0,17.658645629882812,-21153.8984375,811.8734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00946044921875,309.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,30148.896484375,28800.0,0.0,0.0,0.4906248152256012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2348251342773438,1.234841227531433,-1.6077450709417462e-05,0.0,0.0004979218356311,0.0,0.0,248.35519409179688,0.0,0.0,0.0,0.6998230218887329,4.0,0.0,1.0
465960,293.2778625488281,297.1499938964844,293.1499938964844,0.1597259193658828,-2912.940673828125,304.166748046875,0.6075686812400818,0.1720565557479858,0.1610597372055053,293.3558349609375,297.1499938964844,293.1499938964844,0.0837788879871368,-2091.849365234375,304.1695556640625,0.5528221726417542,0.1332209408283233,0.1334688067436218,293.2257995605469,297.1499938964844,293.1499938964844,0.3999936580657959,-5360.765625,304.1605224609375,0.8472217917442322,0.4843557476997375,0.3422782719135284,293.2484741210937,297.1499938964844,293.1499938964844,0.5011433959007263,-8656.337890625,304.1642150878906,0.8986568450927734,0.5792828798294067,0.5525387525558472,293.1888122558594,297.1499938964844,293.1499938964844,0.0170769300311803,-4014.11669921875,304.1521301269531,0.3646555244922638,0.0504052080214023,0.2564619779586792,291.19927978515625,291.1499938964844,259.4725952148437,258.0711669921875,279.1718139648437,293.2820739746094,291.19732666015625,1.0,0.4388821721076965,0.6673277616500854,0.6673277616500854,1.0,1.0,-1.7353194952011108,0.7244107127189636,1.010908842086792,0.3224941492080688,0.0,0.0,0.7416656613349915,173.68890380859375,163.0,-10.23438549041748,-20991.556640625,809.7035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06329345703125,309.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,29247.53515625,28800.0,0.0,0.0,0.4883152842521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2052372694015503,1.2052526473999023,-1.543519647384528e-05,0.0,0.0004955779295414,0.0,0.0,232.2266540527344,0.0,0.0,0.0,0.6991217136383057,4.0,0.0,1.0
466020,293.2752380371094,297.1499938964844,293.1499938964844,0.1564182043075561,-2865.424560546875,304.1667175292969,0.6057295799255371,0.1693504750728607,0.1585114449262619,293.35516357421875,297.1499938964844,293.1499938964844,0.0797671154141426,-2013.7159423828125,304.16973876953125,0.5459773540496826,0.1281433552503585,0.1285552531480789,293.2256164550781,297.1499938964844,293.1499938964844,0.3976840674877167,-5336.23193359375,304.1609191894531,0.8481682538986206,0.4824705719947815,0.3408960402011871,293.2479248046875,297.1499938964844,293.1499938964844,0.4981136918067932,-8615.125,304.16461181640625,0.8996767401695251,0.5769012570381165,0.5502061247825623,293.1875,297.1499938964844,293.1499938964844,0.0166690666228532,-3962.95703125,304.1477966308594,0.3636553883552551,0.050000000745058,0.2533823847770691,291.205322265625,291.1499938964844,259.48699951171875,258.08795166015625,279.1722412109375,293.2809753417969,291.2062683105469,1.0,0.4347360134124756,0.6695839762687683,0.6695839762687683,1.0,1.0,-1.7182013988494873,0.7175167798995972,1.00068461894989,0.3192780017852783,0.0,0.0,0.7343392372131348,171.02513122558594,151.0,9.231063842773438,-20831.912109375,788.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1644287109375,309.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,29054.21484375,28800.0,0.0,0.0,0.4834420382976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846981048583984,1.1847132444381714,-1.5093396541487891e-05,0.0,0.0004906321992166,0.0,0.0,222.48605346679688,0.0,0.0,0.0,0.689458966255188,4.0,0.0,1.0
466080,293.2752380371094,297.1499938964844,293.1499938964844,0.1564182043075561,-2865.424560546875,304.1667175292969,0.6057295799255371,0.1693504750728607,0.1585114449262619,293.35516357421875,297.1499938964844,293.1499938964844,0.0797671154141426,-2013.7159423828125,304.16973876953125,0.5459773540496826,0.1281433552503585,0.1285552531480789,293.2256164550781,297.1499938964844,293.1499938964844,0.3976840674877167,-5336.23193359375,304.1609191894531,0.8481682538986206,0.4824705719947815,0.3408960402011871,293.2479248046875,297.1499938964844,293.1499938964844,0.4981136918067932,-8615.125,304.16461181640625,0.8996767401695251,0.5769012570381165,0.5502061247825623,293.1875,297.1499938964844,293.1499938964844,0.0166690666228532,-3962.95703125,304.1477966308594,0.3636553883552551,0.050000000745058,0.2533823847770691,291.205322265625,291.1499938964844,259.48699951171875,258.08795166015625,279.1722412109375,293.2809753417969,291.2062683105469,1.0,0.4347360134124756,0.6695839762687683,0.6695839762687683,1.0,1.0,-1.7182013988494873,0.7175167798995972,1.00068461894989,0.3192780017852783,0.0,0.0,0.7343392372131348,171.02513122558594,151.0,9.231063842773438,-20831.912109375,788.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1644287109375,309.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,29054.21484375,28800.0,0.0,0.0,0.4834420382976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846981048583984,1.1847132444381714,-1.5093396541487891e-05,0.0,0.0004906321992166,0.0,0.0,222.48605346679688,0.0,0.0,0.0,0.689458966255188,4.0,0.0,1.0
466140,293.2721252441406,297.1499938964844,293.1499938964844,0.1531341671943664,-2818.049072265625,304.1665954589844,0.606740415096283,0.1668079197406768,0.1559628844261169,293.3540344238281,297.1499938964844,293.1499938964844,0.0756862983107566,-1934.9281005859373,304.1699523925781,0.5417885780334473,0.1231769323348999,0.1235883757472038,293.22515869140625,297.1499938964844,293.1499938964844,0.3952864110469818,-5310.79443359375,304.1612548828125,0.8527068495750427,0.4806493520736694,0.3394409716129303,293.24713134765625,297.1499938964844,293.1499938964844,0.4949892163276672,-8572.66015625,304.1649169921875,0.9047834277153016,0.5745759010314941,0.5477691292762756,293.1865539550781,297.1499938964844,293.1499938964844,0.0164572149515151,-3937.515869140625,304.1371154785156,0.3671845197677612,0.050000000745058,0.2521696388721466,291.2124938964844,291.1499938964844,259.501708984375,258.10498046875,279.1719970703125,293.2795715332031,291.2126770019531,1.0,0.4280323982238769,0.6717689633369446,0.6717689633369446,1.0,1.0,-1.7030493021011353,0.7114700675010681,0.9915792346000672,0.3164958655834198,0.0,0.0,0.7254197597503662,164.52520751953125,139.0,7.715948104858398,-20652.326171875,757.3275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24932861328125,309.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,29067.490234375,27720.0,0.0,0.0,0.4783603250980377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159478783607483,1.1594934463500977,-1.4737400306330528e-05,0.0,0.0004854749131482,0.0,0.0,211.5181121826172,0.0,0.0,0.0,0.6632709503173828,4.0,0.0,1.0
466200,293.2721252441406,297.1499938964844,293.1499938964844,0.1531341671943664,-2818.049072265625,304.1665954589844,0.606740415096283,0.1668079197406768,0.1559628844261169,293.3540344238281,297.1499938964844,293.1499938964844,0.0756862983107566,-1934.9281005859373,304.1699523925781,0.5417885780334473,0.1231769323348999,0.1235883757472038,293.22515869140625,297.1499938964844,293.1499938964844,0.3952864110469818,-5310.79443359375,304.1612548828125,0.8527068495750427,0.4806493520736694,0.3394409716129303,293.24713134765625,297.1499938964844,293.1499938964844,0.4949892163276672,-8572.66015625,304.1649169921875,0.9047834277153016,0.5745759010314941,0.5477691292762756,293.1865539550781,297.1499938964844,293.1499938964844,0.0164572149515151,-3937.515869140625,304.1371154785156,0.3671845197677612,0.050000000745058,0.2521696388721466,291.2124938964844,291.1499938964844,259.501708984375,258.10498046875,279.1719970703125,293.2795715332031,291.2126770019531,1.0,0.4280323982238769,0.6717689633369446,0.6717689633369446,1.0,1.0,-1.7030493021011353,0.7114700675010681,0.9915792346000672,0.3164958655834198,0.0,0.0,0.7254197597503662,164.52520751953125,139.0,7.715948104858398,-20652.326171875,757.3275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24932861328125,309.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,29067.490234375,27720.0,0.0,0.0,0.4783603250980377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159478783607483,1.1594934463500977,-1.4737400306330528e-05,0.0,0.0004854749131482,0.0,0.0,211.5181121826172,0.0,0.0,0.0,0.6632709503173828,4.0,0.0,1.0
466260,293.26873779296875,297.1499938964844,293.1499938964844,0.1502507030963897,-2776.7431640625,304.1658935546875,0.6095247864723206,0.1643993407487869,0.1534672081470489,293.3525085449219,297.1499938964844,293.1499938964844,0.0717684626579284,-1860.535888671875,304.1698608398437,0.5391323566436768,0.1183149293065071,0.1186442971229553,293.22430419921875,297.1499938964844,293.1499938964844,0.3938391506671905,-5296.1591796875,304.1600036621094,0.8595990538597107,0.4789161384105682,0.3379870057106018,293.2460327148437,297.1499938964844,293.1499938964844,0.493037611246109,-8547.3349609375,304.1632995605469,0.9129151701927184,0.5723364353179932,0.545329749584198,293.1859741210937,297.1499938964844,293.1499938964844,0.0162696149200201,-3916.60693359375,304.1258544921875,0.372233510017395,0.050000000745058,0.2506398856639862,291.1912536621094,291.1499938964844,259.5168151855469,258.122314453125,279.1720886230469,293.2779541015625,291.1917419433594,1.0,0.4196619093418121,0.6739821434020996,0.6739821434020996,1.0,1.0,-1.687605619430542,0.7052818536758423,0.9823237657546996,0.3136277496814728,0.0,0.0,0.7216084599494934,156.03330993652344,127.0,-10.395585060119627,-20419.302734375,721.0371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3434143066406,310.00006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,27951.91796875,27720.0,0.0,0.0,0.4728281795978546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1235194206237793,1.1235333681106567,-1.398659333062824e-05,0.0,0.0004798604932148,0.0,0.0,193.9611358642578,0.0,0.0,0.0,0.6593955159187317,4.0,0.0,1.0
466320,293.26873779296875,297.1499938964844,293.1499938964844,0.1502507030963897,-2776.7431640625,304.1658935546875,0.6095247864723206,0.1643993407487869,0.1534672081470489,293.3525085449219,297.1499938964844,293.1499938964844,0.0717684626579284,-1860.535888671875,304.1698608398437,0.5391323566436768,0.1183149293065071,0.1186442971229553,293.22430419921875,297.1499938964844,293.1499938964844,0.3938391506671905,-5296.1591796875,304.1600036621094,0.8595990538597107,0.4789161384105682,0.3379870057106018,293.2460327148437,297.1499938964844,293.1499938964844,0.493037611246109,-8547.3349609375,304.1632995605469,0.9129151701927184,0.5723364353179932,0.545329749584198,293.1859741210937,297.1499938964844,293.1499938964844,0.0162696149200201,-3916.60693359375,304.1258544921875,0.372233510017395,0.050000000745058,0.2506398856639862,291.1912536621094,291.1499938964844,259.5168151855469,258.122314453125,279.1720886230469,293.2779541015625,291.1917419433594,1.0,0.4196619093418121,0.6739821434020996,0.6739821434020996,1.0,1.0,-1.687605619430542,0.7052818536758423,0.9823237657546996,0.3136277496814728,0.0,0.0,0.7216084599494934,156.03330993652344,127.0,-10.395585060119627,-20419.302734375,721.0371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3434143066406,310.00006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,27951.91796875,27720.0,0.0,0.0,0.4728281795978546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1235194206237793,1.1235333681106567,-1.398659333062824e-05,0.0,0.0004798604932148,0.0,0.0,193.9611358642578,0.0,0.0,0.0,0.6593955159187317,4.0,0.0,1.0
466380,293.2652282714844,297.1499938964844,293.1499938964844,0.1471222937107086,-2731.154541015625,304.1658020019531,0.6136407256126404,0.1621000468730926,0.1510298550128936,293.3507385253906,297.1499938964844,293.1499938964844,0.0676340907812118,-1782.60302734375,304.1701354980469,0.5376014113426208,0.113545149564743,0.1137428879737854,293.223388671875,297.1499938964844,293.1499938964844,0.3914314210414886,-5270.42529296875,304.1606750488281,0.868491530418396,0.4772223234176636,0.3365367352962494,293.24493408203125,297.1499938964844,293.1499938964844,0.4899033606052398,-8504.349609375,304.1640625,0.923785924911499,0.5701320171356201,0.5428923964500427,293.1854553222656,297.1499938964844,293.1499938964844,0.0160081461071968,-3883.521728515625,304.11480712890625,0.3784974813461303,0.050000000745058,0.2488898783922195,291.1993713378906,291.1499938964844,259.53253173828125,258.1400451660156,279.17242431640625,293.2762145996094,291.1996459960937,1.0,0.4101781547069549,0.6762394905090332,0.6762394905090332,1.0,1.0,-1.6720256805419922,0.6990297436714172,0.9729959964752196,0.3107165098190307,0.0,0.0,0.7144259810447693,146.36691284179688,115.0,3.283892869949341,-20250.18359375,681.8895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4071960449219,310.02667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,27930.1640625,27720.0,0.0,0.0,0.4672801494598388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104716658592224,1.1047303676605225,-1.3727254554396495e-05,0.0,0.0004742299497593,0.0,0.0,186.43670654296875,0.0,0.0,0.0,0.6509484052658081,4.0,0.0,1.0
466440,293.2652282714844,297.1499938964844,293.1499938964844,0.1471222937107086,-2731.154541015625,304.1658020019531,0.6136407256126404,0.1621000468730926,0.1510298550128936,293.3507385253906,297.1499938964844,293.1499938964844,0.0676340907812118,-1782.60302734375,304.1701354980469,0.5376014113426208,0.113545149564743,0.1137428879737854,293.223388671875,297.1499938964844,293.1499938964844,0.3914314210414886,-5270.42529296875,304.1606750488281,0.868491530418396,0.4772223234176636,0.3365367352962494,293.24493408203125,297.1499938964844,293.1499938964844,0.4899033606052398,-8504.349609375,304.1640625,0.923785924911499,0.5701320171356201,0.5428923964500427,293.1854553222656,297.1499938964844,293.1499938964844,0.0160081461071968,-3883.521728515625,304.11480712890625,0.3784974813461303,0.050000000745058,0.2488898783922195,291.1993713378906,291.1499938964844,259.53253173828125,258.1400451660156,279.17242431640625,293.2762145996094,291.1996459960937,1.0,0.4101781547069549,0.6762394905090332,0.6762394905090332,1.0,1.0,-1.6720256805419922,0.6990297436714172,0.9729959964752196,0.3107165098190307,0.0,0.0,0.7144259810447693,146.36691284179688,115.0,3.283892869949341,-20250.18359375,681.8895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4071960449219,310.02667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,27930.1640625,27720.0,0.0,0.0,0.4672801494598388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104716658592224,1.1047303676605225,-1.3727254554396495e-05,0.0,0.0004742299497593,0.0,0.0,186.43670654296875,0.0,0.0,0.0,0.6509484052658081,4.0,0.0,1.0
466500,293.2634582519531,297.1499938964844,293.1499938964844,0.1456217914819717,-2709.2578125,304.1656494140625,0.6160848736763,0.1609899997711181,0.1498363316059112,293.3497314453125,297.1499938964844,293.1499938964844,0.0655782893300056,-1744.3319091796875,304.1701965332031,0.5372006893157959,0.1111954003572464,0.1113138347864151,293.222900390625,297.1499938964844,293.1499938964844,0.3903041481971741,-5258.4560546875,304.1607666015625,0.8736510276794434,0.4763868749141693,0.3358106315135956,293.2443542480469,297.1499938964844,293.1499938964844,0.4884290397167206,-8484.265625,304.1641845703125,0.9301140308380128,0.5690411329269409,0.5416713953018188,293.1851806640625,297.1499938964844,293.1499938964844,0.0158772282302379,-3866.943359375,304.109375,0.3820492029190063,0.050000000745058,0.2479619085788726,291.2010192871094,291.1499938964844,259.5406188964844,258.14910888671875,279.1726379394531,293.2753295898437,291.2011413574219,1.0,0.4051223993301391,0.6773877739906311,0.6773877739906311,1.0,1.0,-1.6642245054244995,0.6958990693092346,0.9683254361152648,0.3092551529407501,0.0,0.0,0.7108524441719055,141.2520294189453,115.0,3.511105298995972,-20156.6796875,661.7545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4305725097656,310.0301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,27931.1640625,26640.0,0.0,0.0,0.4645066559314728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0946502685546875,1.0946638584136963,-1.3593036783277055e-05,0.0,0.0004714152019005,0.0,0.0,182.52566528320312,0.0,0.0,0.0,0.6315399408340454,4.0,0.0,1.0
466560,293.2616577148437,297.1499938964844,293.1499938964844,0.1443616449832916,-2691.18896484375,304.16510009765625,0.6187600493431091,0.1599055528640747,0.148660659790039,293.34869384765625,297.1499938964844,293.1499938964844,0.0636450126767158,-1708.919921875,304.1700439453125,0.537025511264801,0.1088694036006927,0.1089015081524849,293.2223815917969,297.1499938964844,293.1499938964844,0.3898362815380096,-5254.08544921875,304.1596374511719,0.8792819380760193,0.4755640625953674,0.335087239742279,293.2437438964844,297.1499938964844,293.1499938964844,0.4877669215202331,-8476.2529296875,304.16278076171875,0.9369444251060486,0.5679649114608765,0.5404549241065979,293.1849060058594,297.1499938964844,293.1499938964844,0.0157777089625597,-3855.944091796875,304.1038818359375,0.3858679234981537,0.050000000745058,0.247010663151741,291.1841735839844,291.1499938964844,259.5489196777344,258.1583251953125,279.1728820800781,293.2743835449219,291.18115234375,1.0,0.3999017477035522,0.6785486936569214,0.6785486936569214,1.0,1.0,-1.6564453840255735,0.6927786469459534,0.9636667370796204,0.3077969849109649,0.0,0.0,0.7100626826286316,136.0142059326172,103.0,-25.68305015563965,-19987.083984375,641.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4621887207031,309.9947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,27007.732421875,26640.0,0.0,0.0,0.4615989625453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0691829919815063,1.069196105003357,-1.3049568224232644e-05,0.0,0.000468464277219,0.0,0.0,170.87164306640625,0.0,0.0,0.0,0.6326520442962646,4.0,0.0,1.0
466620,293.2580261230469,297.1499938964844,293.1499938964844,0.1415302008390426,-2649.6689453125,304.164794921875,0.6248616576194763,0.1578120440244674,0.1463685929775238,293.346435546875,297.1499938964844,293.1499938964844,0.059547696262598,-1634.2034912109375,304.1701965332031,0.5373937487602234,0.1042951047420501,0.1041378453373909,293.2213439941406,297.1499938964844,293.1499938964844,0.3877495229244232,-5231.85791015625,304.15997314453125,0.892034113407135,0.4739439487457275,0.3336573243141174,293.24249267578125,297.1499938964844,293.1499938964844,0.485036164522171,-8438.89453125,304.16314697265625,0.9518563747406006,0.5658432841300964,0.5380512475967407,293.184326171875,297.1499938964844,293.1499938964844,0.0155160753056406,-3822.41162109375,304.09344482421875,0.3940126001834869,0.050000000745058,0.245056614279747,291.18231201171875,291.1499938964844,259.5661315917969,258.1771850585937,279.1733703613281,293.2724609375,291.1829528808594,1.0,0.3890268802642822,0.6809098720550537,0.6809098720550537,1.0,1.0,-1.641025424003601,0.6866011023521423,0.954424262046814,0.3049083352088928,0.0,0.0,0.706405758857727,125.26888275146484,91.0,-1.3219361305236816,-19844.5078125,600.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5023803710937,310.021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26784.78125,26640.0,0.0,0.0,0.4558535814285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0584622621536257,1.058475136756897,-1.2860634342359845e-05,0.0,0.0004626334412023,0.0,0.0,166.468505859375,0.0,0.0,0.0,0.6273986101150513,4.0,0.0,1.0
466680,293.2580261230469,297.1499938964844,293.1499938964844,0.1415302008390426,-2649.6689453125,304.164794921875,0.6248616576194763,0.1578120440244674,0.1463685929775238,293.346435546875,297.1499938964844,293.1499938964844,0.059547696262598,-1634.2034912109375,304.1701965332031,0.5373937487602234,0.1042951047420501,0.1041378453373909,293.2213439941406,297.1499938964844,293.1499938964844,0.3877495229244232,-5231.85791015625,304.15997314453125,0.892034113407135,0.4739439487457275,0.3336573243141174,293.24249267578125,297.1499938964844,293.1499938964844,0.485036164522171,-8438.89453125,304.16314697265625,0.9518563747406006,0.5658432841300964,0.5380512475967407,293.184326171875,297.1499938964844,293.1499938964844,0.0155160753056406,-3822.41162109375,304.09344482421875,0.3940126001834869,0.050000000745058,0.245056614279747,291.18231201171875,291.1499938964844,259.5661315917969,258.1771850585937,279.1733703613281,293.2724609375,291.1829528808594,1.0,0.3890268802642822,0.6809098720550537,0.6809098720550537,1.0,1.0,-1.641025424003601,0.6866011023521423,0.954424262046814,0.3049083352088928,0.0,0.0,0.706405758857727,125.26888275146484,91.0,-1.3219361305236816,-19844.5078125,600.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5023803710937,310.021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26784.78125,26640.0,0.0,0.0,0.4558535814285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0584622621536257,1.058475136756897,-1.2860634342359845e-05,0.0,0.0004626334412023,0.0,0.0,166.468505859375,0.0,0.0,0.0,0.6273986101150513,4.0,0.0,1.0
466740,293.25439453125,297.1499938964844,293.1499938964844,0.1387543976306915,-2608.7265625,304.1644897460937,0.6321489214897156,0.1558109521865844,0.1441525667905807,293.3438720703125,297.1499938964844,293.1499938964844,0.0554352402687072,-1560.42724609375,304.1703186035156,0.5388196706771851,0.0998349338769912,0.0994695797562599,293.22039794921875,297.1499938964844,293.1499938964844,0.385496973991394,-5207.80029296875,304.160400390625,0.9069705009460448,0.4723291099071502,0.3322258293628692,293.2413635253906,297.1499938964844,293.1499938964844,0.4821004271507263,-8398.640625,304.16363525390625,0.9678609371185304,0.5637291669845581,0.5356473922729492,293.18365478515625,297.1499938964844,293.1499938964844,0.0152479261159896,-3787.064208984375,304.0834655761719,0.4021355509757995,0.050000000745058,0.2430608570575714,291.1869812011719,291.1499938964844,259.5843505859375,258.19677734375,279.1739501953125,293.2704467773437,291.18707275390625,1.0,0.3776501715183258,0.6833339929580688,0.6833339929580688,1.0,1.0,-1.6257591247558594,0.6804973483085632,0.945261776447296,0.3020517528057098,0.0,0.0,0.7010877132415771,114.3072509765625,79.0,2.782552719116211,-19665.0390625,560.1945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5120544433594,310.010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26791.19140625,25560.0,0.0,0.0,0.450321227312088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439125299453735,1.043925166130066,-1.2676332517003177e-05,0.0,0.0004570188175421,0.0,0.0,161.2761993408203,0.0,0.0,0.0,0.6060746908187866,4.0,0.0,1.0
466800,293.25439453125,297.1499938964844,293.1499938964844,0.1387543976306915,-2608.7265625,304.1644897460937,0.6321489214897156,0.1558109521865844,0.1441525667905807,293.3438720703125,297.1499938964844,293.1499938964844,0.0554352402687072,-1560.42724609375,304.1703186035156,0.5388196706771851,0.0998349338769912,0.0994695797562599,293.22039794921875,297.1499938964844,293.1499938964844,0.385496973991394,-5207.80029296875,304.160400390625,0.9069705009460448,0.4723291099071502,0.3322258293628692,293.2413635253906,297.1499938964844,293.1499938964844,0.4821004271507263,-8398.640625,304.16363525390625,0.9678609371185304,0.5637291669845581,0.5356473922729492,293.18365478515625,297.1499938964844,293.1499938964844,0.0152479261159896,-3787.064208984375,304.0834655761719,0.4021355509757995,0.050000000745058,0.2430608570575714,291.1869812011719,291.1499938964844,259.5843505859375,258.19677734375,279.1739501953125,293.2704467773437,291.18707275390625,1.0,0.3776501715183258,0.6833339929580688,0.6833339929580688,1.0,1.0,-1.6257591247558594,0.6804973483085632,0.945261776447296,0.3020517528057098,0.0,0.0,0.7010877132415771,114.3072509765625,79.0,2.782552719116211,-19665.0390625,560.1945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5120544433594,310.010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26791.19140625,25560.0,0.0,0.0,0.450321227312088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439125299453735,1.043925166130066,-1.2676332517003177e-05,0.0,0.0004570188175421,0.0,0.0,161.2761993408203,0.0,0.0,0.0,0.6060746908187866,4.0,0.0,1.0
466860,293.2507629394531,297.1499938964844,293.1499938964844,0.1363851875066757,-2574.1181640625,304.16363525390625,0.6410573720932007,0.1539018154144287,0.1420141905546188,293.34100341796875,297.1499938964844,293.1499938964844,0.0515267252922058,-1491.818359375,304.1700744628906,0.5415598154067993,0.0955094620585441,0.0949174165725708,293.2193908691406,297.1499938964844,293.1499938964844,0.3842246532440185,-5194.95947265625,304.1591186523437,0.9260682463645936,0.4707478880882263,0.3308091759681701,293.2401733398437,297.1499938964844,293.1499938964844,0.4803788959980011,-8376.2763671875,304.1620483398437,0.9842930436134338,0.5616589188575745,0.5332712531089783,293.18292236328125,297.1499938964844,293.1499938964844,0.0150275016203522,-3759.96142578125,304.0736694335937,0.4111161231994629,0.050000000745058,0.2410421669483184,291.1621398925781,291.1499938964844,259.6036682128906,258.2171630859375,279.174560546875,293.268310546875,291.16265869140625,1.0,0.3658265471458435,0.6858203411102295,0.6858203411102295,1.0,1.0,-1.6107492446899414,0.6745131611824036,0.9362360835075378,0.2992505133152008,0.0,0.0,0.7013945579528809,103.23169708251952,67.0,-14.178265571594238,-19436.412109375,520.2078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5269775390625,309.9703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,25670.326171875,25560.0,0.0,0.0,0.4446868896484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195229053497314,1.0195350646972656,-1.2117243386455812e-05,0.0,0.0004513006424531,0.0,0.0,150.47744750976562,0.0,0.0,0.0,0.6071974039077759,4.0,0.0,1.0
466920,293.2507629394531,297.1499938964844,293.1499938964844,0.1363851875066757,-2574.1181640625,304.16363525390625,0.6410573720932007,0.1539018154144287,0.1420141905546188,293.34100341796875,297.1499938964844,293.1499938964844,0.0515267252922058,-1491.818359375,304.1700744628906,0.5415598154067993,0.0955094620585441,0.0949174165725708,293.2193908691406,297.1499938964844,293.1499938964844,0.3842246532440185,-5194.95947265625,304.1591186523437,0.9260682463645936,0.4707478880882263,0.3308091759681701,293.2401733398437,297.1499938964844,293.1499938964844,0.4803788959980011,-8376.2763671875,304.1620483398437,0.9842930436134338,0.5616589188575745,0.5332712531089783,293.18292236328125,297.1499938964844,293.1499938964844,0.0150275016203522,-3759.96142578125,304.0736694335937,0.4111161231994629,0.050000000745058,0.2410421669483184,291.1621398925781,291.1499938964844,259.6036682128906,258.2171630859375,279.174560546875,293.268310546875,291.16265869140625,1.0,0.3658265471458435,0.6858203411102295,0.6858203411102295,1.0,1.0,-1.6107492446899414,0.6745131611824036,0.9362360835075378,0.2992505133152008,0.0,0.0,0.7013945579528809,103.23169708251952,67.0,-14.178265571594238,-19436.412109375,520.2078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5269775390625,309.9703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,25670.326171875,25560.0,0.0,0.0,0.4446868896484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195229053497314,1.0195350646972656,-1.2117243386455812e-05,0.0,0.0004513006424531,0.0,0.0,150.47744750976562,0.0,0.0,0.0,0.6071974039077759,4.0,0.0,1.0
466980,293.2471618652344,297.1499938964844,293.1499938964844,0.1337798982858657,-2535.267333984375,304.1634216308594,0.6520359516143799,0.152082934975624,0.1399592906236648,293.3375244140625,297.1499938964844,293.1499938964844,0.0475112944841384,-1421.822998046875,304.1700744628906,0.5458632707595825,0.0913693159818649,0.0905286446213722,293.2184753417969,297.1499938964844,293.1499938964844,0.3818711936473846,-5169.57763671875,304.15997314453125,0.9484224915504456,0.4691730737686157,0.3294059634208679,293.2388610839844,297.1499938964844,293.1499938964844,0.4762247204780578,-8317.2119140625,304.1652526855469,0.9990000128746032,0.5596342086791992,0.529724657535553,293.1820983886719,297.1499938964844,293.1499938964844,0.0147625319659709,-3723.501220703125,304.06463623046875,0.4221114218235016,0.050000000745058,0.2390412241220474,291.17138671875,291.1499938964844,259.6242370605469,258.2384338378906,279.1759338378906,293.2660217285156,291.1718139648437,1.0,0.3535410463809967,0.688450276851654,0.688450276851654,1.0,1.0,-1.5947213172912598,0.6680671572685242,0.9266541600227356,0.2962796986103058,0.0,0.0,0.6978760361671448,92.23646545410156,55.0,3.83938241004944,-19271.21484375,480.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5078125,309.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,25653.73046875,25560.0,0.0,0.0,0.4394004940986633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0117971897125244,1.011809229850769,-1.2018192137475124e-05,0.0,0.0004459356423467,0.0,0.0,147.8518829345703,0.0,0.0,0.0,0.6036689281463623,4.0,0.0,1.0
467040,293.2471618652344,297.1499938964844,293.1499938964844,0.1337798982858657,-2535.267333984375,304.1634216308594,0.6520359516143799,0.152082934975624,0.1399592906236648,293.3375244140625,297.1499938964844,293.1499938964844,0.0475112944841384,-1421.822998046875,304.1700744628906,0.5458632707595825,0.0913693159818649,0.0905286446213722,293.2184753417969,297.1499938964844,293.1499938964844,0.3818711936473846,-5169.57763671875,304.15997314453125,0.9484224915504456,0.4691730737686157,0.3294059634208679,293.2388610839844,297.1499938964844,293.1499938964844,0.4762247204780578,-8317.2119140625,304.1652526855469,0.9990000128746032,0.5596342086791992,0.529724657535553,293.1820983886719,297.1499938964844,293.1499938964844,0.0147625319659709,-3723.501220703125,304.06463623046875,0.4221114218235016,0.050000000745058,0.2390412241220474,291.17138671875,291.1499938964844,259.6242370605469,258.2384338378906,279.1759338378906,293.2660217285156,291.1718139648437,1.0,0.3535410463809967,0.688450276851654,0.688450276851654,1.0,1.0,-1.5947213172912598,0.6680671572685242,0.9266541600227356,0.2962796986103058,0.0,0.0,0.6978760361671448,92.23646545410156,55.0,3.83938241004944,-19271.21484375,480.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5078125,309.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,25653.73046875,25560.0,0.0,0.0,0.4394004940986633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0117971897125244,1.011809229850769,-1.2018192137475124e-05,0.0,0.0004459356423467,0.0,0.0,147.8518829345703,0.0,0.0,0.0,0.6036689281463623,4.0,0.0,1.0
