time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2452392578125,297.1499938964844,293.1499938964844,0.1325111538171768,-2516.163818359375,304.1632995605469,0.6565564274787903,0.1512285470962524,0.139026865363121,293.33551025390625,297.1499938964844,293.1499938964844,0.0455676242709159,-1388.1292724609375,304.1699523925781,0.5468257069587708,0.0893933996558189,0.0884729400277137,293.21795654296875,297.1499938964844,293.1499938964844,0.3804881870746612,-5154.4873046875,304.16070556640625,0.9571614265441896,0.4684110879898071,0.3287562429904938,293.2317810058594,297.1499938964844,293.1499938964844,0.4621959328651428,-8112.083984375,304.18804931640625,0.9990000128746032,0.5598894953727722,0.5162767171859741,293.1814880371094,297.1499938964844,293.1499938964844,0.0146496044471859,-3707.06494140625,304.0607604980469,0.4270601868629455,0.050000000745058,0.2382958233356475,291.1830139160156,291.1499938964844,259.635009765625,258.2494506835937,279.1817321777344,293.26336669921875,291.18658447265625,1.0,0.3467984795570373,0.6904767155647278,0.6904767155647278,1.0,1.0,-1.5732825994491575,0.6589460968971252,0.9143365621566772,0.291720300912857,0.0,0.0,0.6946224570274353,87.84184265136719,55.0,27.5698299407959,-19084.212890625,456.2222290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50018310546875,309.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,25679.216796875,24480.0,0.0,0.0,0.436771422624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006216287612915,1.00622820854187,-1.1955565241805743e-05,0.0,0.0004432674904819,0.0,0.0,146.05345153808594,0.0,0.0,0.0,0.5861966609954834,4.0,0.0,1.0
467160,293.24346923828125,297.1499938964844,293.1499938964844,0.1313022375106811,-2497.999755859375,304.1630554199219,0.6616573929786682,0.1503721475601196,0.1381067037582397,293.3335266113281,297.1499938964844,293.1499938964844,0.0436718985438346,-1355.46337890625,304.1697692871094,0.5482300519943237,0.0874332562088966,0.086450919508934,293.2175598144531,297.1499938964844,293.1499938964844,0.3792259097099304,-5140.873046875,304.1610107421875,0.9662236571311952,0.4676286280155182,0.328103095293045,293.2147827148437,297.1499938964844,293.1499938964844,0.4465996026992798,-7885.447265625,304.2094116210937,0.9990000128746032,0.5621843338012695,0.5013731122016907,293.1808776855469,297.1499938964844,293.1499938964844,0.0145422155037522,-3691.651123046875,304.0569763183594,0.4327156543731689,0.050000000745058,0.2375376522541046,291.19305419921875,291.1499938964844,259.64617919921875,258.2607116699219,279.1864929199219,293.2586669921875,291.19390869140625,1.0,0.3396973311901092,0.6926618218421936,0.6926618218421936,1.0,1.0,-1.550158977508545,0.6491319537162781,0.9010270237922668,0.2867079079151153,0.0,0.0,0.6905669569969177,83.35037994384766,58.0,21.872934341430664,-18785.5234375,431.3058776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5234069824219,309.93829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24871.75390625,24480.0,0.0,0.0,0.4338207244873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9791605472564696,0.9791719913482666,-1.1446768439782318e-05,0.0,0.0004402729100547,0.0,0.0,135.69967651367188,0.0,0.0,0.0,0.5864987373352051,4.0,0.0,1.0
467220,293.2403869628906,297.1499938964844,293.1499938964844,0.1288316398859024,-2460.4658203125,304.162841796875,0.6681196689605713,0.148629292845726,0.1363540291786193,293.3299560546875,297.1499938964844,293.1499938964844,0.0399006232619285,-1290.4302978515625,304.1694641113281,0.5469475388526917,0.0835044309496879,0.0825288221240043,293.2172241210937,297.1499938964844,293.1499938964844,0.376179039478302,-5107.58203125,304.16241455078125,0.9776894450187684,0.4659832715988159,0.326829582452774,293.16656494140625,297.1499938964844,293.1499938964844,0.4238182604312897,-7559.61181640625,304.2268371582031,0.9990000128746032,0.5702995657920837,0.4813320934772491,293.1798095703125,297.1499938964844,293.1499938964844,0.0143622513860464,-3664.133544921875,304.04937744140625,0.4411678314208984,0.050000000745058,0.2365534156560897,291.2276306152344,291.1499938964844,259.6696472167969,258.2840881347656,279.19000244140625,293.2523803710937,291.229736328125,1.0,0.3303364217281341,0.6968585252761841,0.6968585252761841,1.0,1.0,-1.5165653228759766,0.6352129578590393,0.8813523054122925,0.2796111106872558,0.0,0.0,0.6780184507369995,77.46080780029297,76.0,40.14243698120117,-18434.3671875,397.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.613525390625,309.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,24817.67578125,24480.0,0.0,0.0,0.4272554516792297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9498478174209596,0.9498589634895324,-1.1091173291788436e-05,0.0,0.0004336099664214,0.0,0.0,126.6245346069336,0.0,0.0,0.0,0.5735883712768555,4.0,0.0,1.0
467280,293.2403869628906,297.1499938964844,293.1499938964844,0.1288316398859024,-2460.4658203125,304.162841796875,0.6681196689605713,0.148629292845726,0.1363540291786193,293.3299560546875,297.1499938964844,293.1499938964844,0.0399006232619285,-1290.4302978515625,304.1694641113281,0.5469475388526917,0.0835044309496879,0.0825288221240043,293.2172241210937,297.1499938964844,293.1499938964844,0.376179039478302,-5107.58203125,304.16241455078125,0.9776894450187684,0.4659832715988159,0.326829582452774,293.16656494140625,297.1499938964844,293.1499938964844,0.4238182604312897,-7559.61181640625,304.2268371582031,0.9990000128746032,0.5702995657920837,0.4813320934772491,293.1798095703125,297.1499938964844,293.1499938964844,0.0143622513860464,-3664.133544921875,304.04937744140625,0.4411678314208984,0.050000000745058,0.2365534156560897,291.2276306152344,291.1499938964844,259.6696472167969,258.2840881347656,279.19000244140625,293.2523803710937,291.229736328125,1.0,0.3303364217281341,0.6968585252761841,0.6968585252761841,1.0,1.0,-1.5165653228759766,0.6352129578590393,0.8813523054122925,0.2796111106872558,0.0,0.0,0.6780184507369995,77.46080780029297,76.0,40.14243698120117,-18434.3671875,397.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.613525390625,309.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,24817.67578125,24480.0,0.0,0.0,0.4272554516792297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9498478174209596,0.9498589634895324,-1.1091173291788436e-05,0.0,0.0004336099664214,0.0,0.0,126.6245346069336,0.0,0.0,0.0,0.5735883712768555,4.0,0.0,1.0
467340,293.2379150390625,297.1499938964844,293.1499938964844,0.1269461959600448,-2432.31787109375,304.1616516113281,0.6654477119445801,0.1468385010957718,0.1347590386867523,293.3269958496094,297.1499938964844,293.1499938964844,0.0365156456828117,-1232.41357421875,304.1686096191406,0.5366243720054626,0.07954803109169,0.0787930414080619,293.2174377441406,297.1499938964844,293.1499938964844,0.374510645866394,-5090.33447265625,304.16094970703125,0.9766756892204284,0.464240163564682,0.3256361782550812,293.12939453125,297.1499938964844,293.1499938964844,0.4219741523265838,-7546.4931640625,304.2033386230469,0.9990000128746032,0.5774739384651184,0.4812048077583313,293.178955078125,297.1499938964844,293.1499938964844,0.014345453120768,-3663.0595703125,304.0411376953125,0.4412251114845276,0.050000000745058,0.2365477979183197,291.2249755859375,291.1499938964844,259.6947631835937,258.3086242675781,279.1841125488281,293.2509765625,291.2221069335937,1.0,0.3299403488636017,0.7000613808631897,0.7000613808631897,1.0,1.0,-1.508556842803955,0.6325839757919312,0.8759728074073792,0.2784740626811981,0.0,0.0,0.667437732219696,77.27783203125,94.0,-7.379609107971191,-18241.6171875,393.2384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7052307128906,309.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,24782.181640625,23400.0,0.0,0.0,0.4202876687049866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917087197303772,0.9170979261398317,-1.0711741197155789e-05,0.0,0.0004265385505277,0.0,0.0,117.06534576416016,0.0,0.0,0.0,0.5448662638664246,4.0,0.0,1.0
467400,293.2379150390625,297.1499938964844,293.1499938964844,0.1269461959600448,-2432.31787109375,304.1616516113281,0.6654477119445801,0.1468385010957718,0.1347590386867523,293.3269958496094,297.1499938964844,293.1499938964844,0.0365156456828117,-1232.41357421875,304.1686096191406,0.5366243720054626,0.07954803109169,0.0787930414080619,293.2174377441406,297.1499938964844,293.1499938964844,0.374510645866394,-5090.33447265625,304.16094970703125,0.9766756892204284,0.464240163564682,0.3256361782550812,293.12939453125,297.1499938964844,293.1499938964844,0.4219741523265838,-7546.4931640625,304.2033386230469,0.9990000128746032,0.5774739384651184,0.4812048077583313,293.178955078125,297.1499938964844,293.1499938964844,0.014345453120768,-3663.0595703125,304.0411376953125,0.4412251114845276,0.050000000745058,0.2365477979183197,291.2249755859375,291.1499938964844,259.6947631835937,258.3086242675781,279.1841125488281,293.2509765625,291.2221069335937,1.0,0.3299403488636017,0.7000613808631897,0.7000613808631897,1.0,1.0,-1.508556842803955,0.6325839757919312,0.8759728074073792,0.2784740626811981,0.0,0.0,0.667437732219696,77.27783203125,94.0,-7.379609107971191,-18241.6171875,393.2384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7052307128906,309.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,24782.181640625,23400.0,0.0,0.0,0.4202876687049866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917087197303772,0.9170979261398317,-1.0711741197155789e-05,0.0,0.0004265385505277,0.0,0.0,117.06534576416016,0.0,0.0,0.0,0.5448662638664246,4.0,0.0,1.0
467460,293.2359313964844,297.1499938964844,293.1499938964844,0.1259031742811203,-2417.968505859375,304.1595458984375,0.6556974649429321,0.1450131833553314,0.1332808136940002,293.324462890625,297.1499938964844,293.1499938964844,0.0336191356182098,-1183.2572021484375,304.167236328125,0.5198907256126404,0.075579322874546,0.0752011463046073,293.2177429199219,297.1499938964844,293.1499938964844,0.3753677010536194,-5101.92333984375,304.15594482421875,0.96560800075531,0.4624691009521484,0.3245296478271484,293.1265563964844,297.1499938964844,293.1499938964844,0.439093142747879,-7811.1279296875,304.1567687988281,0.9990000128746032,0.5786534547805786,0.4968556761741638,293.1789245605469,297.1499938964844,293.1499938964844,0.0145112909376621,-3694.1416015625,304.030029296875,0.4345341324806213,0.050000000745058,0.2373135685920715,291.14715576171875,291.1499938964844,259.7216796875,258.3344421386719,279.1723937988281,293.2467346191406,291.1429138183594,1.0,0.336151123046875,0.701740562915802,0.701740562915802,1.0,1.0,-1.5208410024642944,0.6386711001396179,0.8821698427200317,0.2819823622703552,0.0,0.0,0.6729559898376465,81.59185028076172,97.0,-74.56929779052734,-18223.111328125,410.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74188232421875,309.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,23442.6484375,23400.0,0.0,0.0,0.4135858714580536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959991335868835,0.8960092663764954,-1.017662725644186e-05,0.0,0.0004197370726615,0.0,0.0,108.78286743164062,0.0,0.0,0.0,0.5471306443214417,4.0,0.0,1.0
467520,293.2359313964844,297.1499938964844,293.1499938964844,0.1259031742811203,-2417.968505859375,304.1595458984375,0.6556974649429321,0.1450131833553314,0.1332808136940002,293.324462890625,297.1499938964844,293.1499938964844,0.0336191356182098,-1183.2572021484375,304.167236328125,0.5198907256126404,0.075579322874546,0.0752011463046073,293.2177429199219,297.1499938964844,293.1499938964844,0.3753677010536194,-5101.92333984375,304.15594482421875,0.96560800075531,0.4624691009521484,0.3245296478271484,293.1265563964844,297.1499938964844,293.1499938964844,0.439093142747879,-7811.1279296875,304.1567687988281,0.9990000128746032,0.5786534547805786,0.4968556761741638,293.1789245605469,297.1499938964844,293.1499938964844,0.0145112909376621,-3694.1416015625,304.030029296875,0.4345341324806213,0.050000000745058,0.2373135685920715,291.14715576171875,291.1499938964844,259.7216796875,258.3344421386719,279.1723937988281,293.2467346191406,291.1429138183594,1.0,0.336151123046875,0.701740562915802,0.701740562915802,1.0,1.0,-1.5208410024642944,0.6386711001396179,0.8821698427200317,0.2819823622703552,0.0,0.0,0.6729559898376465,81.59185028076172,97.0,-74.56929779052734,-18223.111328125,410.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74188232421875,309.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,23442.6484375,23400.0,0.0,0.0,0.4135858714580536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959991335868835,0.8960092663764954,-1.017662725644186e-05,0.0,0.0004197370726615,0.0,0.0,108.78286743164062,0.0,0.0,0.0,0.5471306443214417,4.0,0.0,1.0
467580,293.23406982421875,297.1499938964844,293.1499938964844,0.124491661787033,-2397.232666015625,304.1587219238281,0.6468170881271362,0.1432136297225952,0.1318055987358093,293.3219909667969,297.1499938964844,293.1499938964844,0.0306086260825395,-1130.4261474609375,304.16650390625,0.5046697854995728,0.0716608315706253,0.0716348886489868,293.21807861328125,297.1499938964844,293.1499938964844,0.3750132322311401,-5098.9462890625,304.15460205078125,0.9544740915298462,0.4606855511665344,0.3234127163887024,293.1522827148437,297.1499938964844,293.1499938964844,0.455418974161148,-8053.73828125,304.1278076171875,0.9990000128746032,0.5740633606910706,0.5118915438652039,293.1800231933594,297.1499938964844,293.1499938964844,0.0146116716787219,-3712.98974609375,304.01629638671875,0.4286726713180542,0.050000000745058,0.2380721569061279,291.1076354980469,291.1499938964844,259.7505187988281,258.3616638183594,279.16632080078125,293.2439880371094,291.105224609375,1.0,0.3415495753288269,0.703022837638855,0.703022837638855,1.0,1.0,-1.5324145555496216,0.6442744135856628,0.8881401419639587,0.2853123247623443,0.0,0.0,0.6815194487571716,85.86114501953125,100.0,-56.31133270263672,-18345.3984375,428.15924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6278076171875,309.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23229.462890625,23400.0,0.0,0.0,0.4085418283939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912735641002655,0.9127459526062012,-1.031224110192852e-05,0.0,0.0004146180290263,0.0,0.0,112.94058990478516,0.0,0.0,0.0,0.5537559390068054,4.0,0.0,1.0
467640,293.23406982421875,297.1499938964844,293.1499938964844,0.124491661787033,-2397.232666015625,304.1587219238281,0.6468170881271362,0.1432136297225952,0.1318055987358093,293.3219909667969,297.1499938964844,293.1499938964844,0.0306086260825395,-1130.4261474609375,304.16650390625,0.5046697854995728,0.0716608315706253,0.0716348886489868,293.21807861328125,297.1499938964844,293.1499938964844,0.3750132322311401,-5098.9462890625,304.15460205078125,0.9544740915298462,0.4606855511665344,0.3234127163887024,293.1522827148437,297.1499938964844,293.1499938964844,0.455418974161148,-8053.73828125,304.1278076171875,0.9990000128746032,0.5740633606910706,0.5118915438652039,293.1800231933594,297.1499938964844,293.1499938964844,0.0146116716787219,-3712.98974609375,304.01629638671875,0.4286726713180542,0.050000000745058,0.2380721569061279,291.1076354980469,291.1499938964844,259.7505187988281,258.3616638183594,279.16632080078125,293.2439880371094,291.105224609375,1.0,0.3415495753288269,0.703022837638855,0.703022837638855,1.0,1.0,-1.5324145555496216,0.6442744135856628,0.8881401419639587,0.2853123247623443,0.0,0.0,0.6815194487571716,85.86114501953125,100.0,-56.31133270263672,-18345.3984375,428.15924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6278076171875,309.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23229.462890625,23400.0,0.0,0.0,0.4085418283939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912735641002655,0.9127459526062012,-1.031224110192852e-05,0.0,0.0004146180290263,0.0,0.0,112.94058990478516,0.0,0.0,0.0,0.5537559390068054,4.0,0.0,1.0
467700,293.233154296875,297.1499938964844,293.1499938964844,0.1237559914588928,-2386.302978515625,304.1584777832031,0.6428536772727966,0.1423301845788955,0.1310787945985794,293.3207092285156,297.1499938964844,293.1499938964844,0.0291426964104175,-1103.734375,304.1661682128906,0.4977520704269409,0.0697308927774429,0.0698734149336814,293.2182922363281,297.1499938964844,293.1499938964844,0.3746821582317352,-5095.63037109375,304.15435791015625,0.9492185115814208,0.459782987833023,0.3228442966938019,293.1697998046875,297.1499938964844,293.1499938964844,0.4630756080150604,-8165.1123046875,304.1179504394531,0.9990000128746032,0.5706002712249756,0.5187742710113525,293.1809997558594,297.1499938964844,293.1499938964844,0.0146491583436727,-3720.380126953125,304.0082702636719,0.4261628687381744,0.050000000745058,0.2384269833564758,291.09283447265625,291.1499938964844,259.7657165527344,258.37579345703125,279.16461181640625,293.242919921875,291.0906066894531,1.0,0.3440858721733093,0.7036218047142029,0.7036218047142029,1.0,1.0,-1.5374341011047363,0.6467244029045105,0.890709638595581,0.2867532670497894,0.0,0.0,0.6868188381195068,87.85059356689453,100.0,-49.07964706420898,-18394.041015625,436.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5248413085937,309.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,23178.865234375,22320.0,0.0,0.0,0.406715989112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9241254925727844,0.92413592338562,-1.0427845154481474e-05,0.0,0.0004127650463487,0.0,0.0,116.0207061767578,0.0,0.0,0.0,0.5435512065887451,4.0,0.0,1.0
467760,293.23223876953125,297.1499938964844,293.1499938964844,0.1232135444879531,-2378.62744140625,304.1579284667969,0.6391106843948364,0.1414583474397659,0.1303597688674926,293.31939697265625,297.1499938964844,293.1499938964844,0.027753047645092,-1083.8011474609375,304.16571044921875,0.4910882711410522,0.0678267925977706,0.0681311562657356,293.2184753417969,297.1499938964844,293.1499938964844,0.374982625246048,-5099.650390625,304.1529846191406,0.9440980553627014,0.4588797092437744,0.322270929813385,293.18902587890625,297.1499938964844,293.1499938964844,0.4714257717132568,-8285.6572265625,304.10858154296875,0.9990000128746032,0.5665756464004517,0.5253997445106506,293.18212890625,297.1499938964844,293.1499938964844,0.0147131327539682,-3733.192626953125,303.9992980957031,0.4238432645797729,0.050000000745058,0.2387730479240417,291.0596923828125,291.1499938964844,259.78143310546875,258.39031982421875,279.1641540527344,293.2437438964844,291.0536193847656,1.0,0.3465222716331482,0.7042897939682007,0.7042897939682007,1.0,1.0,-1.5421607494354248,0.649060845375061,0.893099844455719,0.2881378531455993,0.0,0.0,0.6959283351898193,89.78794860839844,103.0,-76.6816635131836,-18352.978515625,443.8138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4130249023437,309.6511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,22227.9921875,22320.0,0.0,0.0,0.4051949977874756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921609342098236,0.9216195344924928,-1.018460352497641e-05,0.0,0.000411221437389,0.0,0.0,113.51730346679688,0.0,0.0,0.0,0.5542299151420593,4.0,0.0,1.0
467820,293.23028564453125,297.1499938964844,293.1499938964844,0.1217501908540725,-2356.61083984375,304.1577453613281,0.6311524510383606,0.1397714912891388,0.1289906650781631,293.3162841796875,297.1499938964844,293.1499938964844,0.0250805635005235,-1027.6829833984375,304.1649169921875,0.4766126871109009,0.0641686990857124,0.0647905170917511,293.2187805175781,297.1499938964844,293.1499938964844,0.3740548193454742,-5089.65966796875,304.1536865234375,0.9323455095291138,0.4570836126804352,0.3211517930030823,293.2278747558594,297.1499938964844,293.1499938964844,0.4788700044155121,-8385.60546875,304.11163330078125,0.9954593777656556,0.5576940774917603,0.5308013558387756,293.1846008300781,297.1499938964844,293.1499938964844,0.0147811956703662,-3746.383056640625,303.9808654785156,0.4187454879283905,0.050000000745058,0.2396022677421569,291.0370788574219,291.1499938964844,259.8145446777344,258.4205627441406,279.1697998046875,293.25146484375,291.03839111328125,1.0,0.3508972823619842,0.7064200639724731,0.7064200639724731,1.0,1.0,-1.542676329612732,0.6498540639877319,0.8928222060203552,0.2889741361141205,0.0,0.0,0.7134499549865723,94.22875213623048,106.0,-23.22309875488281,-18437.0859375,455.7511901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1293029785156,309.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,21926.341796875,22320.0,0.0,0.0,0.4035238623619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962235689163208,0.9622462391853333,-1.0581135938991793e-05,0.0,0.0004095254407729,0.0,0.0,124.65531158447266,0.0,0.0,0.0,0.5710806846618652,4.0,0.0,1.0
467880,293.23028564453125,297.1499938964844,293.1499938964844,0.1217501908540725,-2356.61083984375,304.1577453613281,0.6311524510383606,0.1397714912891388,0.1289906650781631,293.3162841796875,297.1499938964844,293.1499938964844,0.0250805635005235,-1027.6829833984375,304.1649169921875,0.4766126871109009,0.0641686990857124,0.0647905170917511,293.2187805175781,297.1499938964844,293.1499938964844,0.3740548193454742,-5089.65966796875,304.1536865234375,0.9323455095291138,0.4570836126804352,0.3211517930030823,293.2278747558594,297.1499938964844,293.1499938964844,0.4788700044155121,-8385.60546875,304.11163330078125,0.9954593777656556,0.5576940774917603,0.5308013558387756,293.1846008300781,297.1499938964844,293.1499938964844,0.0147811956703662,-3746.383056640625,303.9808654785156,0.4187454879283905,0.050000000745058,0.2396022677421569,291.0370788574219,291.1499938964844,259.8145446777344,258.4205627441406,279.1697998046875,293.25146484375,291.03839111328125,1.0,0.3508972823619842,0.7064200639724731,0.7064200639724731,1.0,1.0,-1.542676329612732,0.6498540639877319,0.8928222060203552,0.2889741361141205,0.0,0.0,0.7134499549865723,94.22875213623048,106.0,-23.22309875488281,-18437.0859375,455.7511901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1293029785156,309.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,21926.341796875,22320.0,0.0,0.0,0.4035238623619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962235689163208,0.9622462391853333,-1.0581135938991793e-05,0.0,0.0004095254407729,0.0,0.0,124.65531158447266,0.0,0.0,0.0,0.5710806846618652,4.0,0.0,1.0
467940,293.2283935546875,297.1499938964844,293.1499938964844,0.1199419572949409,-2328.517822265625,304.1581726074219,0.6229556202888489,0.1381200850009918,0.1276991814374923,293.313232421875,297.1499938964844,293.1499938964844,0.0225155483931303,-974.8414916992188,304.1642150878906,0.4569692015647888,0.0605765171349048,0.0616014301776886,293.2193908691406,297.1499938964844,293.1499938964844,0.3715429306030273,-5061.5380859375,304.1566162109375,0.9196879863739014,0.4552208483219147,0.3200273811817169,293.24609375,297.1499938964844,293.1499938964844,0.4725554883480072,-8285.8603515625,304.134521484375,0.9840871691703796,0.5519894361495972,0.5247697234153748,293.1871032714844,297.1499938964844,293.1499938964844,0.0147886406630277,-3747.312744140625,303.9622802734375,0.4135399162769317,0.050000000745058,0.2405593991279602,291.06622314453125,291.1499938964844,259.8500061035156,258.4524230957031,279.1780700683594,293.2574462890625,291.0681457519531,1.0,0.3542214035987854,0.7096944451332092,0.7096944451332092,1.0,1.0,-1.529833197593689,0.6449039578437805,0.8849291801452637,0.2866661548614502,0.0,0.0,0.7227014899253845,99.09554290771484,109.0,21.444551467895508,-18349.5234375,461.2042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83575439453125,309.4125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,22034.712890625,21240.0,0.0,0.0,0.4031398594379425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9919652938842772,0.9919762015342712,-1.0958440725516994e-05,0.0,0.0004091356822755,0.0,0.0,133.992919921875,0.0,0.0,0.0,0.5690943598747253,4.0,0.0,1.0
468000,293.2283935546875,297.1499938964844,293.1499938964844,0.1199419572949409,-2328.517822265625,304.1581726074219,0.6229556202888489,0.1381200850009918,0.1276991814374923,293.313232421875,297.1499938964844,293.1499938964844,0.0225155483931303,-974.8414916992188,304.1642150878906,0.4569692015647888,0.0605765171349048,0.0616014301776886,293.2193908691406,297.1499938964844,293.1499938964844,0.3715429306030273,-5061.5380859375,304.1566162109375,0.9196879863739014,0.4552208483219147,0.3200273811817169,293.24609375,297.1499938964844,293.1499938964844,0.4725554883480072,-8285.8603515625,304.134521484375,0.9840871691703796,0.5519894361495972,0.5247697234153748,293.1871032714844,297.1499938964844,293.1499938964844,0.0147886406630277,-3747.312744140625,303.9622802734375,0.4135399162769317,0.050000000745058,0.2405593991279602,291.06622314453125,291.1499938964844,259.8500061035156,258.4524230957031,279.1780700683594,293.2574462890625,291.0681457519531,1.0,0.3542214035987854,0.7096944451332092,0.7096944451332092,1.0,1.0,-1.529833197593689,0.6449039578437805,0.8849291801452637,0.2866661548614502,0.0,0.0,0.7227014899253845,99.09554290771484,109.0,21.444551467895508,-18349.5234375,461.2042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83575439453125,309.4125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,22034.712890625,21240.0,0.0,0.0,0.4031398594379425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9919652938842772,0.9919762015342712,-1.0958440725516994e-05,0.0,0.0004091356822755,0.0,0.0,133.992919921875,0.0,0.0,0.0,0.5690943598747253,4.0,0.0,1.0
468060,293.2264709472656,297.1499938964844,293.1499938964844,0.1184963658452034,-2306.550048828125,304.1578674316406,0.6159250140190125,0.1365214586257934,0.1264075934886932,293.3108825683594,297.1499938964844,293.1499938964844,0.0201771017163991,-923.6543579101562,304.16339111328125,0.4372204840183258,0.0569187402725219,0.058322999626398,293.22003173828125,297.1499938964844,293.1499938964844,0.3701736629009247,-5046.9462890625,304.15673828125,0.9097290635108948,0.4533328413963318,0.3188419044017792,293.252197265625,297.1499938964844,293.1499938964844,0.4697184860706329,-8241.4833984375,304.144287109375,0.9747347235679626,0.5483025312423706,0.521147608757019,293.1896667480469,297.1499938964844,293.1499938964844,0.0148343071341514,-3756.94189453125,303.9419860839844,0.4096183180809021,0.050000000745058,0.2413601875305175,291.0557861328125,291.1499938964844,259.8866577148437,258.48504638671875,279.18218994140625,293.25958251953125,291.0572509765625,1.0,0.3570393025875091,0.7131432890892029,0.7131432890892029,1.0,1.0,-1.519535779953003,0.6411368250846863,0.8783989548683167,0.2850029468536377,0.0,0.0,0.736048698425293,103.17721557617188,112.0,3.985754013061523,-18190.8359375,465.9439086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6110534667969,309.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,21015.740234375,21240.0,0.0,0.0,0.4031095802783966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998421311378479,0.9984320998191832,-1.0806032150867397e-05,0.0,0.0004091049777343,0.0,0.0,133.9517364501953,0.0,0.0,0.0,0.5836625099182129,4.0,0.0,1.0
468120,293.2264709472656,297.1499938964844,293.1499938964844,0.1184963658452034,-2306.550048828125,304.1578674316406,0.6159250140190125,0.1365214586257934,0.1264075934886932,293.3108825683594,297.1499938964844,293.1499938964844,0.0201771017163991,-923.6543579101562,304.16339111328125,0.4372204840183258,0.0569187402725219,0.058322999626398,293.22003173828125,297.1499938964844,293.1499938964844,0.3701736629009247,-5046.9462890625,304.15673828125,0.9097290635108948,0.4533328413963318,0.3188419044017792,293.252197265625,297.1499938964844,293.1499938964844,0.4697184860706329,-8241.4833984375,304.144287109375,0.9747347235679626,0.5483025312423706,0.521147608757019,293.1896667480469,297.1499938964844,293.1499938964844,0.0148343071341514,-3756.94189453125,303.9419860839844,0.4096183180809021,0.050000000745058,0.2413601875305175,291.0557861328125,291.1499938964844,259.8866577148437,258.48504638671875,279.18218994140625,293.25958251953125,291.0572509765625,1.0,0.3570393025875091,0.7131432890892029,0.7131432890892029,1.0,1.0,-1.519535779953003,0.6411368250846863,0.8783989548683167,0.2850029468536377,0.0,0.0,0.736048698425293,103.17721557617188,112.0,3.985754013061523,-18190.8359375,465.9439086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6110534667969,309.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,21015.740234375,21240.0,0.0,0.0,0.4031095802783966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998421311378479,0.9984320998191832,-1.0806032150867397e-05,0.0,0.0004091049777343,0.0,0.0,133.9517364501953,0.0,0.0,0.0,0.5836625099182129,4.0,0.0,1.0
468180,293.2243957519531,297.1499938964844,293.1499938964844,0.1168050915002822,-2280.176025390625,304.1580505371094,0.6093106865882874,0.1350059360265731,0.1251721978187561,293.3090209960937,297.1499938964844,293.1499938964844,0.0179078020155429,-869.012451171875,304.1626892089844,0.4200428426265716,0.0532201454043388,0.0549826733767986,293.2206115722656,297.1499938964844,293.1499938964844,0.3676419556140899,-5018.92041015625,304.15869140625,0.9015987515449524,0.451436698436737,0.3176425993442535,293.25445556640625,297.1499938964844,293.1499938964844,0.466021329164505,-8186.0361328125,304.1522521972656,0.966280996799469,0.5452497005462646,0.5183383226394653,293.192138671875,297.1499938964844,293.1499938964844,0.0148161463439464,-3754.77197265625,303.9217224121094,0.406341016292572,0.050000000745058,0.2420814633369445,291.0810241699219,291.1499938964844,259.92333984375,258.51739501953125,279.1846618652344,293.2603759765625,291.0829772949219,1.0,0.3595381081104278,0.7167397141456604,0.7167397141456604,1.0,1.0,-1.510095715522766,0.6377648711204529,0.872330904006958,0.2835661470890045,0.0,0.0,0.7435933351516724,106.85205841064452,115.0,26.3929443359375,-18131.607421875,470.03900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41705322265625,309.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21027.5234375,21240.0,0.0,0.0,0.4036057293415069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020517110824585,1.0205281972885132,-1.107959178625606e-05,0.0,0.0004096085031051,0.0,0.0,141.1005859375,0.0,0.0,0.0,0.5933215618133545,4.0,0.0,1.0
468240,293.2243957519531,297.1499938964844,293.1499938964844,0.1168050915002822,-2280.176025390625,304.1580505371094,0.6093106865882874,0.1350059360265731,0.1251721978187561,293.3090209960937,297.1499938964844,293.1499938964844,0.0179078020155429,-869.012451171875,304.1626892089844,0.4200428426265716,0.0532201454043388,0.0549826733767986,293.2206115722656,297.1499938964844,293.1499938964844,0.3676419556140899,-5018.92041015625,304.15869140625,0.9015987515449524,0.451436698436737,0.3176425993442535,293.25445556640625,297.1499938964844,293.1499938964844,0.466021329164505,-8186.0361328125,304.1522521972656,0.966280996799469,0.5452497005462646,0.5183383226394653,293.192138671875,297.1499938964844,293.1499938964844,0.0148161463439464,-3754.77197265625,303.9217224121094,0.406341016292572,0.050000000745058,0.2420814633369445,291.0810241699219,291.1499938964844,259.92333984375,258.51739501953125,279.1846618652344,293.2603759765625,291.0829772949219,1.0,0.3595381081104278,0.7167397141456604,0.7167397141456604,1.0,1.0,-1.510095715522766,0.6377648711204529,0.872330904006958,0.2835661470890045,0.0,0.0,0.7435933351516724,106.85205841064452,115.0,26.3929443359375,-18131.607421875,470.03900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41705322265625,309.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21027.5234375,21240.0,0.0,0.0,0.4036057293415069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020517110824585,1.0205281972885132,-1.107959178625606e-05,0.0,0.0004096085031051,0.0,0.0,141.1005859375,0.0,0.0,0.0,0.5933215618133545,4.0,0.0,1.0
468300,293.2232971191406,297.1499938964844,293.1499938964844,0.1160005927085876,-2267.6220703125,304.1580505371094,0.6061217188835144,0.1342801749706268,0.124579444527626,293.3082275390625,297.1499938964844,293.1499938964844,0.0168475303798913,-841.6267700195312,304.1623229980469,0.4123195707798004,0.0513626486063003,0.0532990433275699,293.2209167480469,297.1499938964844,293.1499938964844,0.3663898110389709,-5005.1474609375,304.1593933105469,0.8979476094245911,0.4504859745502472,0.3170368373394012,293.2550354003906,297.1499938964844,293.1499938964844,0.4642478227615356,-8160.00390625,304.1550598144531,0.9622213244438172,0.5438127517700195,0.517041027545929,293.1933288574219,297.1499938964844,293.1499938964844,0.0148058691993355,-3753.62841796875,303.9114074707031,0.4048497080802917,0.050000000745058,0.2424240112304687,291.0927429199219,291.1499938964844,259.9416809082031,258.5334777832031,279.18560791015625,293.2606201171875,291.0945739746094,1.0,0.3607032001018524,0.7185935974121094,0.7185935974121094,1.0,1.0,-1.505489468574524,0.6361322402954102,0.8693572878837585,0.282878428697586,0.0,0.0,0.7462297081947327,108.59552001953124,115.0,29.208026885986328,-18094.048828125,471.8836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349609375,309.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.51171875,20160.0,0.0,0.0,0.4039779305458069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0285028219223022,1.0285139083862305,-1.1186641131644136e-05,0.0,0.0004099862417206,0.0,0.0,143.8140869140625,0.0,0.0,0.0,0.5819156169891357,4.0,0.0,1.0
468360,293.2221374511719,297.1499938964844,293.1499938964844,0.1153922379016876,-2258.4150390625,304.1576843261719,0.6030307412147522,0.1335756778717041,0.1240036189556121,293.3074645996094,297.1499938964844,293.1499938964844,0.0159743819385767,-817.7197265625,304.15484619140625,0.4050953984260559,0.050000000745058,0.0516619980335235,293.2211608886719,297.1499938964844,293.1499938964844,0.3657636046409607,-4998.73193359375,304.1587829589844,0.8944554924964905,0.4495399594306946,0.3164302706718445,293.2554016113281,297.1499938964844,293.1499938964844,0.4632657766342163,-8146.14794921875,304.1558837890625,0.9582499265670776,0.5424133539199829,0.515781044960022,293.19451904296875,297.1499938964844,293.1499938964844,0.0148238167166709,-3758.14306640625,303.9005432128906,0.403433620929718,0.050000000745058,0.2427565455436706,291.0858459472656,291.1499938964844,259.9599914550781,258.5495300292969,279.1864318847656,293.26080322265625,291.0834045410156,1.0,0.3618276417255401,0.7204781770706177,0.7204781770706177,1.0,1.0,-1.5009907484054563,0.6345494389533997,0.8664412498474121,0.282212346792221,0.0,0.0,0.7509661316871643,110.28767395019533,118.0,-2.5191657543182373,-17969.62890625,473.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779235839844,309.048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,20233.8671875,20160.0,0.0,0.0,0.4042392671108246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015576958656311,1.0155878067016602,-1.0839026799658312e-05,0.0,0.0004102514649275,0.0,0.0,137.83187866210938,0.0,0.0,0.0,0.5882258415222168,4.0,0.0,1.0
468420,293.21978759765625,297.1499938964844,293.1499938964844,0.1140023544430732,-2236.828125,304.157470703125,0.5974175930023193,0.1322268396615982,0.1228911131620407,293.30859375,297.1499938964844,293.1499938964844,0.0154353436082601,-805.1959838867188,304.093994140625,0.4009952247142792,0.050000000745058,0.0513002425432205,293.2215576171875,297.1499938964844,293.1499938964844,0.3637148439884186,-4976.4365234375,304.1593322753906,0.8883205056190491,0.4476565420627594,0.3152150511741638,293.25567626953125,297.1499938964844,293.1499938964844,0.460323691368103,-8103.8876953125,304.15887451171875,0.951040744781494,0.5396842360496521,0.5133292078971863,293.1968078613281,297.1499938964844,293.1499938964844,0.0148117803037166,-3758.2880859375,303.8787841796875,0.4009930491447449,0.050000000745058,0.2433432787656784,291.09259033203125,291.1499938964844,259.9966735839844,258.5814208984375,279.1868591308594,293.2620849609375,291.0943603515625,1.0,0.3641034066677093,0.7241848707199097,0.7241848707199097,1.0,1.0,-1.4955211877822876,0.632951557636261,0.8625696897506714,0.2817228138446808,0.0,0.0,0.7587258815765381,113.31903076171876,121.0,15.883955001831056,-17959.841796875,478.2386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,309.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20014.044921875,20160.0,0.0,0.0,0.4047973453998565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0313451290130615,1.0313562154769895,-1.0985310836986171e-05,0.0,0.000410817854572,0.0,0.0,142.54873657226562,0.0,0.0,0.0,0.5948021411895752,4.0,0.0,1.0
468480,293.21978759765625,297.1499938964844,293.1499938964844,0.1140023544430732,-2236.828125,304.157470703125,0.5974175930023193,0.1322268396615982,0.1228911131620407,293.30859375,297.1499938964844,293.1499938964844,0.0154353436082601,-805.1959838867188,304.093994140625,0.4009952247142792,0.050000000745058,0.0513002425432205,293.2215576171875,297.1499938964844,293.1499938964844,0.3637148439884186,-4976.4365234375,304.1593322753906,0.8883205056190491,0.4476565420627594,0.3152150511741638,293.25567626953125,297.1499938964844,293.1499938964844,0.460323691368103,-8103.8876953125,304.15887451171875,0.951040744781494,0.5396842360496521,0.5133292078971863,293.1968078613281,297.1499938964844,293.1499938964844,0.0148117803037166,-3758.2880859375,303.8787841796875,0.4009930491447449,0.050000000745058,0.2433432787656784,291.09259033203125,291.1499938964844,259.9966735839844,258.5814208984375,279.1868591308594,293.2620849609375,291.0943603515625,1.0,0.3641034066677093,0.7241848707199097,0.7241848707199097,1.0,1.0,-1.4955211877822876,0.632951557636261,0.8625696897506714,0.2817228138446808,0.0,0.0,0.7587258815765381,113.31903076171876,121.0,15.883955001831056,-17959.841796875,478.2386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,309.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20014.044921875,20160.0,0.0,0.0,0.4047973453998565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0313451290130615,1.0313562154769895,-1.0985310836986171e-05,0.0,0.000410817854572,0.0,0.0,142.54873657226562,0.0,0.0,0.0,0.5948021411895752,4.0,0.0,1.0
468540,293.21728515625,297.1499938964844,293.1499938964844,0.1126044541597366,-2214.896484375,304.15728759765625,0.5920243263244629,0.1309658586978912,0.1218545958399772,293.3146667480469,297.1499938964844,293.1499938964844,0.0152355404570698,-801.0853881835938,304.0196533203125,0.398640900850296,0.050000000745058,0.0514212287962436,293.221923828125,297.1499938964844,293.1499938964844,0.3612756431102752,-4949.6865234375,304.1602783203125,0.8824705481529236,0.4457662105560303,0.3139945864677429,293.2557373046875,297.1499938964844,293.1499938964844,0.4568822085857391,-8054.7802734375,304.16162109375,0.9439286589622498,0.5369926691055298,0.5109196305274963,293.1990966796875,297.1499938964844,293.1499938964844,0.0147784566506743,-3754.555419921875,303.8566589355469,0.398640900850296,0.050000000745058,0.2439201921224594,291.11334228515625,291.1499938964844,260.0333251953125,258.6131286621094,279.18798828125,293.2655029296875,291.11492919921875,1.0,0.3663906753063202,0.7280357480049133,0.7280357480049133,1.0,1.0,-1.490756869316101,0.631671130657196,0.8590856790542603,0.2814263999462127,0.0,0.0,0.7622007131576538,116.31189727783205,124.0,24.67435073852539,-17937.912109375,483.1021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,309.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,20054.083984375,19080.0,0.0,0.0,0.4055107533931732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0420780181884766,1.0420892238616943,-1.1129501217510551e-05,0.0,0.0004115418705623,0.0,0.0,146.23666381835938,0.0,0.0,0.0,0.5846310257911682,4.0,0.0,1.0
468600,293.21728515625,297.1499938964844,293.1499938964844,0.1126044541597366,-2214.896484375,304.15728759765625,0.5920243263244629,0.1309658586978912,0.1218545958399772,293.3146667480469,297.1499938964844,293.1499938964844,0.0152355404570698,-801.0853881835938,304.0196533203125,0.398640900850296,0.050000000745058,0.0514212287962436,293.221923828125,297.1499938964844,293.1499938964844,0.3612756431102752,-4949.6865234375,304.1602783203125,0.8824705481529236,0.4457662105560303,0.3139945864677429,293.2557373046875,297.1499938964844,293.1499938964844,0.4568822085857391,-8054.7802734375,304.16162109375,0.9439286589622498,0.5369926691055298,0.5109196305274963,293.1990966796875,297.1499938964844,293.1499938964844,0.0147784566506743,-3754.555419921875,303.8566589355469,0.398640900850296,0.050000000745058,0.2439201921224594,291.11334228515625,291.1499938964844,260.0333251953125,258.6131286621094,279.18798828125,293.2655029296875,291.11492919921875,1.0,0.3663906753063202,0.7280357480049133,0.7280357480049133,1.0,1.0,-1.490756869316101,0.631671130657196,0.8590856790542603,0.2814263999462127,0.0,0.0,0.7622007131576538,116.31189727783205,124.0,24.67435073852539,-17937.912109375,483.1021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,309.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,20054.083984375,19080.0,0.0,0.0,0.4055107533931732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0420780181884766,1.0420892238616943,-1.1129501217510551e-05,0.0,0.0004115418705623,0.0,0.0,146.23666381835938,0.0,0.0,0.0,0.5846310257911682,4.0,0.0,1.0
468660,293.214599609375,297.1499938964844,293.1499938964844,0.1115970760583877,-2199.525390625,304.15655517578125,0.5868189930915833,0.1298032701015472,0.1209026351571083,293.3238525390625,297.1499938964844,293.1499938964844,0.0150644183158874,-798.5034790039062,303.9350280761719,0.396306961774826,0.050000000745058,0.0515429601073265,293.2221984863281,297.1499938964844,293.1499938964844,0.3599029779434204,-4935.39794921875,304.1591796875,0.8768246173858643,0.4438908398151397,0.3127797245979309,293.25555419921875,297.1499938964844,293.1499938964844,0.454764574766159,-8025.84912109375,304.16131591796875,0.936874508857727,0.5343529582023621,0.508552610874176,293.2014465332031,297.1499938964844,293.1499938964844,0.0147925931960344,-3760.443359375,303.8327331542969,0.396306961774826,0.050000000745058,0.244497612118721,291.0997619628906,291.1499938964844,260.07000732421875,258.6446228027344,279.1891174316406,293.2689514160156,291.1007080078125,1.0,0.3686781525611877,0.7319998741149902,0.7319998741149902,1.0,1.0,-1.486153244972229,0.6304574608802795,0.8556957244873047,0.2811643183231354,0.0,0.0,0.7698173522949219,119.31070709228516,127.0,-0.1935857683420181,-17837.53515625,488.0367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978088378906,308.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,19040.1640625,19080.0,0.0,0.0,0.4058862030506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029835820198059,1.0298466682434082,-1.0746176485554317e-05,0.0,0.0004119228979106,0.0,0.0,139.99143981933594,0.0,0.0,0.0,0.5908870100975037,4.0,0.0,1.0
468720,293.214599609375,297.1499938964844,293.1499938964844,0.1115970760583877,-2199.525390625,304.15655517578125,0.5868189930915833,0.1298032701015472,0.1209026351571083,293.3238525390625,297.1499938964844,293.1499938964844,0.0150644183158874,-798.5034790039062,303.9350280761719,0.396306961774826,0.050000000745058,0.0515429601073265,293.2221984863281,297.1499938964844,293.1499938964844,0.3599029779434204,-4935.39794921875,304.1591796875,0.8768246173858643,0.4438908398151397,0.3127797245979309,293.25555419921875,297.1499938964844,293.1499938964844,0.454764574766159,-8025.84912109375,304.16131591796875,0.936874508857727,0.5343529582023621,0.508552610874176,293.2014465332031,297.1499938964844,293.1499938964844,0.0147925931960344,-3760.443359375,303.8327331542969,0.396306961774826,0.050000000745058,0.244497612118721,291.0997619628906,291.1499938964844,260.07000732421875,258.6446228027344,279.1891174316406,293.2689514160156,291.1007080078125,1.0,0.3686781525611877,0.7319998741149902,0.7319998741149902,1.0,1.0,-1.486153244972229,0.6304574608802795,0.8556957244873047,0.2811643183231354,0.0,0.0,0.7698173522949219,119.31070709228516,127.0,-0.1935857683420181,-17837.53515625,488.0367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978088378906,308.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,19040.1640625,19080.0,0.0,0.0,0.4058862030506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029835820198059,1.0298466682434082,-1.0746176485554317e-05,0.0,0.0004119228979106,0.0,0.0,139.99143981933594,0.0,0.0,0.0,0.5908870100975037,4.0,0.0,1.0
468780,293.2118530273437,297.1499938964844,293.1499938964844,0.1103953495621681,-2180.53271484375,304.1563720703125,0.581810474395752,0.1287227272987365,0.1200314834713935,293.33477783203125,297.1499938964844,293.1499938964844,0.0148222148418426,-793.2780151367188,303.84356689453125,0.3939665257930755,0.050000000745058,0.0516647472977638,293.22247314453125,297.1499938964844,293.1499938964844,0.3574645817279815,-4908.54736328125,304.1601867675781,0.8713774085044861,0.4420079290866852,0.3115672171115875,293.25518798828125,297.1499938964844,293.1499938964844,0.4513333737850189,-7977.17529296875,304.16326904296875,0.9299423098564148,0.5317500233650208,0.5062270164489746,293.2038879394531,297.1499938964844,293.1499938964844,0.0147517807781696,-3755.7802734375,303.80859375,0.3939665257930755,0.050000000745058,0.2450753152370453,291.1208801269531,291.1499938964844,260.1066589355469,258.67596435546875,279.1907043457031,293.2736511230469,291.1227722167969,1.0,0.3709642291069031,0.7361466288566589,0.7361466288566589,1.0,1.0,-1.4816995859146118,0.629317581653595,0.8523820638656616,0.2809467017650604,0.0,0.0,0.7724006772041321,122.31410217285156,130.0,22.397247314453125,-17837.95703125,493.0339050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874938964844,308.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,19010.970703125,19080.0,0.0,0.0,0.4062203764915466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0380522012710571,1.0380630493164062,-1.084274936147267e-05,0.0,0.000412262044847,0.0,0.0,142.65774536132812,0.0,0.0,0.0,0.594387412071228,4.0,0.0,1.0
