time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2118530273437,297.1499938964844,293.1499938964844,0.1103953495621681,-2180.53271484375,304.1563720703125,0.581810474395752,0.1287227272987365,0.1200314834713935,293.33477783203125,297.1499938964844,293.1499938964844,0.0148222148418426,-793.2780151367188,303.84356689453125,0.3939665257930755,0.050000000745058,0.0516647472977638,293.22247314453125,297.1499938964844,293.1499938964844,0.3574645817279815,-4908.54736328125,304.1601867675781,0.8713774085044861,0.4420079290866852,0.3115672171115875,293.25518798828125,297.1499938964844,293.1499938964844,0.4513333737850189,-7977.17529296875,304.16326904296875,0.9299423098564148,0.5317500233650208,0.5062270164489746,293.2038879394531,297.1499938964844,293.1499938964844,0.0147517807781696,-3755.7802734375,303.80859375,0.3939665257930755,0.050000000745058,0.2450753152370453,291.1208801269531,291.1499938964844,260.1066589355469,258.67596435546875,279.1907043457031,293.2736511230469,291.1227722167969,1.0,0.3709642291069031,0.7361466288566589,0.7361466288566589,1.0,1.0,-1.4816995859146118,0.629317581653595,0.8523820638656616,0.2809467017650604,0.0,0.0,0.7724006772041321,122.31410217285156,130.0,22.397247314453125,-17837.95703125,493.0339050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874938964844,308.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,19010.970703125,19080.0,0.0,0.0,0.4062203764915466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0380522012710571,1.0380630493164062,-1.084274936147267e-05,0.0,0.000412262044847,0.0,0.0,142.65774536132812,0.0,0.0,0.0,0.594387412071228,4.0,0.0,1.0
468900,293.21051025390625,297.1499938964844,293.1499938964844,0.1098198592662811,-2171.41455078125,304.15625,0.5793693661689758,0.1282070726156234,0.1196190267801284,293.34063720703125,297.1499938964844,293.1499938964844,0.0146962255239486,-790.4944458007812,303.79559326171875,0.3927858471870422,0.050000000745058,0.051725685596466,293.2225952148437,297.1499938964844,293.1499938964844,0.3562222719192505,-4894.88916015625,304.1605834960937,0.8687207698822021,0.4410609602928161,0.3109562397003174,293.2549743652344,297.1499938964844,293.1499938964844,0.4495996534824371,-7952.6865234375,304.1640014648437,0.9265390038490297,0.5304613709449768,0.5050758719444275,293.2051696777344,297.1499938964844,293.1499938964844,0.0147294998168945,-3753.189697265625,303.796142578125,0.3927858471870422,0.050000000745058,0.2453643828630447,291.1321105957031,291.1499938964844,260.125,258.6915588378906,279.1916198730469,293.27642822265625,291.1338806152344,1.0,0.3721058070659637,0.7382968068122864,0.7382968068122864,1.0,1.0,-1.4795092344284058,0.6287672519683838,0.8507419228553772,0.2808504104614258,0.0,0.0,0.7724594473838806,123.8177719116211,130.0,26.181730270385746,-17828.6640625,495.5453796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857238769531,308.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,19038.58984375,18000.0,0.0,0.0,0.4063654839992523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397244691848757,1.0397353172302246,-1.0870095138670877e-05,0.0,0.0004124093102291,0.0,0.0,143.27651977539062,0.0,0.0,0.0,0.580154538154602,4.0,0.0,1.0
468960,293.20916748046875,297.1499938964844,293.1499938964844,0.1094333976507186,-2165.580078125,304.15582275390625,0.5769675970077515,0.1277029365301132,0.1192194297909736,293.3466491699219,297.1499938964844,293.1499938964844,0.0145980790257453,-788.91064453125,303.7457275390625,0.3915946185588836,0.050000000745058,0.0517866387963295,293.22271728515625,297.1499938964844,293.1499938964844,0.3556210696697235,-4888.7939453125,304.15972900390625,0.8661109805107117,0.4401172399520874,0.3103447258472442,293.25469970703125,297.1499938964844,293.1499938964844,0.4486691355705261,-7940.41259765625,304.1630859375,0.923190712928772,0.5291858315467834,0.5039334893226624,293.2064514160156,297.1499938964844,293.1499938964844,0.0147369159385561,-3756.6279296875,303.7828369140625,0.3915946185588836,0.050000000745058,0.2456535249948501,291.1240539550781,291.1499938964844,260.1433410644531,258.7071228027344,279.1924743652344,293.27911376953125,291.1210632324219,1.0,0.3732461631298065,0.7404846549034119,0.7404846549034119,1.0,1.0,-1.4773441553115845,0.6282275319099426,0.8491166830062866,0.2807596325874328,0.0,0.0,0.7747510671615601,125.32229614257812,133.0,-7.317807674407959,-17724.044921875,498.0650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,308.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18232.55078125,18000.0,0.0,0.0,0.4063240885734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018877625465393,1.0188881158828735,-1.042720668920083e-05,0.0,0.0004123672842979,0.0,0.0,134.7249755859375,0.0,0.0,0.0,0.5827891230583191,4.0,0.0,1.0
469020,293.2066345214844,297.1499938964844,293.1499938964844,0.1084877997636795,-2150.746337890625,304.1554870605469,0.5722578167915344,0.1267185807228088,0.1184434294700622,293.35888671875,297.1499938964844,293.1499938964844,0.0143611328676342,-783.9989013671875,303.6430358886719,0.3891710937023163,0.050000000745058,0.0519085079431533,293.222900390625,297.1499938964844,293.1499938964844,0.3536993861198425,-4867.91650390625,304.1597595214844,0.8610430359840393,0.43824103474617,0.309132844209671,293.2540283203125,297.1499938964844,293.1499938964844,0.4459386169910431,-7902.31982421875,304.16339111328125,0.9167105555534364,0.5266718864440918,0.5016907453536987,293.2090759277344,297.1499938964844,293.1499938964844,0.0147143444046378,-3756.09130859375,303.7560729980469,0.3891710937023163,0.050000000745058,0.2462316155433654,291.1268005371094,291.1499938964844,260.17999267578125,258.7381591796875,279.1942749023437,293.2847595214844,291.12860107421875,1.0,0.3755233287811279,0.7449984550476074,0.7449984550476074,1.0,1.0,-1.473105549812317,0.6271891593933105,0.8459163904190063,0.2806015014648437,0.0,0.0,0.7783070802688599,128.33218383789062,136.0,12.627368927001951,-17729.513671875,503.1340637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405944824219,308.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.451171875,18000.0,0.0,0.0,0.4060454964637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222851037979126,1.0222954750061035,-1.0412654773972465e-05,0.0,0.0004120845696888,0.0,0.0,135.29898071289062,0.0,0.0,0.0,0.5838073492050171,4.0,0.0,1.0
469080,293.2066345214844,297.1499938964844,293.1499938964844,0.1084877997636795,-2150.746337890625,304.1554870605469,0.5722578167915344,0.1267185807228088,0.1184434294700622,293.35888671875,297.1499938964844,293.1499938964844,0.0143611328676342,-783.9989013671875,303.6430358886719,0.3891710937023163,0.050000000745058,0.0519085079431533,293.222900390625,297.1499938964844,293.1499938964844,0.3536993861198425,-4867.91650390625,304.1597595214844,0.8610430359840393,0.43824103474617,0.309132844209671,293.2540283203125,297.1499938964844,293.1499938964844,0.4459386169910431,-7902.31982421875,304.16339111328125,0.9167105555534364,0.5266718864440918,0.5016907453536987,293.2090759277344,297.1499938964844,293.1499938964844,0.0147143444046378,-3756.09130859375,303.7560729980469,0.3891710937023163,0.050000000745058,0.2462316155433654,291.1268005371094,291.1499938964844,260.17999267578125,258.7381591796875,279.1942749023437,293.2847595214844,291.12860107421875,1.0,0.3755233287811279,0.7449984550476074,0.7449984550476074,1.0,1.0,-1.473105549812317,0.6271891593933105,0.8459163904190063,0.2806015014648437,0.0,0.0,0.7783070802688599,128.33218383789062,136.0,12.627368927001951,-17729.513671875,503.1340637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405944824219,308.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.451171875,18000.0,0.0,0.0,0.4060454964637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222851037979126,1.0222954750061035,-1.0412654773972465e-05,0.0,0.0004120845696888,0.0,0.0,135.29898071289062,0.0,0.0,0.0,0.5838073492050171,4.0,0.0,1.0
469140,293.2041931152344,297.1499938964844,293.1499938964844,0.1074532493948936,-2134.24462890625,304.1553649902344,0.5676825642585754,0.1257776319980621,0.1177037209272384,293.3711853027344,297.1499938964844,293.1499938964844,0.0140958251431584,-777.796875,303.5370788574219,0.386730819940567,0.050000000745058,0.0520305708050727,293.2231140136719,297.1499938964844,293.1499938964844,0.3512580990791321,-4840.99609375,304.1605834960937,0.8561416864395142,0.4363482892513275,0.3079123198986053,293.25341796875,297.1499938964844,293.1499938964844,0.4425769448280334,-7854.84423828125,304.1645202636719,0.9105409383773804,0.5241609811782837,0.4994573295116424,293.2117004394531,297.1499938964844,293.1499938964844,0.01466447673738,-3750.396728515625,303.72900390625,0.386730819940567,0.050000000745058,0.2468106150627136,291.1484375,291.1499938964844,260.2166748046875,258.7690734863281,279.1962280273437,293.2909851074219,291.1501159667969,1.0,0.3777926862239837,0.7497212886810303,0.7497212886810303,1.0,1.0,-1.4689128398895264,0.6261737942695618,0.8427390456199646,0.2804584205150604,0.0,0.0,0.7770395874977112,131.34814453125,139.0,24.428129196166992,-17715.787109375,508.21087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,309.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.703125,18000.0,0.0,0.0,0.4056788980960846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022207736968994,1.022218108177185,-1.0418535566714128e-05,0.0,0.0004117125063203,0.0,0.0,135.3373565673828,0.0,0.0,0.0,0.5837273597717285,4.0,0.0,1.0
469200,293.2041931152344,297.1499938964844,293.1499938964844,0.1074532493948936,-2134.24462890625,304.1553649902344,0.5676825642585754,0.1257776319980621,0.1177037209272384,293.3711853027344,297.1499938964844,293.1499938964844,0.0140958251431584,-777.796875,303.5370788574219,0.386730819940567,0.050000000745058,0.0520305708050727,293.2231140136719,297.1499938964844,293.1499938964844,0.3512580990791321,-4840.99609375,304.1605834960937,0.8561416864395142,0.4363482892513275,0.3079123198986053,293.25341796875,297.1499938964844,293.1499938964844,0.4425769448280334,-7854.84423828125,304.1645202636719,0.9105409383773804,0.5241609811782837,0.4994573295116424,293.2117004394531,297.1499938964844,293.1499938964844,0.01466447673738,-3750.396728515625,303.72900390625,0.386730819940567,0.050000000745058,0.2468106150627136,291.1484375,291.1499938964844,260.2166748046875,258.7690734863281,279.1962280273437,293.2909851074219,291.1501159667969,1.0,0.3777926862239837,0.7497212886810303,0.7497212886810303,1.0,1.0,-1.4689128398895264,0.6261737942695618,0.8427390456199646,0.2804584205150604,0.0,0.0,0.7770395874977112,131.34814453125,139.0,24.428129196166992,-17715.787109375,508.21087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,309.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.703125,18000.0,0.0,0.0,0.4056788980960846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022207736968994,1.022218108177185,-1.0418535566714128e-05,0.0,0.0004117125063203,0.0,0.0,135.3373565673828,0.0,0.0,0.0,0.5837273597717285,4.0,0.0,1.0
469260,293.2018127441406,297.1499938964844,293.1499938964844,0.1065087616443634,-2119.200927734375,304.1551513671875,0.5632674694061279,0.1248869523406028,0.1170081347227096,293.3833312988281,297.1499938964844,293.1499938964844,0.0138339744880795,-771.6156005859375,303.4275207519531,0.3843603432178497,0.050000000745058,0.0521526671946048,293.22332763671875,297.1499938964844,293.1499938964844,0.3489398956298828,-4815.5673828125,304.160888671875,0.8514082431793213,0.4344536364078522,0.3066877126693725,293.2527770996094,297.1499938964844,293.1499938964844,0.4393808841705322,-7809.982421875,304.1649780273437,0.9047744274139404,0.5216670036315918,0.497235894203186,293.2143249511719,297.1499938964844,293.1499938964844,0.0146185336634516,-3745.687744140625,303.700927734375,0.3843603432178497,0.050000000745058,0.2473897933959961,291.1657409667969,291.1499938964844,260.2533264160156,258.7998962402344,279.1983337402344,293.297607421875,291.1669311523437,1.0,0.3800530135631561,0.7546586394309998,0.7546586394309998,1.0,1.0,-1.46478271484375,0.6251867413520813,0.8395959138870239,0.2803322076797485,0.0,0.0,0.7737207412719727,134.36634826660156,142.0,22.837383270263672,-17681.302734375,513.2962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,309.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9140625,18000.0,0.0,0.0,0.4051538109779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0174002647399902,1.0174106359481812,-1.0369671144871973e-05,0.0,0.0004111796151846,0.0,0.0,133.88783264160156,0.0,0.0,0.0,0.581565797328949,4.0,0.0,1.0
469320,293.2018127441406,297.1499938964844,293.1499938964844,0.1065087616443634,-2119.200927734375,304.1551513671875,0.5632674694061279,0.1248869523406028,0.1170081347227096,293.3833312988281,297.1499938964844,293.1499938964844,0.0138339744880795,-771.6156005859375,303.4275207519531,0.3843603432178497,0.050000000745058,0.0521526671946048,293.22332763671875,297.1499938964844,293.1499938964844,0.3489398956298828,-4815.5673828125,304.160888671875,0.8514082431793213,0.4344536364078522,0.3066877126693725,293.2527770996094,297.1499938964844,293.1499938964844,0.4393808841705322,-7809.982421875,304.1649780273437,0.9047744274139404,0.5216670036315918,0.497235894203186,293.2143249511719,297.1499938964844,293.1499938964844,0.0146185336634516,-3745.687744140625,303.700927734375,0.3843603432178497,0.050000000745058,0.2473897933959961,291.1657409667969,291.1499938964844,260.2533264160156,258.7998962402344,279.1983337402344,293.297607421875,291.1669311523437,1.0,0.3800530135631561,0.7546586394309998,0.7546586394309998,1.0,1.0,-1.46478271484375,0.6251867413520813,0.8395959138870239,0.2803322076797485,0.0,0.0,0.7737207412719727,134.36634826660156,142.0,22.837383270263672,-17681.302734375,513.2962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,309.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9140625,18000.0,0.0,0.0,0.4051538109779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0174002647399902,1.0174106359481812,-1.0369671144871973e-05,0.0,0.0004111796151846,0.0,0.0,133.88783264160156,0.0,0.0,0.0,0.581565797328949,4.0,0.0,1.0
469380,293.1994934082031,297.1499938964844,293.1499938964844,0.1056685149669647,-2105.8642578125,304.15484619140625,0.5590243339538574,0.1240480169653892,0.1163587570190429,293.3951721191406,297.1499938964844,293.1499938964844,0.0135783860459923,-765.5654907226562,303.3144836425781,0.3820604085922241,0.050000000745058,0.0522746779024601,293.2234802246094,297.1499938964844,293.1499938964844,0.346809059381485,-4792.33056640625,304.1607971191406,0.8468427658081055,0.4325650334358215,0.3054662048816681,293.2521057128906,297.1499938964844,293.1499938964844,0.4364332258701324,-7768.8642578125,304.1648864746094,0.8994275331497192,0.5191985368728638,0.4950367510318756,293.2169494628906,297.1499938964844,293.1499938964844,0.0145788742229342,-3742.43603515625,303.671875,0.3820604085922241,0.050000000745058,0.2479685693979263,291.1769714355469,291.1499938964844,260.2900085449219,258.83062744140625,279.2004699707031,293.304443359375,291.1776428222656,1.0,0.3823045492172241,0.7598145604133606,0.7598145604133606,1.0,1.0,-1.460737943649292,0.6242357492446899,0.836502194404602,0.2802265584468841,0.0,0.0,0.76931232213974,137.3842315673828,130.0,16.238929748535156,-17634.611328125,518.3978881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.751953125,18000.0,0.0,0.0,0.4044183194637298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0093063116073608,1.0093165636062622,-1.0277482942910863e-05,0.0,0.0004104331601411,0.0,0.0,131.37779235839844,0.0,0.0,0.0,0.5779113173484802,4.0,0.0,1.0
469440,293.1994934082031,297.1499938964844,293.1499938964844,0.1056685149669647,-2105.8642578125,304.15484619140625,0.5590243339538574,0.1240480169653892,0.1163587570190429,293.3951721191406,297.1499938964844,293.1499938964844,0.0135783860459923,-765.5654907226562,303.3144836425781,0.3820604085922241,0.050000000745058,0.0522746779024601,293.2234802246094,297.1499938964844,293.1499938964844,0.346809059381485,-4792.33056640625,304.1607971191406,0.8468427658081055,0.4325650334358215,0.3054662048816681,293.2521057128906,297.1499938964844,293.1499938964844,0.4364332258701324,-7768.8642578125,304.1648864746094,0.8994275331497192,0.5191985368728638,0.4950367510318756,293.2169494628906,297.1499938964844,293.1499938964844,0.0145788742229342,-3742.43603515625,303.671875,0.3820604085922241,0.050000000745058,0.2479685693979263,291.1769714355469,291.1499938964844,260.2900085449219,258.83062744140625,279.2004699707031,293.304443359375,291.1776428222656,1.0,0.3823045492172241,0.7598145604133606,0.7598145604133606,1.0,1.0,-1.460737943649292,0.6242357492446899,0.836502194404602,0.2802265584468841,0.0,0.0,0.76931232213974,137.3842315673828,130.0,16.238929748535156,-17634.611328125,518.3978881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.751953125,18000.0,0.0,0.0,0.4044183194637298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0093063116073608,1.0093165636062622,-1.0277482942910863e-05,0.0,0.0004104331601411,0.0,0.0,131.37779235839844,0.0,0.0,0.0,0.5779113173484802,4.0,0.0,1.0
469500,293.1982727050781,297.1499938964844,293.1499938964844,0.1052072271704673,-2098.53759765625,304.15478515625,0.5586318373680115,0.1236607506871223,0.1159833148121833,293.4009094238281,297.1499938964844,293.1499938964844,0.0134200556203722,-761.4658203125,303.2569580078125,0.382337361574173,0.050000000745058,0.0522598214447498,293.2234802246094,297.1499938964844,293.1499938964844,0.3457292020320892,-4780.54150390625,304.1607971191406,0.8466705679893494,0.4316321909427643,0.3048034906387329,293.2517395019531,297.1499938964844,293.1499938964844,0.4349627494812011,-7748.3291015625,304.16485595703125,0.8991749286651611,0.517981767654419,0.4938732087612152,293.2181701660156,297.1499938964844,293.1499938964844,0.0145241608843207,-3735.845703125,303.6571655273437,0.382337361574173,0.050000000745058,0.2478980869054794,291.1808166503906,291.1499938964844,260.3083190917969,258.845947265625,279.20196533203125,293.30792236328125,291.18145751953125,1.0,0.381351888179779,0.7625222206115723,0.7625222206115723,1.0,1.0,-1.4579933881759644,0.6234323382377625,0.8345611095428467,0.2800053656101227,0.0,0.0,0.7668704986572266,136.95974731445312,130.0,13.702374458312988,-17603.47265625,515.7059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27459716796875,309.0865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.37109375,18000.0,0.0,0.0,0.4039603471755981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0045044422149658,1.0045146942138672,-1.0221162483503576e-05,0.0,0.0004099684010725,0.0,0.0,129.88705444335938,0.0,0.0,0.0,0.5757380127906799,4.0,0.0,1.0
469560,293.1968994140625,297.1499938964844,293.1499938964844,0.1047301590442657,-2090.949462890625,304.15478515625,0.5593618750572205,0.1233163103461265,0.1155952364206314,293.40643310546875,297.1499938964844,293.1499938964844,0.0132429348304867,-756.637939453125,303.19903564453125,0.3835117816925049,0.050000000745058,0.0521973371505737,293.223388671875,297.1499938964844,293.1499938964844,0.3446116745471954,-4768.3115234375,304.160888671875,0.8478233218193054,0.4307198524475097,0.3041171729564667,293.2512512207031,297.1499938964844,293.1499938964844,0.4334550499916076,-7727.21826171875,304.1648864746094,0.9004385471343994,0.5167872309684753,0.492680013179779,293.21929931640625,297.1499938964844,293.1499938964844,0.0144465593621134,-3725.82080078125,303.6426086425781,0.3835117816925049,0.050000000745058,0.2476017028093338,291.1849060058594,291.1499938964844,260.32666015625,258.8612670898437,279.2035522460937,293.31134033203125,291.1855773925781,1.0,0.3794982135295868,0.7653209567070007,0.7653209567070007,1.0,1.0,-1.4548407793045044,0.6224478483200073,0.8323929309844971,0.2796782553195953,0.0,0.0,0.7641346454620361,135.32200622558594,118.0,12.643506050109863,-17568.166015625,509.7759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30029296875,309.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18113.46484375,18000.0,0.0,0.0,0.4034284353256225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9992100596427916,0.9992201924324036,-1.0159252269659191e-05,0.0,0.0004094285832252,0.0,0.0,128.2566375732422,0.0,0.0,0.0,0.573337197303772,4.0,0.0,1.0
469620,293.19384765625,297.1499938964844,293.1499938964844,0.1038082316517829,-2076.275146484375,304.1547241210937,0.5632284879684448,0.1227473318576812,0.1148426309227943,293.4168701171875,297.1499938964844,293.1499938964844,0.0128601444885134,-745.6756591796875,303.0823059082031,0.3877190947532654,0.050000000745058,0.0519809164106845,293.2229309082031,297.1499938964844,293.1499938964844,0.3423599600791931,-4743.65087890625,304.1610107421875,0.852921724319458,0.4289541840553283,0.3027184903621673,293.25006103515625,297.1499938964844,293.1499938964844,0.4304324388504028,-7684.8564453125,304.1649780273437,0.9061859846115112,0.5144624710083008,0.4902631342411041,293.2211608886719,297.1499938964844,293.1499938964844,0.0142516149207949,-3699.630859375,303.6140441894531,0.3877190947532654,0.050000000745058,0.2465750873088836,291.192626953125,291.1499938964844,260.36334228515625,258.891845703125,279.2069091796875,293.3180236816406,291.19317626953125,1.0,0.3736853301525116,0.7711788415908813,0.7711788415908813,1.0,1.0,-1.447865009307861,0.6201775074005127,0.8276875019073486,0.2788580060005188,0.0,0.0,0.7579219937324524,129.71926879882812,106.0,10.844178199768066,-17487.515625,491.8589477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592224121094,309.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.912109375,18000.0,0.0,0.0,0.402122288942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9868468642234802,0.9868568778038024,-1.0015677617047912e-05,0.0,0.0004081030201632,0.0,0.0,124.5051498413086,0.0,0.0,0.0,0.5677522420883179,4.0,0.0,1.0
469680,293.19384765625,297.1499938964844,293.1499938964844,0.1038082316517829,-2076.275146484375,304.1547241210937,0.5632284879684448,0.1227473318576812,0.1148426309227943,293.4168701171875,297.1499938964844,293.1499938964844,0.0128601444885134,-745.6756591796875,303.0823059082031,0.3877190947532654,0.050000000745058,0.0519809164106845,293.2229309082031,297.1499938964844,293.1499938964844,0.3423599600791931,-4743.65087890625,304.1610107421875,0.852921724319458,0.4289541840553283,0.3027184903621673,293.25006103515625,297.1499938964844,293.1499938964844,0.4304324388504028,-7684.8564453125,304.1649780273437,0.9061859846115112,0.5144624710083008,0.4902631342411041,293.2211608886719,297.1499938964844,293.1499938964844,0.0142516149207949,-3699.630859375,303.6140441894531,0.3877190947532654,0.050000000745058,0.2465750873088836,291.192626953125,291.1499938964844,260.36334228515625,258.891845703125,279.2069091796875,293.3180236816406,291.19317626953125,1.0,0.3736853301525116,0.7711788415908813,0.7711788415908813,1.0,1.0,-1.447865009307861,0.6201775074005127,0.8276875019073486,0.2788580060005188,0.0,0.0,0.7579219937324524,129.71926879882812,106.0,10.844178199768066,-17487.515625,491.8589477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592224121094,309.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.912109375,18000.0,0.0,0.0,0.402122288942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9868468642234802,0.9868568778038024,-1.0015677617047912e-05,0.0,0.0004081030201632,0.0,0.0,124.5051498413086,0.0,0.0,0.0,0.5677522420883179,4.0,0.0,1.0
469740,293.19049072265625,297.1499938964844,293.1499938964844,0.1029582396149635,-2062.74853515625,304.1545715332031,0.5697323679924011,0.1223174110054969,0.1141409948468208,293.42633056640625,297.1499938964844,293.1499938964844,0.0124600976705551,-733.6219482421875,302.9645080566406,0.3936708569526672,0.050000000745058,0.0516804084181785,293.22216796875,297.1499938964844,293.1499938964844,0.3401442170143127,-4719.396484375,304.1610107421875,0.8611835241317749,0.42725870013237,0.3013083636760711,293.2486267089844,297.1499938964844,293.1499938964844,0.427467405796051,-7643.3115234375,304.1649169921875,0.9160555601119996,0.5122165679931641,0.4878383278846741,293.2224426269531,297.1499938964844,293.1499938964844,0.0140252010896801,-3668.302490234375,303.5863342285156,0.3936708569526672,0.050000000745058,0.2451496124267578,291.1986999511719,291.1499938964844,260.3999938964844,258.92242431640625,279.2102966308594,293.3244323730469,291.1991271972656,1.0,0.3658295273780823,0.777378261089325,0.777378261089325,1.0,1.0,-1.4403470754623413,0.6176598072052002,0.8226873278617859,0.2779010236263275,0.0,0.0,0.751001238822937,121.97843170166016,94.0,8.605476379394531,-17397.025390625,468.5521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42724609375,309.1524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18157.73046875,18000.0,0.0,0.0,0.4004704654216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9725087881088256,0.9725186228752136,-9.849562047747897e-06,0.0,0.0004064266104251,0.0,0.0,120.23931884765624,0.0,0.0,0.0,0.5612978339195251,4.0,0.0,1.0
469800,293.19049072265625,297.1499938964844,293.1499938964844,0.1029582396149635,-2062.74853515625,304.1545715332031,0.5697323679924011,0.1223174110054969,0.1141409948468208,293.42633056640625,297.1499938964844,293.1499938964844,0.0124600976705551,-733.6219482421875,302.9645080566406,0.3936708569526672,0.050000000745058,0.0516804084181785,293.22216796875,297.1499938964844,293.1499938964844,0.3401442170143127,-4719.396484375,304.1610107421875,0.8611835241317749,0.42725870013237,0.3013083636760711,293.2486267089844,297.1499938964844,293.1499938964844,0.427467405796051,-7643.3115234375,304.1649169921875,0.9160555601119996,0.5122165679931641,0.4878383278846741,293.2224426269531,297.1499938964844,293.1499938964844,0.0140252010896801,-3668.302490234375,303.5863342285156,0.3936708569526672,0.050000000745058,0.2451496124267578,291.1986999511719,291.1499938964844,260.3999938964844,258.92242431640625,279.2102966308594,293.3244323730469,291.1991271972656,1.0,0.3658295273780823,0.777378261089325,0.777378261089325,1.0,1.0,-1.4403470754623413,0.6176598072052002,0.8226873278617859,0.2779010236263275,0.0,0.0,0.751001238822937,121.97843170166016,94.0,8.605476379394531,-17397.025390625,468.5521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42724609375,309.1524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18157.73046875,18000.0,0.0,0.0,0.4004704654216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9725087881088256,0.9725186228752136,-9.849562047747897e-06,0.0,0.0004064266104251,0.0,0.0,120.23931884765624,0.0,0.0,0.0,0.5612978339195251,4.0,0.0,1.0
469860,293.1869812011719,297.1499938964844,293.1499938964844,0.102193459868431,-2050.589111328125,304.1543273925781,0.578457236289978,0.1220046803355217,0.1134997978806495,293.4349060058594,297.1499938964844,293.1499938964844,0.0120587553828954,-720.9978637695312,302.8458557128906,0.4004539251327514,0.050000000745058,0.0513278692960739,293.2212219238281,297.1499938964844,293.1499938964844,0.3379974365234375,-4695.91943359375,304.1609191894531,0.8723391890525818,0.4256221354007721,0.2999026179313659,293.2470397949219,297.1499938964844,293.1499938964844,0.4245982766151428,-7603.13818359375,304.16473388671875,0.9297541975975036,0.5100396871566772,0.4854284822940826,293.2232360839844,297.1499938964844,293.1499938964844,0.0137843349948525,-3634.257080078125,303.5594787597656,0.4004539251327514,0.050000000745058,0.243477314710617,291.2027893066406,291.1499938964844,260.4366760253906,258.95294189453125,279.2136535644531,293.3305053710937,291.2030029296875,1.0,0.3565569519996643,0.783913254737854,0.783913254737854,1.0,1.0,-1.4325662851333618,0.6150156855583191,0.8175505995750427,0.2768729627132416,0.0,0.0,0.7436667680740356,112.91644287109376,82.0,5.878859043121338,-17299.73828125,442.1074523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016784667969,309.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18170.873046875,18000.0,0.0,0.0,0.3984680473804474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956782341003418,0.9567920565605164,-9.668289749242833e-06,0.0,0.0004043944063596,0.0,0.0,115.668212890625,0.0,0.0,0.0,0.5542434453964233,4.0,0.0,1.0
469920,293.1869812011719,297.1499938964844,293.1499938964844,0.102193459868431,-2050.589111328125,304.1543273925781,0.578457236289978,0.1220046803355217,0.1134997978806495,293.4349060058594,297.1499938964844,293.1499938964844,0.0120587553828954,-720.9978637695312,302.8458557128906,0.4004539251327514,0.050000000745058,0.0513278692960739,293.2212219238281,297.1499938964844,293.1499938964844,0.3379974365234375,-4695.91943359375,304.1609191894531,0.8723391890525818,0.4256221354007721,0.2999026179313659,293.2470397949219,297.1499938964844,293.1499938964844,0.4245982766151428,-7603.13818359375,304.16473388671875,0.9297541975975036,0.5100396871566772,0.4854284822940826,293.2232360839844,297.1499938964844,293.1499938964844,0.0137843349948525,-3634.257080078125,303.5594787597656,0.4004539251327514,0.050000000745058,0.243477314710617,291.2027893066406,291.1499938964844,260.4366760253906,258.95294189453125,279.2136535644531,293.3305053710937,291.2030029296875,1.0,0.3565569519996643,0.783913254737854,0.783913254737854,1.0,1.0,-1.4325662851333618,0.6150156855583191,0.8175505995750427,0.2768729627132416,0.0,0.0,0.7436667680740356,112.91644287109376,82.0,5.878859043121338,-17299.73828125,442.1074523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016784667969,309.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18170.873046875,18000.0,0.0,0.0,0.3984680473804474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956782341003418,0.9567920565605164,-9.668289749242833e-06,0.0,0.0004043944063596,0.0,0.0,115.668212890625,0.0,0.0,0.0,0.5542434453964233,4.0,0.0,1.0
469980,293.1833801269531,297.1499938964844,293.1499938964844,0.1015206202864646,-2039.9100341796875,304.15399169921875,0.5891832709312439,0.1217949166893959,0.1129241287708282,293.4425964355469,297.1499938964844,293.1499938964844,0.0116654243320226,-708.1360473632812,302.7264404296875,0.4082614779472351,0.050000000745058,0.0509441532194614,293.2201538085937,297.1499938964844,293.1499938964844,0.3359370827674866,-4673.412109375,304.16070556640625,0.88641357421875,0.4240353405475616,0.2985098361968994,293.245361328125,297.1499938964844,293.1499938964844,0.4218456149101257,-7564.62646484375,304.1643981933594,0.9466012716293336,0.5079233646392822,0.4830460548400879,293.2235717773437,297.1499938964844,293.1499938964844,0.0135393189266324,-3599.0078125,303.533447265625,0.4082614779472351,0.050000000745058,0.2416571229696273,291.20465087890625,291.1499938964844,260.47332763671875,258.9834899902344,279.21697998046875,293.3362121582031,291.2046813964844,1.0,0.3462522327899933,0.7907795310020447,0.7907795310020447,1.0,1.0,-1.4246975183486938,0.6123194694519043,0.8123780488967896,0.2758136093616485,0.0,0.0,0.7362316250801086,103.0643539428711,70.0,2.8997068405151367,-17198.048828125,413.97113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787658691406,309.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18176.548828125,18000.0,0.0,0.0,0.3961338698863983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9403512477874756,0.9403607249259948,-9.480281732976437e-06,0.0,0.0004020255000796,0.0,0.0,111.014404296875,0.0,0.0,0.0,0.5469017028808594,4.0,0.0,1.0
470040,293.1833801269531,297.1499938964844,293.1499938964844,0.1015206202864646,-2039.9100341796875,304.15399169921875,0.5891832709312439,0.1217949166893959,0.1129241287708282,293.4425964355469,297.1499938964844,293.1499938964844,0.0116654243320226,-708.1360473632812,302.7264404296875,0.4082614779472351,0.050000000745058,0.0509441532194614,293.2201538085937,297.1499938964844,293.1499938964844,0.3359370827674866,-4673.412109375,304.16070556640625,0.88641357421875,0.4240353405475616,0.2985098361968994,293.245361328125,297.1499938964844,293.1499938964844,0.4218456149101257,-7564.62646484375,304.1643981933594,0.9466012716293336,0.5079233646392822,0.4830460548400879,293.2235717773437,297.1499938964844,293.1499938964844,0.0135393189266324,-3599.0078125,303.533447265625,0.4082614779472351,0.050000000745058,0.2416571229696273,291.20465087890625,291.1499938964844,260.47332763671875,258.9834899902344,279.21697998046875,293.3362121582031,291.2046813964844,1.0,0.3462522327899933,0.7907795310020447,0.7907795310020447,1.0,1.0,-1.4246975183486938,0.6123194694519043,0.8123780488967896,0.2758136093616485,0.0,0.0,0.7362316250801086,103.0643539428711,70.0,2.8997068405151367,-17198.048828125,413.97113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787658691406,309.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18176.548828125,18000.0,0.0,0.0,0.3961338698863983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9403512477874756,0.9403607249259948,-9.480281732976437e-06,0.0,0.0004020255000796,0.0,0.0,111.014404296875,0.0,0.0,0.0,0.5469017028808594,4.0,0.0,1.0
470100,293.1815795898437,297.1499938964844,293.1499938964844,0.101219855248928,-2035.1455078125,304.15380859375,0.5952641367912292,0.1217259317636489,0.1126621514558792,293.44610595703125,297.1499938964844,293.1499938964844,0.0114734452217817,-701.6825561523438,302.6665344238281,0.4127889275550842,0.050000000745058,0.0507448874413967,293.2195739746094,297.1499938964844,293.1499938964844,0.3349411487579345,-4662.5400390625,304.1605834960937,0.8946079611778259,0.4232585430145263,0.2978198826313019,293.2444763183594,297.1499938964844,293.1499938964844,0.4205150008201599,-7546.01806640625,304.1642150878906,0.9559025764465332,0.5068858861923218,0.4818673729896545,293.2236022949219,297.1499938964844,293.1499938964844,0.0134171675890684,-3581.219970703125,303.5207214355469,0.4127889275550842,0.050000000745058,0.240711897611618,291.20477294921875,291.1499938964844,260.4916687011719,258.998779296875,279.2186279296875,293.3388977050781,291.2047119140625,1.0,0.340784341096878,0.7943361401557922,0.7943361401557922,1.0,1.0,-1.4207658767700195,0.610966682434082,0.8097992539405823,0.2752800583839416,0.0,0.0,0.7325651049613953,97.95123291015624,70.0,1.418101191520691,-17146.19140625,399.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6170654296875,309.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.623046875,18000.0,0.0,0.0,0.3948535919189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320847988128662,0.9320942163467408,-9.386305464431643e-06,0.0,0.0004007261886727,0.0,0.0,108.72039794921876,0.0,0.0,0.0,0.5432193279266357,4.0,0.0,1.0
470160,293.1797790527344,297.1499938964844,293.1499938964844,0.100942924618721,-2030.76513671875,304.15362548828125,0.601816713809967,0.1216797083616256,0.1124178096652031,293.44940185546875,297.1499938964844,293.1499938964844,0.0112851057201623,-695.2372436523438,302.6065368652344,0.4179247617721557,0.050000000745058,0.0505422577261924,293.218994140625,297.1499938964844,293.1499938964844,0.3339674174785614,-4651.9140625,304.1604309082031,0.9036300778388976,0.42249196767807,0.2971346974372864,293.2436218261719,297.1499938964844,293.1499938964844,0.4192140698432922,-7527.828125,304.1640014648437,0.965596318244934,0.5058614611625671,0.4806977212429046,293.2235412597656,297.1499938964844,293.1499938964844,0.0132958609610795,-3563.416015625,303.5081481933594,0.4179247617721557,0.050000000745058,0.2397506982088089,291.20440673828125,291.1499938964844,260.510009765625,259.0140380859375,279.22027587890625,293.34149169921875,291.2042541503906,1.0,0.3351317048072815,0.7979748845100403,0.7979748845100403,1.0,1.0,-1.4168487787246704,0.6096158027648926,0.8072330355644226,0.2747465372085571,0.0,0.0,0.7289741635322571,92.7532958984375,58.0,-0.0015520137967541,-17093.951171875,385.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65447998046875,309.2332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18174.998046875,18000.0,0.0,0.0,0.3935061991214752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9238926768302916,0.9239019751548768,-9.293609764426948e-06,0.0,0.0003993587451986,0.0,0.0,106.4782485961914,0.0,0.0,0.0,0.5395776629447937,4.0,0.0,1.0
470220,293.1762084960937,297.1499938964844,293.1499938964844,0.1004591435194015,-2023.1336669921875,304.1532287597656,0.616227924823761,0.1216525062918663,0.1119821593165397,293.455322265625,297.1499938964844,293.1499938964844,0.0109202284365892,-682.4187622070312,302.4864807128906,0.4307596683502197,0.050000000745058,0.0501302257180213,293.2178039550781,297.1499938964844,293.1499938964844,0.3320827484130859,-4631.3515625,304.1600952148437,0.926447570323944,0.4209873676300049,0.2957796454429626,293.2418518066406,297.1499938964844,293.1499938964844,0.4166959822177887,-7492.61669921875,304.1635131835937,0.9855093359947203,0.5038492679595947,0.4783867597579956,293.2232666015625,297.1499938964844,293.1499938964844,0.0130568202584981,-3527.923583984375,303.4834899902344,0.4307596683502197,0.050000000745058,0.237796202301979,291.2023620605469,291.1499938964844,260.5466613769531,259.0446472167969,279.2235717773437,293.3462829589844,291.2020568847656,1.0,0.3233218789100647,0.8054983615875244,0.8054983615875244,1.0,1.0,-1.4090840816497805,0.6069297194480896,0.8021543622016907,0.2736844718456268,0.0,0.0,0.7221174836158752,82.18804168701172,46.0,-2.541464567184448,-16989.044921875,355.83026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7247619628906,309.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18167.36328125,18000.0,0.0,0.0,0.3906408846378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080052375793456,0.9080143570899964,-9.115148714045064e-06,0.0,0.0003964508359786,0.0,0.0,102.21835327148438,0.0,0.0,0.0,0.532537043094635,4.0,0.0,1.0
470280,293.1762084960937,297.1499938964844,293.1499938964844,0.1004591435194015,-2023.1336669921875,304.1532287597656,0.616227924823761,0.1216525062918663,0.1119821593165397,293.455322265625,297.1499938964844,293.1499938964844,0.0109202284365892,-682.4187622070312,302.4864807128906,0.4307596683502197,0.050000000745058,0.0501302257180213,293.2178039550781,297.1499938964844,293.1499938964844,0.3320827484130859,-4631.3515625,304.1600952148437,0.926447570323944,0.4209873676300049,0.2957796454429626,293.2418518066406,297.1499938964844,293.1499938964844,0.4166959822177887,-7492.61669921875,304.1635131835937,0.9855093359947203,0.5038492679595947,0.4783867597579956,293.2232666015625,297.1499938964844,293.1499938964844,0.0130568202584981,-3527.923583984375,303.4834899902344,0.4307596683502197,0.050000000745058,0.237796202301979,291.2023620605469,291.1499938964844,260.5466613769531,259.0446472167969,279.2235717773437,293.3462829589844,291.2020568847656,1.0,0.3233218789100647,0.8054983615875244,0.8054983615875244,1.0,1.0,-1.4090840816497805,0.6069297194480896,0.8021543622016907,0.2736844718456268,0.0,0.0,0.7221174836158752,82.18804168701172,46.0,-2.541464567184448,-16989.044921875,355.83026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7247619628906,309.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18167.36328125,18000.0,0.0,0.0,0.3906408846378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080052375793456,0.9080143570899964,-9.115148714045064e-06,0.0,0.0003964508359786,0.0,0.0,102.21835327148438,0.0,0.0,0.0,0.532537043094635,4.0,0.0,1.0
470340,293.17254638671875,297.1499938964844,293.1499938964844,0.1000882014632225,-2017.2921142578125,304.1527709960937,0.6308518052101135,0.1217271834611892,0.1116527169942855,293.46026611328125,297.1499938964844,293.1499938964844,0.0105810575187206,-670.0953979492188,302.3670349121094,0.4469155669212341,0.050000000745058,0.0497449934482574,293.21649169921875,297.1499938964844,293.1499938964844,0.3302454054355621,-4611.25634765625,304.1597900390625,0.9523616433143616,0.4195356369018554,0.2944735884666443,293.23797607421875,297.1499938964844,293.1499938964844,0.4073145687580108,-7353.17431640625,304.1762084960937,0.9990000128746032,0.5022865533828735,0.4689449667930603,293.22265625,297.1499938964844,293.1499938964844,0.0128357065841555,-3494.501953125,303.4597473144531,0.4469155669212341,0.050000000745058,0.2359688282012939,291.2005615234375,291.1499938964844,260.5833435058594,259.0752868652344,279.23150634765625,293.3507385253906,291.2015380859375,1.0,0.3106692135334015,0.8138836622238159,0.8138836622238159,1.0,1.0,-1.393149971961975,0.6004838347434998,0.7926661968231201,0.2706998586654663,0.0,0.0,0.7155746817588806,72.16835021972656,49.0,4.306884765625,-16825.39453125,324.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.788818359375,309.2857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18156.9453125,18000.0,0.0,0.0,0.3875734806060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893088698387146,0.8930976390838623,-8.949647963163443e-06,0.0,0.0003933378029614,0.0,0.0,98.32769012451172,0.0,0.0,0.0,0.525945246219635,4.0,0.0,1.0
470400,293.17254638671875,297.1499938964844,293.1499938964844,0.1000882014632225,-2017.2921142578125,304.1527709960937,0.6308518052101135,0.1217271834611892,0.1116527169942855,293.46026611328125,297.1499938964844,293.1499938964844,0.0105810575187206,-670.0953979492188,302.3670349121094,0.4469155669212341,0.050000000745058,0.0497449934482574,293.21649169921875,297.1499938964844,293.1499938964844,0.3302454054355621,-4611.25634765625,304.1597900390625,0.9523616433143616,0.4195356369018554,0.2944735884666443,293.23797607421875,297.1499938964844,293.1499938964844,0.4073145687580108,-7353.17431640625,304.1762084960937,0.9990000128746032,0.5022865533828735,0.4689449667930603,293.22265625,297.1499938964844,293.1499938964844,0.0128357065841555,-3494.501953125,303.4597473144531,0.4469155669212341,0.050000000745058,0.2359688282012939,291.2005615234375,291.1499938964844,260.5833435058594,259.0752868652344,279.23150634765625,293.3507385253906,291.2015380859375,1.0,0.3106692135334015,0.8138836622238159,0.8138836622238159,1.0,1.0,-1.393149971961975,0.6004838347434998,0.7926661968231201,0.2706998586654663,0.0,0.0,0.7155746817588806,72.16835021972656,49.0,4.306884765625,-16825.39453125,324.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.788818359375,309.2857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18156.9453125,18000.0,0.0,0.0,0.3875734806060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893088698387146,0.8930976390838623,-8.949647963163443e-06,0.0,0.0003933378029614,0.0,0.0,98.32769012451172,0.0,0.0,0.0,0.525945246219635,4.0,0.0,1.0
470460,293.1688537597656,297.1499938964844,293.1499938964844,0.0997503846883773,-2011.4544677734373,304.15240478515625,0.6395642161369324,0.1219062954187393,0.1116126552224159,293.4644775390625,297.1499938964844,293.1499938964844,0.0102853933349251,-658.4522094726562,302.25360107421875,0.4571224749088287,0.050000000745058,0.0495505593717098,293.2154846191406,297.1499938964844,293.1499938964844,0.3275122344493866,-4580.35986328125,304.1610717773437,0.9657763838768004,0.4180550873279571,0.2933216989040375,293.2092590332031,297.1499938964844,293.1499938964844,0.3856519758701324,-7031.654296875,304.2027893066406,0.9990000128746032,0.5058374404907227,0.4488432705402374,293.22198486328125,297.1499938964844,293.1499938964844,0.0126561494544148,-3464.148681640625,303.4385070800781,0.4571224749088287,0.050000000745058,0.2350465059280395,291.2374267578125,291.1499938964844,260.6199951171875,259.10601806640625,279.2426147460937,293.3536376953125,291.2399597167969,1.0,0.3021078109741211,0.8237513899803162,0.8237513899803162,1.0,1.0,-1.3662347793579102,0.5891746878623962,0.7770601511001587,0.2647679150104522,0.0,0.0,0.7015884518623352,66.79344177246094,52.0,37.11756896972656,-16553.919921875,299.9880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8901672363281,309.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18281.349609375,18000.0,0.0,0.0,0.3838168382644653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8694976568222046,0.8695063591003418,-8.725281077204272e-06,0.0,0.0003895252884831,0.0,0.0,92.64857482910156,0.0,0.0,0.0,0.5156415700912476,4.0,0.0,1.0
470520,293.1688537597656,297.1499938964844,293.1499938964844,0.0997503846883773,-2011.4544677734373,304.15240478515625,0.6395642161369324,0.1219062954187393,0.1116126552224159,293.4644775390625,297.1499938964844,293.1499938964844,0.0102853933349251,-658.4522094726562,302.25360107421875,0.4571224749088287,0.050000000745058,0.0495505593717098,293.2154846191406,297.1499938964844,293.1499938964844,0.3275122344493866,-4580.35986328125,304.1610717773437,0.9657763838768004,0.4180550873279571,0.2933216989040375,293.2092590332031,297.1499938964844,293.1499938964844,0.3856519758701324,-7031.654296875,304.2027893066406,0.9990000128746032,0.5058374404907227,0.4488432705402374,293.22198486328125,297.1499938964844,293.1499938964844,0.0126561494544148,-3464.148681640625,303.4385070800781,0.4571224749088287,0.050000000745058,0.2350465059280395,291.2374267578125,291.1499938964844,260.6199951171875,259.10601806640625,279.2426147460937,293.3536376953125,291.2399597167969,1.0,0.3021078109741211,0.8237513899803162,0.8237513899803162,1.0,1.0,-1.3662347793579102,0.5891746878623962,0.7770601511001587,0.2647679150104522,0.0,0.0,0.7015884518623352,66.79344177246094,52.0,37.11756896972656,-16553.919921875,299.9880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8901672363281,309.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18281.349609375,18000.0,0.0,0.0,0.3838168382644653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8694976568222046,0.8695063591003418,-8.725281077204272e-06,0.0,0.0003895252884831,0.0,0.0,92.64857482910156,0.0,0.0,0.0,0.5156415700912476,4.0,0.0,1.0
