time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1654357910156,297.1499938964844,293.1499938964844,0.0997450724244117,-2011.305908203125,304.151611328125,0.6457095146179199,0.1221251934766769,0.1117040738463401,293.4682312011719,297.1499938964844,293.1499938964844,0.0100403567776083,-649.1138305664062,302.136962890625,0.4641513228416443,0.050000000745058,0.0494317337870597,293.21490478515625,297.1499938964844,293.1499938964844,0.3254741430282593,-4557.8388671875,304.1607360839844,0.9736317992210388,0.4165149331092834,0.2921707928180694,293.1722412109375,297.1499938964844,293.1499938964844,0.3716643452644348,-6828.09228515625,304.20806884765625,0.9990000128746032,0.5118381381034851,0.436102032661438,293.2213439941406,297.1499938964844,293.1499938964844,0.0125391436740756,-3445.882080078125,303.41607666015625,0.4641513228416443,0.050000000745058,0.2344828695058822,291.2513427734375,291.1499938964844,260.6566772460937,259.1368103027344,279.24884033203125,293.3574523925781,291.2513122558594,1.0,0.2965713441371918,0.8340364098548889,0.8340364098548889,1.0,1.0,-1.3488452434539795,0.5821659564971924,0.7666792273521423,0.2612810432910919,0.0,0.0,0.686832070350647,63.49934387207031,70.0,17.16913414001465,-16311.072265625,284.9928283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0260314941406,309.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.001953125,18000.0,0.0,0.0,0.3792314529418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364492654800415,0.8364576697349548,-8.395280929107685e-06,0.0,0.0003848717315122,0.0,0.0,84.91191864013672,0.0,0.0,0.0,0.5015212297439575,4.0,0.0,1.0
470640,293.1654357910156,297.1499938964844,293.1499938964844,0.0997450724244117,-2011.305908203125,304.151611328125,0.6457095146179199,0.1221251934766769,0.1117040738463401,293.4682312011719,297.1499938964844,293.1499938964844,0.0100403567776083,-649.1138305664062,302.136962890625,0.4641513228416443,0.050000000745058,0.0494317337870597,293.21490478515625,297.1499938964844,293.1499938964844,0.3254741430282593,-4557.8388671875,304.1607360839844,0.9736317992210388,0.4165149331092834,0.2921707928180694,293.1722412109375,297.1499938964844,293.1499938964844,0.3716643452644348,-6828.09228515625,304.20806884765625,0.9990000128746032,0.5118381381034851,0.436102032661438,293.2213439941406,297.1499938964844,293.1499938964844,0.0125391436740756,-3445.882080078125,303.41607666015625,0.4641513228416443,0.050000000745058,0.2344828695058822,291.2513427734375,291.1499938964844,260.6566772460937,259.1368103027344,279.24884033203125,293.3574523925781,291.2513122558594,1.0,0.2965713441371918,0.8340364098548889,0.8340364098548889,1.0,1.0,-1.3488452434539795,0.5821659564971924,0.7666792273521423,0.2612810432910919,0.0,0.0,0.686832070350647,63.49934387207031,70.0,17.16913414001465,-16311.072265625,284.9928283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0260314941406,309.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.001953125,18000.0,0.0,0.0,0.3792314529418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364492654800415,0.8364576697349548,-8.395280929107685e-06,0.0,0.0003848717315122,0.0,0.0,84.91191864013672,0.0,0.0,0.0,0.5015212297439575,4.0,0.0,1.0
470700,293.1650695800781,297.1499938964844,293.1499938964844,0.0997812822461128,-2012.00830078125,304.1512451171875,0.6455395817756653,0.1219984740018844,0.1116986870765686,293.4698791503906,297.1499938964844,293.1499938964844,0.009948001243174,-645.9100341796875,302.07696533203125,0.463968425989151,0.050000000745058,0.0494348034262657,293.2147216796875,297.1499938964844,293.1499938964844,0.3248561322689056,-4551.345703125,304.159912109375,0.9728304147720336,0.4157288372516632,0.2916330099105835,293.1570129394531,297.1499938964844,293.1499938964844,0.3714950382709503,-6830.8056640625,304.1976623535156,0.9990000128746032,0.5145558714866638,0.4364328384399414,293.2210693359375,297.1499938964844,293.1499938964844,0.012520438991487,-3444.38525390625,303.4041442871094,0.463968425989151,0.050000000745058,0.2344974279403686,291.2462463378906,291.1499938964844,260.67498779296875,259.1522827148437,279.2437438964844,293.3500671386719,291.24371337890625,1.0,0.2970670163631439,0.8383396863937378,0.8383396863937378,1.0,1.0,-1.3486021757125854,0.5824404954910278,0.7661617398262024,0.2615377306938171,0.0,0.0,0.6808481812477112,63.57124710083008,70.0,-6.021917343139648,-16254.02734375,285.05780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09405517578125,309.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18318.259765625,18000.0,0.0,0.0,0.3767296075820923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820914626121521,0.8209228515625,-8.234922461269889e-06,0.0,0.0003823326842393,0.0,0.0,81.37385559082031,0.0,0.0,0.0,0.4948948621749878,4.0,0.0,1.0
470760,293.1649169921875,297.1499938964844,293.1499938964844,0.0998351722955703,-2013.205810546875,304.1509094238281,0.6430281400680542,0.1218398511409759,0.1115997284650802,293.4710388183594,297.1499938964844,293.1499938964844,0.0098816212266683,-644.1136474609375,302.0151062011719,0.4612352848052978,0.050000000745058,0.0494799502193927,293.2145690917969,297.1499938964844,293.1499938964844,0.324726939201355,-4550.64501953125,304.1583251953125,0.9687904119491576,0.4149374663829803,0.2911181449890136,293.1492919921875,297.1499938964844,293.1499938964844,0.3763635754585266,-6909.65087890625,304.1800842285156,0.9990000128746032,0.5159898400306702,0.4413108229637146,293.2209167480469,297.1499938964844,293.1499938964844,0.0125363385304808,-3450.03466796875,303.3909606933594,0.4612352848052978,0.050000000745058,0.2347115874290466,291.2250061035156,291.1499938964844,260.6933288574219,259.1677551269531,279.23931884765625,293.3482360839844,291.219970703125,1.0,0.2993060350418091,0.8424690365791321,0.8424690365791321,1.0,1.0,-1.3540276288986206,0.5852640867233276,0.768763542175293,0.2632598280906677,0.0,0.0,0.6778962016105652,64.80261993408203,73.0,-37.73025894165039,-16247.736328125,290.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1473693847656,309.3501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18248.67578125,18000.0,0.0,0.0,0.374251514673233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090882301330566,0.8090963363647461,-8.102126230369322e-06,0.0,0.0003798177349381,0.0,0.0,78.66104125976562,0.0,0.0,0.0,0.4898578524589538,4.0,0.0,1.0
470820,293.16259765625,297.1499938964844,293.1499938964844,0.1002506986260414,-2020.6636962890625,304.14990234375,0.6395235061645508,0.1219271495938301,0.1116248220205307,293.4719543457031,297.1499938964844,293.1499938964844,0.0097577953711152,-640.9204711914062,301.892333984375,0.457048624753952,0.050000000745058,0.0495519340038299,293.2141418457031,297.1499938964844,293.1499938964844,0.3247397840023041,-4552.17333984375,304.15557861328125,0.9620409607887268,0.4133892655372619,0.2900888919830322,293.1517028808594,297.1499938964844,293.1499938964844,0.3849849104881286,-7045.630859375,304.156005859375,0.9990000128746032,0.5155550241470337,0.4489815533161163,293.220947265625,297.1499938964844,293.1499938964844,0.0125684374943375,-3462.09814453125,303.3628845214844,0.457048624753952,0.050000000745058,0.2350530326366424,291.1715087890625,291.1499938964844,260.7300109863281,259.19879150390625,279.23681640625,293.3522033691406,291.16778564453125,1.0,0.3023348152637481,0.8509938716888428,0.8509938716888428,1.0,1.0,-1.362529754638672,0.5897934436798096,0.7727362513542175,0.2662031650543213,0.0,0.0,0.6788166761398315,66.7679443359375,76.0,-58.81574630737305,-16283.81640625,298.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1869812011719,309.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.951171875,18000.0,0.0,0.0,0.3697561621665954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024694323539734,0.8024774193763733,-7.991508027771488e-06,0.0,0.0003752555057872,0.0,0.0,76.90196228027344,0.0,0.0,0.0,0.4867487549781799,4.0,0.0,1.0
470880,293.16259765625,297.1499938964844,293.1499938964844,0.1002506986260414,-2020.6636962890625,304.14990234375,0.6395235061645508,0.1219271495938301,0.1116248220205307,293.4719543457031,297.1499938964844,293.1499938964844,0.0097577953711152,-640.9204711914062,301.892333984375,0.457048624753952,0.050000000745058,0.0495519340038299,293.2141418457031,297.1499938964844,293.1499938964844,0.3247397840023041,-4552.17333984375,304.15557861328125,0.9620409607887268,0.4133892655372619,0.2900888919830322,293.1517028808594,297.1499938964844,293.1499938964844,0.3849849104881286,-7045.630859375,304.156005859375,0.9990000128746032,0.5155550241470337,0.4489815533161163,293.220947265625,297.1499938964844,293.1499938964844,0.0125684374943375,-3462.09814453125,303.3628845214844,0.457048624753952,0.050000000745058,0.2350530326366424,291.1715087890625,291.1499938964844,260.7300109863281,259.19879150390625,279.23681640625,293.3522033691406,291.16778564453125,1.0,0.3023348152637481,0.8509938716888428,0.8509938716888428,1.0,1.0,-1.362529754638672,0.5897934436798096,0.7727362513542175,0.2662031650543213,0.0,0.0,0.6788166761398315,66.7679443359375,76.0,-58.81574630737305,-16283.81640625,298.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1869812011719,309.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.951171875,18000.0,0.0,0.0,0.3697561621665954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024694323539734,0.8024774193763733,-7.991508027771488e-06,0.0,0.0003752555057872,0.0,0.0,76.90196228027344,0.0,0.0,0.0,0.4867487549781799,4.0,0.0,1.0
470940,293.1586608886719,297.1499938964844,293.1499938964844,0.1009911894798278,-2033.1065673828125,304.1487121582031,0.6366655230522156,0.1224019080400466,0.1120511889457702,293.4717102050781,297.1499938964844,293.1499938964844,0.0096297971904277,-637.0772705078125,301.7747802734375,0.4528008997440338,0.050000000745058,0.0496293753385543,293.2137451171875,297.1499938964844,293.1499938964844,0.324337750673294,-4548.46484375,304.1544189453125,0.954813838005066,0.4118450880050659,0.2890745103359222,293.16650390625,297.1499938964844,293.1499938964844,0.3940067887306213,-7183.52734375,304.1391296386719,0.9990000128746032,0.5125303268432617,0.457089751958847,293.2216491699219,297.1499938964844,293.1499938964844,0.0125798899680376,-3469.510009765625,303.3340148925781,0.4528008997440338,0.050000000745058,0.2354203909635543,291.1349792480469,291.1499938964844,260.76666259765625,259.2300109863281,279.2471618652344,293.3600769042969,291.13232421875,1.0,0.3058134913444519,0.8529985547065735,0.8529985547065735,1.0,1.0,-1.372090458869934,0.5943268537521362,0.7777636051177979,0.2688989639282226,0.0,0.0,0.683384120464325,68.88904571533203,79.0,-50.4661865234375,-16351.384765625,307.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13287353515625,309.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17932.005859375,18000.0,0.0,0.0,0.366228699684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081586956977844,0.8081667423248291,-8.021383109735325e-06,0.0,0.000371675560018,0.0,0.0,77.93505096435547,0.0,0.0,0.0,0.4889667332172394,4.0,0.0,1.0
471000,293.1586608886719,297.1499938964844,293.1499938964844,0.1009911894798278,-2033.1065673828125,304.1487121582031,0.6366655230522156,0.1224019080400466,0.1120511889457702,293.4717102050781,297.1499938964844,293.1499938964844,0.0096297971904277,-637.0772705078125,301.7747802734375,0.4528008997440338,0.050000000745058,0.0496293753385543,293.2137451171875,297.1499938964844,293.1499938964844,0.324337750673294,-4548.46484375,304.1544189453125,0.954813838005066,0.4118450880050659,0.2890745103359222,293.16650390625,297.1499938964844,293.1499938964844,0.3940067887306213,-7183.52734375,304.1391296386719,0.9990000128746032,0.5125303268432617,0.457089751958847,293.2216491699219,297.1499938964844,293.1499938964844,0.0125798899680376,-3469.510009765625,303.3340148925781,0.4528008997440338,0.050000000745058,0.2354203909635543,291.1349792480469,291.1499938964844,260.76666259765625,259.2300109863281,279.2471618652344,293.3600769042969,291.13232421875,1.0,0.3058134913444519,0.8529985547065735,0.8529985547065735,1.0,1.0,-1.372090458869934,0.5943268537521362,0.7777636051177979,0.2688989639282226,0.0,0.0,0.683384120464325,68.88904571533203,79.0,-50.4661865234375,-16351.384765625,307.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13287353515625,309.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17932.005859375,18000.0,0.0,0.0,0.366228699684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081586956977844,0.8081667423248291,-8.021383109735325e-06,0.0,0.000371675560018,0.0,0.0,77.93505096435547,0.0,0.0,0.0,0.4889667332172394,4.0,0.0,1.0
471060,293.1557312011719,297.1499938964844,293.1499938964844,0.1017569452524185,-2045.776611328125,304.1478881835937,0.633719801902771,0.1227829158306121,0.1125421226024627,293.47076416015625,297.1499938964844,293.1499938964844,0.0095032360404729,-633.0227661132812,301.6601867675781,0.4483945965766907,0.050000000745058,0.0497150160372257,293.21343994140625,297.1499938964844,293.1499938964844,0.3237367272377014,-4542.27197265625,304.1539611816406,0.9469350576400756,0.410295307636261,0.2880621552467346,293.1891174316406,297.1499938964844,293.1499938964844,0.4038620591163635,-7330.74853515625,304.1264038085937,0.9990000128746032,0.5075404047966003,0.4658921957015991,293.222900390625,297.1499938964844,293.1499938964844,0.0125820348039269,-3474.917236328125,303.30377197265625,0.4483945965766907,0.050000000745058,0.235826626420021,291.1064147949219,291.1499938964844,260.8033447265625,259.2613830566406,279.25689697265625,293.35748291015625,291.1040344238281,1.0,0.3096101284027099,0.8522477149963379,0.8522477149963379,1.0,1.0,-1.3826212882995603,0.5990790724754333,0.7835422158241272,0.2716250121593475,0.0,0.0,0.6911263465881348,71.2354736328125,82.0,-42.208290100097656,-16434.462890625,317.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99639892578125,309.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.6015625,18000.0,0.0,0.0,0.363910973072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8217265605926514,0.8217346668243408,-8.137260920193512e-06,0.0,0.0003693233593367,0.0,0.0,80.7667236328125,0.0,0.0,0.0,0.4946507811546325,4.0,0.0,1.0
471120,293.1557312011719,297.1499938964844,293.1499938964844,0.1017569452524185,-2045.776611328125,304.1478881835937,0.633719801902771,0.1227829158306121,0.1125421226024627,293.47076416015625,297.1499938964844,293.1499938964844,0.0095032360404729,-633.0227661132812,301.6601867675781,0.4483945965766907,0.050000000745058,0.0497150160372257,293.21343994140625,297.1499938964844,293.1499938964844,0.3237367272377014,-4542.27197265625,304.1539611816406,0.9469350576400756,0.410295307636261,0.2880621552467346,293.1891174316406,297.1499938964844,293.1499938964844,0.4038620591163635,-7330.74853515625,304.1264038085937,0.9990000128746032,0.5075404047966003,0.4658921957015991,293.222900390625,297.1499938964844,293.1499938964844,0.0125820348039269,-3474.917236328125,303.30377197265625,0.4483945965766907,0.050000000745058,0.235826626420021,291.1064147949219,291.1499938964844,260.8033447265625,259.2613830566406,279.25689697265625,293.35748291015625,291.1040344238281,1.0,0.3096101284027099,0.8522477149963379,0.8522477149963379,1.0,1.0,-1.3826212882995603,0.5990790724754333,0.7835422158241272,0.2716250121593475,0.0,0.0,0.6911263465881348,71.2354736328125,82.0,-42.208290100097656,-16434.462890625,317.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99639892578125,309.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.6015625,18000.0,0.0,0.0,0.363910973072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8217265605926514,0.8217346668243408,-8.137260920193512e-06,0.0,0.0003693233593367,0.0,0.0,80.7667236328125,0.0,0.0,0.0,0.4946507811546325,4.0,0.0,1.0
471180,293.1544494628906,297.1499938964844,293.1499938964844,0.1022141501307487,-2053.364501953125,304.1478271484375,0.6301340460777283,0.1228968575596809,0.1127799153327941,293.4694519042969,297.1499938964844,293.1499938964844,0.0093796383589506,-628.8975219726562,301.54736328125,0.4438691437244415,0.050000000745058,0.0498094148933887,293.213134765625,297.1499938964844,293.1499938964844,0.3230221569538116,-4534.6767578125,304.1538391113281,0.938457727432251,0.4087462425231933,0.2870554327964782,293.2171325683594,297.1499938964844,293.1499938964844,0.4141924679279327,-7482.27587890625,304.1172180175781,0.9990000128746032,0.5008814334869385,0.4749787151813507,293.2244873046875,297.1499938964844,293.1499938964844,0.0125796692445874,-3479.339599609375,303.27227783203125,0.4438691437244415,0.050000000745058,0.2362744212150573,291.0821228027344,291.1499938964844,260.8399963378906,259.2929382324219,279.2670593261719,293.3555603027344,291.0802917480469,1.0,0.3136189579963684,0.8514969348907471,0.8514969348907471,1.0,1.0,-1.3932561874389648,0.6038769483566284,0.7893792390823364,0.2743978500366211,0.0,0.0,0.7018649578094482,73.8075942993164,85.0,-34.3570556640625,-16526.736328125,328.4507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7945251464844,309.1039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17776.79296875,18000.0,0.0,0.0,0.3629322052001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424919843673706,0.8425003290176392,-8.330423952429555e-06,0.0,0.0003683300456032,0.0,0.0,85.34056091308594,0.0,0.0,0.0,0.503496527671814,4.0,0.0,1.0
471240,293.1544494628906,297.1499938964844,293.1499938964844,0.1022141501307487,-2053.364501953125,304.1478271484375,0.6301340460777283,0.1228968575596809,0.1127799153327941,293.4694519042969,297.1499938964844,293.1499938964844,0.0093796383589506,-628.8975219726562,301.54736328125,0.4438691437244415,0.050000000745058,0.0498094148933887,293.213134765625,297.1499938964844,293.1499938964844,0.3230221569538116,-4534.6767578125,304.1538391113281,0.938457727432251,0.4087462425231933,0.2870554327964782,293.2171325683594,297.1499938964844,293.1499938964844,0.4141924679279327,-7482.27587890625,304.1172180175781,0.9990000128746032,0.5008814334869385,0.4749787151813507,293.2244873046875,297.1499938964844,293.1499938964844,0.0125796692445874,-3479.339599609375,303.27227783203125,0.4438691437244415,0.050000000745058,0.2362744212150573,291.0821228027344,291.1499938964844,260.8399963378906,259.2929382324219,279.2670593261719,293.3555603027344,291.0802917480469,1.0,0.3136189579963684,0.8514969348907471,0.8514969348907471,1.0,1.0,-1.3932561874389648,0.6038769483566284,0.7893792390823364,0.2743978500366211,0.0,0.0,0.7018649578094482,73.8075942993164,85.0,-34.3570556640625,-16526.736328125,328.4507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7945251464844,309.1039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17776.79296875,18000.0,0.0,0.0,0.3629322052001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424919843673706,0.8425003290176392,-8.330423952429555e-06,0.0,0.0003683300456032,0.0,0.0,85.34056091308594,0.0,0.0,0.0,0.503496527671814,4.0,0.0,1.0
471300,293.1540832519531,297.1499938964844,293.1499938964844,0.1023700684309005,-2055.898193359375,304.14794921875,0.6271924376487732,0.1229172050952911,0.1128769963979721,293.4686279296875,297.1499938964844,293.1499938964844,0.0093238269910216,-626.9501953125,301.4926147460937,0.4404353499412536,0.050000000745058,0.0498860776424407,293.21295166015625,297.1499938964844,293.1499938964844,0.32252237200737,-4529.14306640625,304.154052734375,0.9321352243423462,0.4079853296279907,0.2865793704986572,293.229736328125,297.1499938964844,293.1499938964844,0.4131901562213897,-7463.7880859375,304.1251525878906,0.9951252937316896,0.4975461661815643,0.4732964038848877,293.22528076171875,297.1499938964844,293.1499938964844,0.012583783827722,-3481.89453125,303.2567443847656,0.4404353499412536,0.050000000745058,0.236638069152832,291.07568359375,291.1499938964844,260.8583374023437,259.3088073730469,279.2776794433594,293.3563842773437,291.075927734375,1.0,0.3154750466346741,0.8511214852333069,0.8511214852333069,1.0,1.0,-1.3913333415985107,0.6029329299926758,0.7884003520011902,0.2739724516868591,0.0,0.0,0.7075275778770447,75.7195053100586,85.0,-19.093889236450195,-16523.970703125,332.0959777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794128417969,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.791015625,18000.0,0.0,0.0,0.3629105687141418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548316359519958,0.854840099811554,-8.45195336296456e-06,0.0,0.0003683080722112,0.0,0.0,88.18260955810547,0.0,0.0,0.0,0.5087940096855164,4.0,0.0,1.0
471360,293.1537475585937,297.1499938964844,293.1499938964844,0.102413423359394,-2056.442626953125,304.14825439453125,0.6242923736572266,0.1229286938905716,0.1129644215106964,293.4677429199219,297.1499938964844,293.1499938964844,0.0092604449018836,-624.36376953125,301.4408874511719,0.4371559917926788,0.050000000745058,0.0499638579785823,293.2128295898437,297.1499938964844,293.1499938964844,0.3216532766819,-4519.1884765625,304.1549072265625,0.9259087443351746,0.4072124660015106,0.2861052751541137,293.2372741699219,297.1499938964844,293.1499938964844,0.410613864660263,-7422.673828125,304.1343078613281,0.9896988272666932,0.4950553178787231,0.4706555902957916,293.22607421875,297.1499938964844,293.1499938964844,0.0125730903819203,-3480.858154296875,303.24200439453125,0.4371559917926788,0.050000000745058,0.2370070368051529,291.0828552246094,291.1499938964844,260.8766784667969,259.32470703125,279.2889099121094,293.357177734375,291.08465576171875,1.0,0.3172167539596557,0.8507468104362488,0.8507468104362488,1.0,1.0,-1.3882209062576294,0.6014647483825684,0.786756157875061,0.273171991109848,0.0,0.0,0.711337685585022,77.63734436035156,88.0,2.4511046409606934,-16506.05859375,335.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5676574707031,309.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.025390625,18000.0,0.0,0.0,0.3630827069282532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8659605979919434,0.865969181060791,-8.572596016165335e-06,0.0,0.0003684827825054,0.0,0.0,90.8800811767578,0.0,0.0,0.0,0.513587474822998,4.0,0.0,1.0
471420,293.1529235839844,297.1499938964844,293.1499938964844,0.1024994775652885,-2057.540771484375,304.148681640625,0.6192315220832825,0.1229975894093513,0.1131448969244957,293.46588134765625,297.1499938964844,293.1499938964844,0.0091313309967517,-618.9776611328125,301.3389587402344,0.4316548705101013,0.050000000745058,0.0501058138906955,293.21270751953125,297.1499938964844,293.1499938964844,0.3198371827602386,-4498.5009765625,304.1562805175781,0.9150163531303406,0.4056419432163238,0.2851239144802093,293.243896484375,297.1499938964844,293.1499938964844,0.4068129658699035,-7362.9208984375,304.1456604003906,0.9799914956092834,0.4914839565753937,0.4670521914958954,293.2276611328125,297.1499938964844,293.1499938964844,0.0125438123941421,-3477.462646484375,303.2122802734375,0.4316548705101013,0.050000000745058,0.2376804053783416,291.0995788574219,291.1499938964844,260.913330078125,259.3567199707031,279.3092956542969,293.3572082519531,291.1006774902344,1.0,0.3205397427082062,0.8499974012374878,0.8499974012374878,1.0,1.0,-1.3839117288589478,0.5994071960449219,0.7845044732093811,0.2720704674720764,0.0,0.0,0.7168400883674622,81.16099548339844,91.0,15.480822563171388,-16453.38671875,341.5248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36676025390625,308.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.12890625,18000.0,0.0,0.0,0.3638363182544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8812532424926758,0.8812620043754578,-8.751608220336493e-06,0.0,0.0003692476311698,0.0,0.0,94.77037048339844,0.0,0.0,0.0,0.5203866958618164,4.0,0.0,1.0
471480,293.1529235839844,297.1499938964844,293.1499938964844,0.1024994775652885,-2057.540771484375,304.148681640625,0.6192315220832825,0.1229975894093513,0.1131448969244957,293.46588134765625,297.1499938964844,293.1499938964844,0.0091313309967517,-618.9776611328125,301.3389587402344,0.4316548705101013,0.050000000745058,0.0501058138906955,293.21270751953125,297.1499938964844,293.1499938964844,0.3198371827602386,-4498.5009765625,304.1562805175781,0.9150163531303406,0.4056419432163238,0.2851239144802093,293.243896484375,297.1499938964844,293.1499938964844,0.4068129658699035,-7362.9208984375,304.1456604003906,0.9799914956092834,0.4914839565753937,0.4670521914958954,293.2276611328125,297.1499938964844,293.1499938964844,0.0125438123941421,-3477.462646484375,303.2122802734375,0.4316548705101013,0.050000000745058,0.2376804053783416,291.0995788574219,291.1499938964844,260.913330078125,259.3567199707031,279.3092956542969,293.3572082519531,291.1006774902344,1.0,0.3205397427082062,0.8499974012374878,0.8499974012374878,1.0,1.0,-1.3839117288589478,0.5994071960449219,0.7845044732093811,0.2720704674720764,0.0,0.0,0.7168400883674622,81.16099548339844,91.0,15.480822563171388,-16453.38671875,341.5248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36676025390625,308.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.12890625,18000.0,0.0,0.0,0.3638363182544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8812532424926758,0.8812620043754578,-8.751608220336493e-06,0.0,0.0003692476311698,0.0,0.0,94.77037048339844,0.0,0.0,0.0,0.5203866958618164,4.0,0.0,1.0
471540,293.15185546875,297.1499938964844,293.1499938964844,0.1026883125305175,-2060.37451171875,304.1488037109375,0.6147706508636475,0.1231437474489212,0.1133857816457748,293.46368408203125,297.1499938964844,293.1499938964844,0.0090072890743613,-613.7938842773438,301.2377014160156,0.4270246922969818,0.050000000745058,0.0502383634448051,293.21258544921875,297.1499938964844,293.1499938964844,0.318129152059555,-4479.21923828125,304.1570129394531,0.9057269096374512,0.4040782749652862,0.2841338515281677,293.2456970214844,297.1499938964844,293.1499938964844,0.4039515554904938,-7319.1103515625,304.1517944335937,0.9710102081298828,0.4887362420558929,0.4644628763198852,293.22918701171875,297.1499938964844,293.1499938964844,0.0125152496621012,-3474.600830078125,303.1818542480469,0.4270246922969818,0.050000000745058,0.238309159874916,291.111083984375,291.1499938964844,260.95001220703125,259.3889465332031,279.3282165527344,293.3558654785156,291.1120300292969,1.0,0.3237208724021911,0.8492479920387268,0.8492479920387268,1.0,1.0,-1.3808176517486572,0.5979065299034119,0.7829111218452454,0.2712864279747009,0.0,0.0,0.7212446928024292,84.46730041503906,94.0,15.971303939819336,-16405.4140625,347.8598327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,308.81103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.59375,18000.0,0.0,0.0,0.3649337589740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927532434463501,0.8927621245384216,-8.883966074790806e-06,0.0,0.0003703613765537,0.0,0.0,97.73981475830078,0.0,0.0,0.0,0.525495707988739,4.0,0.0,1.0
471600,293.15185546875,297.1499938964844,293.1499938964844,0.1026883125305175,-2060.37451171875,304.1488037109375,0.6147706508636475,0.1231437474489212,0.1133857816457748,293.46368408203125,297.1499938964844,293.1499938964844,0.0090072890743613,-613.7938842773438,301.2377014160156,0.4270246922969818,0.050000000745058,0.0502383634448051,293.21258544921875,297.1499938964844,293.1499938964844,0.318129152059555,-4479.21923828125,304.1570129394531,0.9057269096374512,0.4040782749652862,0.2841338515281677,293.2456970214844,297.1499938964844,293.1499938964844,0.4039515554904938,-7319.1103515625,304.1517944335937,0.9710102081298828,0.4887362420558929,0.4644628763198852,293.22918701171875,297.1499938964844,293.1499938964844,0.0125152496621012,-3474.600830078125,303.1818542480469,0.4270246922969818,0.050000000745058,0.238309159874916,291.111083984375,291.1499938964844,260.95001220703125,259.3889465332031,279.3282165527344,293.3558654785156,291.1120300292969,1.0,0.3237208724021911,0.8492479920387268,0.8492479920387268,1.0,1.0,-1.3808176517486572,0.5979065299034119,0.7829111218452454,0.2712864279747009,0.0,0.0,0.7212446928024292,84.46730041503906,94.0,15.971303939819336,-16405.4140625,347.8598327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,308.81103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.59375,18000.0,0.0,0.0,0.3649337589740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927532434463501,0.8927621245384216,-8.883966074790806e-06,0.0,0.0003703613765537,0.0,0.0,97.73981475830078,0.0,0.0,0.0,0.525495707988739,4.0,0.0,1.0
471660,293.150634765625,297.1499938964844,293.1499938964844,0.1029356643557548,-2064.163818359375,304.1487731933594,0.6106050610542297,0.1233401149511337,0.1136740148067474,293.4610290527344,297.1499938964844,293.1499938964844,0.0088873719796538,-608.69775390625,301.13836669921875,0.4229574799537658,0.050000000745058,0.050366461277008,293.21240234375,297.1499938964844,293.1499938964844,0.3164465725421905,-4460.28955078125,304.157470703125,0.8977032899856567,0.4025321006774902,0.2831518054008484,293.2457275390625,297.1499938964844,293.1499938964844,0.4013684093952179,-7280.44580078125,304.15545654296875,0.9622989296913148,0.486306220293045,0.4622536301612854,293.23065185546875,297.1499938964844,293.1499938964844,0.0124850990250706,-3471.535400390625,303.1510925292969,0.4229574799537658,0.050000000745058,0.23891681432724,291.1216735839844,291.1499938964844,260.9866638183594,259.4213562011719,279.3462219238281,293.35382080078125,291.1225891113281,1.0,0.3268063962459564,0.8486499786376953,0.8486499786376953,1.0,1.0,-1.378215789794922,0.596642017364502,0.7815737724304199,0.2706444263458252,0.0,0.0,0.7243092060089111,87.66938781738281,97.0,15.246572494506836,-16363.341796875,354.1526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.02734375,18000.0,0.0,0.0,0.3661999404430389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9012021422386168,0.901211142539978,-8.983341103885323e-06,0.0,0.000371646368876,0.0,0.0,99.97281646728516,0.0,0.0,0.0,0.5292564630508423,4.0,0.0,1.0
471720,293.150634765625,297.1499938964844,293.1499938964844,0.1029356643557548,-2064.163818359375,304.1487731933594,0.6106050610542297,0.1233401149511337,0.1136740148067474,293.4610290527344,297.1499938964844,293.1499938964844,0.0088873719796538,-608.69775390625,301.13836669921875,0.4229574799537658,0.050000000745058,0.050366461277008,293.21240234375,297.1499938964844,293.1499938964844,0.3164465725421905,-4460.28955078125,304.157470703125,0.8977032899856567,0.4025321006774902,0.2831518054008484,293.2457275390625,297.1499938964844,293.1499938964844,0.4013684093952179,-7280.44580078125,304.15545654296875,0.9622989296913148,0.486306220293045,0.4622536301612854,293.23065185546875,297.1499938964844,293.1499938964844,0.0124850990250706,-3471.535400390625,303.1510925292969,0.4229574799537658,0.050000000745058,0.23891681432724,291.1216735839844,291.1499938964844,260.9866638183594,259.4213562011719,279.3462219238281,293.35382080078125,291.1225891113281,1.0,0.3268063962459564,0.8486499786376953,0.8486499786376953,1.0,1.0,-1.378215789794922,0.596642017364502,0.7815737724304199,0.2706444263458252,0.0,0.0,0.7243092060089111,87.66938781738281,97.0,15.246572494506836,-16363.341796875,354.1526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.02734375,18000.0,0.0,0.0,0.3661999404430389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9012021422386168,0.901211142539978,-8.983341103885323e-06,0.0,0.000371646368876,0.0,0.0,99.97281646728516,0.0,0.0,0.0,0.5292564630508423,4.0,0.0,1.0
471780,293.1494445800781,297.1499938964844,293.1499938964844,0.1032143980264663,-2068.453857421875,304.1487121582031,0.6066653728485107,0.1235662400722503,0.1139907240867614,293.4579467773437,297.1499938964844,293.1499938964844,0.0087715815752744,-603.6817016601562,301.0414428710937,0.4193042516708374,0.050000000745058,0.0504922233521938,293.2121276855469,297.1499938964844,293.1499938964844,0.3147730231285095,-4441.48583984375,304.15777587890625,0.89022296667099,0.4010032713413238,0.2821801900863647,293.2450256347656,297.1499938964844,293.1499938964844,0.3988688886165619,-7243.5947265625,304.15777587890625,0.9537146687507628,0.4840179085731506,0.4602050185203552,293.23199462890625,297.1499938964844,293.1499938964844,0.0124532841145992,-3468.17724609375,303.1201171875,0.4193042516708374,0.050000000745058,0.2395133674144745,291.1322631835937,291.1499938964844,261.0233459472656,259.4537658691406,279.3638610839844,293.35137939453125,291.1332092285156,1.0,0.32982137799263,0.8480519652366638,0.8480519652366638,1.0,1.0,-1.3758374452590942,0.595478892326355,0.780358612537384,0.2700656950473785,0.0,0.0,0.7259688973426819,90.81617736816406,100.0,15.089049339294434,-16325.611328125,360.3974914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,308.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8515625,18000.0,0.0,0.0,0.3674833178520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065700769424438,0.9065791368484496,-9.049692380358463e-06,0.0,0.0003729488526005,0.0,0.0,101.43313598632812,0.0,0.0,0.0,0.5316601991653442,4.0,0.0,1.0
471840,293.1494445800781,297.1499938964844,293.1499938964844,0.1032143980264663,-2068.453857421875,304.1487121582031,0.6066653728485107,0.1235662400722503,0.1139907240867614,293.4579467773437,297.1499938964844,293.1499938964844,0.0087715815752744,-603.6817016601562,301.0414428710937,0.4193042516708374,0.050000000745058,0.0504922233521938,293.2121276855469,297.1499938964844,293.1499938964844,0.3147730231285095,-4441.48583984375,304.15777587890625,0.89022296667099,0.4010032713413238,0.2821801900863647,293.2450256347656,297.1499938964844,293.1499938964844,0.3988688886165619,-7243.5947265625,304.15777587890625,0.9537146687507628,0.4840179085731506,0.4602050185203552,293.23199462890625,297.1499938964844,293.1499938964844,0.0124532841145992,-3468.17724609375,303.1201171875,0.4193042516708374,0.050000000745058,0.2395133674144745,291.1322631835937,291.1499938964844,261.0233459472656,259.4537658691406,279.3638610839844,293.35137939453125,291.1332092285156,1.0,0.32982137799263,0.8480519652366638,0.8480519652366638,1.0,1.0,-1.3758374452590942,0.595478892326355,0.780358612537384,0.2700656950473785,0.0,0.0,0.7259688973426819,90.81617736816406,100.0,15.089049339294434,-16325.611328125,360.3974914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,308.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8515625,18000.0,0.0,0.0,0.3674833178520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065700769424438,0.9065791368484496,-9.049692380358463e-06,0.0,0.0003729488526005,0.0,0.0,101.43313598632812,0.0,0.0,0.0,0.5316601991653442,4.0,0.0,1.0
471900,293.1488647460937,297.1499938964844,293.1499938964844,0.1033605337142944,-2070.7041015625,304.148681640625,0.6047791838645935,0.1236867308616638,0.1141560673713684,293.4562072753906,297.1499938964844,293.1499938964844,0.008715339936316,-601.208740234375,300.99395751953125,0.4176039695739746,0.050000000745058,0.0505545549094677,293.2120056152344,297.1499938964844,293.1499938964844,0.313937097787857,-4432.09521484375,304.1578674316406,0.8866410851478577,0.4002448320388794,0.2816982865333557,293.2445678710937,297.1499938964844,293.1499938964844,0.3976293802261352,-7225.45751953125,304.1585998535156,0.9494635462760924,0.4829050004482269,0.4592141211032867,293.232666015625,297.1499938964844,293.1499938964844,0.0124367848038673,-3466.381103515625,303.1045837402344,0.4176039695739746,0.050000000745058,0.2398090362548828,291.1376953125,291.1499938964844,261.0416564941406,259.469970703125,279.37261962890625,293.3500061035156,291.138671875,1.0,0.3313073217868805,0.8477529883384705,0.8477529883384705,1.0,1.0,-1.3746976852416992,0.5949195623397827,0.7797781229019165,0.269790381193161,0.0,0.0,0.7262443900108337,92.37659454345705,100.0,15.178866386413574,-16307.75390625,363.5046081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,308.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.955078125,18000.0,0.0,0.0,0.3680902421474457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080461859703064,0.908055305480957,-9.069825864571612e-06,0.0,0.0003735648060683,0.0,0.0,101.85237121582033,0.0,0.0,0.0,0.5323290824890137,4.0,0.0,1.0
471960,293.1483154296875,297.1499938964844,293.1499938964844,0.1035101115703582,-2073.007080078125,304.1486511230469,0.6029412746429443,0.1238107904791832,0.1143248453736305,293.454345703125,297.1499938964844,293.1499938964844,0.0086602140218019,-598.7622680664062,300.9471130371094,0.4159763157367706,0.050000000745058,0.0506166294217109,293.2118530273437,297.1499938964844,293.1499938964844,0.3131029009819031,-4422.7236328125,304.157958984375,0.883155882358551,0.3994902074337005,0.2812187671661377,293.2440490722656,297.1499938964844,293.1499938964844,0.3963949680328369,-7207.4599609375,304.1593017578125,0.945244550704956,0.4818074405193329,0.458238810300827,293.2333068847656,297.1499938964844,293.1499938964844,0.0124199735000729,-3464.523681640625,303.0889892578125,0.4159763157367706,0.050000000745058,0.2401034981012344,291.1431884765625,291.1499938964844,261.0599975585937,259.4862060546875,279.3813171386719,293.3486022949219,291.1441650390625,1.0,0.3327807784080505,0.847448468208313,0.847448468208313,1.0,1.0,-1.373581886291504,0.5943707227706909,0.779211163520813,0.2695213854312897,0.0,0.0,0.7261491417884827,93.93091583251952,103.0,15.260441780090332,-16290.208984375,366.60357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523010253906,308.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.365234375,18000.0,0.0,0.0,0.3686548471450805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9086996912956238,0.9087087512016296,-9.08097263163654e-06,0.0,0.0003741378313861,0.0,0.0,102.05667114257812,0.0,0.0,0.0,0.5326344966888428,4.0,0.0,1.0
472020,293.14727783203125,297.1499938964844,293.1499938964844,0.1038184389472007,-2077.75732421875,304.1485900878906,0.5993943214416504,0.1240668669342994,0.114669881761074,293.4503479003906,297.1499938964844,293.1499938964844,0.008553447201848,-593.96533203125,300.8554382324219,0.4129107892513275,0.050000000745058,0.0507402010262012,293.21148681640625,297.1499938964844,293.1499938964844,0.3114474415779114,-4404.12841796875,304.1580505371094,0.8764578104019165,0.3979917764663696,0.2802670300006866,293.2429504394531,297.1499938964844,293.1499938964844,0.3939487934112549,-7171.94140625,304.1602478027344,0.9369325041770936,0.4796504080295563,0.4563260078430176,293.2345275878906,297.1499938964844,293.1499938964844,0.0123857650905847,-3460.707275390625,303.0576171875,0.4129107892513275,0.050000000745058,0.2406896650791168,291.154052734375,291.1499938964844,261.0966796875,259.5186767578125,279.3985595703125,293.3455505371094,291.1549987792969,1.0,0.3356943130493164,0.846839427947998,0.846839427947998,1.0,1.0,-1.3714094161987305,0.593299925327301,0.7781094908714294,0.2689990401268005,0.0,0.0,0.7248796820640564,97.0260009765625,106.0,15.091240882873535,-16255.1513671875,372.7825317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,308.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0859375,18000.0,0.0,0.0,0.3696094155311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9075525403022766,0.9075616002082824,-9.076172318600584e-06,0.0,0.0003751065814867,0.0,0.0,101.81965637207033,0.0,0.0,0.0,0.5321604609489441,4.0,0.0,1.0
472080,293.14727783203125,297.1499938964844,293.1499938964844,0.1038184389472007,-2077.75732421875,304.1485900878906,0.5993943214416504,0.1240668669342994,0.114669881761074,293.4503479003906,297.1499938964844,293.1499938964844,0.008553447201848,-593.96533203125,300.8554382324219,0.4129107892513275,0.050000000745058,0.0507402010262012,293.21148681640625,297.1499938964844,293.1499938964844,0.3114474415779114,-4404.12841796875,304.1580505371094,0.8764578104019165,0.3979917764663696,0.2802670300006866,293.2429504394531,297.1499938964844,293.1499938964844,0.3939487934112549,-7171.94140625,304.1602478027344,0.9369325041770936,0.4796504080295563,0.4563260078430176,293.2345275878906,297.1499938964844,293.1499938964844,0.0123857650905847,-3460.707275390625,303.0576171875,0.4129107892513275,0.050000000745058,0.2406896650791168,291.154052734375,291.1499938964844,261.0966796875,259.5186767578125,279.3985595703125,293.3455505371094,291.1549987792969,1.0,0.3356943130493164,0.846839427947998,0.846839427947998,1.0,1.0,-1.3714094161987305,0.593299925327301,0.7781094908714294,0.2689990401268005,0.0,0.0,0.7248796820640564,97.0260009765625,106.0,15.091240882873535,-16255.1513671875,372.7825317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,308.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0859375,18000.0,0.0,0.0,0.3696094155311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9075525403022766,0.9075616002082824,-9.076172318600584e-06,0.0,0.0003751065814867,0.0,0.0,101.81965637207033,0.0,0.0,0.0,0.5321604609489441,4.0,0.0,1.0
472140,293.14630126953125,297.1499938964844,293.1499938964844,0.1041398346424102,-2082.719970703125,304.1485290527344,0.5960007905960083,0.1243314370512962,0.1150218471884727,293.4458923339844,297.1499938964844,293.1499938964844,0.0084517830982804,-589.3369140625,300.766357421875,0.4100579619407654,0.050000000745058,0.050863217562437,293.21112060546875,297.1499938964844,293.1499938964844,0.3098248243331909,-4385.91015625,304.1580810546875,0.8700991868972778,0.3965079188346863,0.2793247997760772,293.24176025390625,297.1499938964844,293.1499938964844,0.3915524780750274,-7137.29248046875,304.16082763671875,0.9288513660430908,0.477537453174591,0.4544554650783539,293.2356872558594,297.1499938964844,293.1499938964844,0.012351450510323,-3456.91650390625,303.0260009765625,0.4100579619407654,0.050000000745058,0.2412731945514679,291.1642761230469,291.1499938964844,261.1333312988281,259.5511474609375,279.4156188964844,293.34228515625,291.1651306152344,1.0,0.3385679423809051,0.8462304472923279,0.8462304472923279,1.0,1.0,-1.369303584098816,0.5922600626945496,0.7770435214042664,0.2684926986694336,0.0,0.0,0.7222856283187866,100.10814666748048,109.0,14.174424171447754,-16218.9404296875,378.9433288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,308.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.67578125,18000.0,0.0,0.0,0.3702665865421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9032784700393676,0.9032874703407288,-9.036543815454934e-06,0.0,0.0003757735248655,0.0,0.0,100.76170349121094,0.0,0.0,0.0,0.5303052067756653,4.0,0.0,1.0
472200,293.14630126953125,297.1499938964844,293.1499938964844,0.1041398346424102,-2082.719970703125,304.1485290527344,0.5960007905960083,0.1243314370512962,0.1150218471884727,293.4458923339844,297.1499938964844,293.1499938964844,0.0084517830982804,-589.3369140625,300.766357421875,0.4100579619407654,0.050000000745058,0.050863217562437,293.21112060546875,297.1499938964844,293.1499938964844,0.3098248243331909,-4385.91015625,304.1580810546875,0.8700991868972778,0.3965079188346863,0.2793247997760772,293.24176025390625,297.1499938964844,293.1499938964844,0.3915524780750274,-7137.29248046875,304.16082763671875,0.9288513660430908,0.477537453174591,0.4544554650783539,293.2356872558594,297.1499938964844,293.1499938964844,0.012351450510323,-3456.91650390625,303.0260009765625,0.4100579619407654,0.050000000745058,0.2412731945514679,291.1642761230469,291.1499938964844,261.1333312988281,259.5511474609375,279.4156188964844,293.34228515625,291.1651306152344,1.0,0.3385679423809051,0.8462304472923279,0.8462304472923279,1.0,1.0,-1.369303584098816,0.5922600626945496,0.7770435214042664,0.2684926986694336,0.0,0.0,0.7222856283187866,100.10814666748048,109.0,14.174424171447754,-16218.9404296875,378.9433288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,308.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.67578125,18000.0,0.0,0.0,0.3702665865421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9032784700393676,0.9032874703407288,-9.036543815454934e-06,0.0,0.0003757735248655,0.0,0.0,100.76170349121094,0.0,0.0,0.0,0.5303052067756653,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.104509100317955,-2088.46435546875,304.1484069824219,0.5928065776824951,0.1246484890580177,0.1154069006443023,293.44012451171875,297.1499938964844,293.1499938964844,0.0083592301234602,-585.0879516601562,300.6820678710937,0.4073794782161712,0.050000000745058,0.0509856604039669,293.210693359375,297.1499938964844,293.1499938964844,0.3082638084888458,-4368.4052734375,304.1579895019531,0.8640698790550232,0.3950512409210205,0.2783979773521423,293.2404479980469,297.1499938964844,293.1499938964844,0.3892416954040527,-7103.99609375,304.1610717773437,0.9211046695709229,0.4754759967327118,0.4526295661926269,293.2367858886719,297.1499938964844,293.1499938964844,0.0123178912326693,-3453.3603515625,302.9940795898437,0.4073794782161712,0.050000000745058,0.2418540269136428,291.1730651855469,291.1499938964844,261.1700134277344,259.58367919921875,279.4320983886719,293.3381652832031,291.1737670898437,1.0,0.3414075076580047,0.8456242680549622,0.8456242680549622,1.0,1.0,-1.3673055171966553,0.5912711024284363,0.776034414768219,0.2680104374885559,0.0,0.0,0.7186015248298645,103.1775360107422,112.0,12.244302749633787,-16181.1865234375,385.1076354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,308.6809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.615234375,18000.0,0.0,0.0,0.3705726563930511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962627649307251,0.8962717652320862,-8.966197128756903e-06,0.0,0.0003760841500479,0.0,0.0,98.99652099609376,0.0,0.0,0.0,0.5272431373596191,4.0,0.0,1.0
