time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.104509100317955,-2088.46435546875,304.1484069824219,0.5928065776824951,0.1246484890580177,0.1154069006443023,293.44012451171875,297.1499938964844,293.1499938964844,0.0083592301234602,-585.0879516601562,300.6820678710937,0.4073794782161712,0.050000000745058,0.0509856604039669,293.210693359375,297.1499938964844,293.1499938964844,0.3082638084888458,-4368.4052734375,304.1579895019531,0.8640698790550232,0.3950512409210205,0.2783979773521423,293.2404479980469,297.1499938964844,293.1499938964844,0.3892416954040527,-7103.99609375,304.1610717773437,0.9211046695709229,0.4754759967327118,0.4526295661926269,293.2367858886719,297.1499938964844,293.1499938964844,0.0123178912326693,-3453.3603515625,302.9940795898437,0.4073794782161712,0.050000000745058,0.2418540269136428,291.1730651855469,291.1499938964844,261.1700134277344,259.58367919921875,279.4320983886719,293.3381652832031,291.1737670898437,1.0,0.3414075076580047,0.8456242680549622,0.8456242680549622,1.0,1.0,-1.3673055171966553,0.5912711024284363,0.776034414768219,0.2680104374885559,0.0,0.0,0.7186015248298645,103.1775360107422,112.0,12.244302749633787,-16181.1865234375,385.1076354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,308.6809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.615234375,18000.0,0.0,0.0,0.3705726563930511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962627649307251,0.8962717652320862,-8.966197128756903e-06,0.0,0.0003760841500479,0.0,0.0,98.99652099609376,0.0,0.0,0.0,0.5272431373596191,4.0,0.0,1.0
472380,293.1440734863281,297.1499938964844,293.1499938964844,0.1049439907073974,-2095.27685546875,304.148193359375,0.5898255705833435,0.1250000149011612,0.1158352121710777,293.4330444335937,297.1499938964844,293.1499938964844,0.0082757528871297,-581.2481079101562,300.60308837890625,0.4048389494419098,0.050000000745058,0.0511075556278228,293.21014404296875,297.1499938964844,293.1499938964844,0.3067902326583862,-4351.91357421875,304.15777587890625,0.8583549857139587,0.3936206698417663,0.2774907946586609,293.23907470703125,297.1499938964844,293.1499938964844,0.3870495557785034,-7072.51123046875,304.1610107421875,0.9137977957725524,0.4734627604484558,0.4508513212203979,293.23779296875,297.1499938964844,293.1499938964844,0.0122859980911016,-3450.25341796875,302.9618530273437,0.4048389494419098,0.050000000745058,0.2424322366714477,291.1797180175781,291.1499938964844,261.2066650390625,259.6162109375,279.4479064941406,293.33306884765625,291.1802062988281,1.0,0.3442193567752838,0.8450180888175964,0.8450180888175964,1.0,1.0,-1.3654364347457886,0.5903429985046387,0.7750934958457947,0.267555832862854,0.0,0.0,0.7141686677932739,106.2350845336914,115.0,9.476970672607422,-16142.046875,391.2896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,308.7049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18098.21875,18000.0,0.0,0.0,0.3705036342144012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8871583342552185,0.88716721534729,-8.872257240000181e-06,0.0,0.0003760140680242,0.0,0.0,96.71216583251952,0.0,0.0,0.0,0.523266613483429,4.0,0.0,1.0
472440,293.1440734863281,297.1499938964844,293.1499938964844,0.1049439907073974,-2095.27685546875,304.148193359375,0.5898255705833435,0.1250000149011612,0.1158352121710777,293.4330444335937,297.1499938964844,293.1499938964844,0.0082757528871297,-581.2481079101562,300.60308837890625,0.4048389494419098,0.050000000745058,0.0511075556278228,293.21014404296875,297.1499938964844,293.1499938964844,0.3067902326583862,-4351.91357421875,304.15777587890625,0.8583549857139587,0.3936206698417663,0.2774907946586609,293.23907470703125,297.1499938964844,293.1499938964844,0.3870495557785034,-7072.51123046875,304.1610107421875,0.9137977957725524,0.4734627604484558,0.4508513212203979,293.23779296875,297.1499938964844,293.1499938964844,0.0122859980911016,-3450.25341796875,302.9618530273437,0.4048389494419098,0.050000000745058,0.2424322366714477,291.1797180175781,291.1499938964844,261.2066650390625,259.6162109375,279.4479064941406,293.33306884765625,291.1802062988281,1.0,0.3442193567752838,0.8450180888175964,0.8450180888175964,1.0,1.0,-1.3654364347457886,0.5903429985046387,0.7750934958457947,0.267555832862854,0.0,0.0,0.7141686677932739,106.2350845336914,115.0,9.476970672607422,-16142.046875,391.2896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,308.7049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18098.21875,18000.0,0.0,0.0,0.3705036342144012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8871583342552185,0.88716721534729,-8.872257240000181e-06,0.0,0.0003760140680242,0.0,0.0,96.71216583251952,0.0,0.0,0.0,0.523266613483429,4.0,0.0,1.0
472500,293.1435546875,297.1499938964844,293.1499938964844,0.1051691100001335,-2098.810546875,304.14813232421875,0.5883790254592896,0.1251736134290695,0.1160501539707183,293.4292297363281,297.1499938964844,293.1499938964844,0.0082366773858666,-579.451416015625,300.56500244140625,0.4036073982715606,0.050000000745058,0.0511684268712997,293.2098999023437,297.1499938964844,293.1499938964844,0.3060833215713501,-4344.01123046875,304.1576538085937,0.855601966381073,0.3929113745689392,0.2770419418811798,293.2384033203125,297.1499938964844,293.1499938964844,0.3859956562519073,-7057.400390625,304.1609191894531,0.9103339910507202,0.4724698364734649,0.4499760270118713,293.2382507324219,297.1499938964844,293.1499938964844,0.0122707281261682,-3448.87890625,302.94561767578125,0.4036073982715606,0.050000000745058,0.2427209764719009,291.1822509765625,291.1499938964844,261.2250061035156,259.63250732421875,279.4556884765625,293.33038330078125,291.1826477050781,1.0,0.345615416765213,0.8447149991989136,0.8447149991989136,1.0,1.0,-1.3645246028900146,0.5898902416229248,0.7746344208717346,0.2673315405845642,0.0,0.0,0.7117632031440735,107.7621841430664,115.0,8.024641036987305,-16121.80859375,394.3814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08660888671875,308.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.703125,18000.0,0.0,0.0,0.3703275620937347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8820438981056213,0.8820527195930481,-8.819002687232569e-06,0.0,0.000375835399609,0.0,0.0,95.43890380859376,0.0,0.0,0.0,0.5210340619087219,4.0,0.0,1.0
472560,293.14312744140625,297.1499938964844,293.1499938964844,0.1053953766822815,-2102.365234375,304.1480407714844,0.5869534611701965,0.1253435760736465,0.1162623092532157,293.42535400390625,297.1499938964844,293.1499938964844,0.0081990780308842,-577.7238159179688,300.5276794433594,0.4023959040641784,0.050000000745058,0.0512292757630348,293.2096252441406,297.1499938964844,293.1499938964844,0.3053942322731018,-4336.3125,304.1575012207031,0.8529133796691895,0.3922050893306732,0.2765953242778778,293.2377014160156,297.1499938964844,293.1499938964844,0.3849676251411438,-7042.671875,304.16082763671875,0.9070129990577698,0.4714846909046173,0.4491083323955536,293.2387084960937,297.1499938964844,293.1499938964844,0.0122558660805225,-3447.614501953125,302.9293212890625,0.4023959040641784,0.050000000745058,0.2430096268653869,291.18426513671875,291.1499938964844,261.24334716796875,259.6488037109375,279.46343994140625,293.32763671875,291.1845703125,1.0,0.3470050692558288,0.8444140553474426,0.8444140553474426,1.0,1.0,-1.3636211156845093,0.5894421935081482,0.7741789817810059,0.2671072781085968,0.0,0.0,0.7092761993408203,109.28888702392578,118.0,6.584777355194092,-16101.0771484375,397.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,308.7335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.51171875,18000.0,0.0,0.0,0.3700607419013977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876663863658905,0.876672625541687,-8.762858669797424e-06,0.0,0.0003755645884666,0.0,0.0,94.10929107666016,0.0,0.0,0.0,0.5186877846717834,4.0,0.0,1.0
472620,293.1423645019531,297.1499938964844,293.1499938964844,0.1058471426367759,-2109.47119140625,304.14794921875,0.5841556191444397,0.1256681084632873,0.1166747957468032,293.41748046875,297.1499938964844,293.1499938964844,0.0081278616562485,-574.4576416015625,300.4549865722656,0.4000180065631866,0.050000000745058,0.0513509400188922,293.2091064453125,297.1499938964844,293.1499938964844,0.3040674924850464,-4321.5,304.1572265625,0.8477186560630798,0.3908005356788635,0.2757079303264618,293.2363586425781,297.1499938964844,293.1499938964844,0.3829867243766784,-7014.31640625,304.1605224609375,0.9008300304412842,0.4695357978343963,0.4473937451839447,293.2395935058594,297.1499938964844,293.1499938964844,0.0122272875159978,-3445.4013671875,302.8964538574219,0.4000180065631866,0.050000000745058,0.2435867488384246,291.186767578125,291.1499938964844,261.2799987792969,259.681396484375,279.47869873046875,293.3219909667969,291.1869201660156,1.0,0.3497651815414428,0.8438121676445007,0.8438121676445007,1.0,1.0,-1.3618316650390625,0.5885566473007202,0.7732750177383423,0.2666554450988769,0.0,0.0,0.7041827440261841,112.34146881103516,106.0,3.786856174468994,-16058.234375,403.6475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19775390625,308.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.30859375,18000.0,0.0,0.0,0.3692657053470611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654008507728577,0.8654094934463501,-8.64524827193236e-06,0.0,0.0003747577720787,0.0,0.0,91.36077880859376,0.0,0.0,0.0,0.5137853026390076,4.0,0.0,1.0
472680,293.1423645019531,297.1499938964844,293.1499938964844,0.1058471426367759,-2109.47119140625,304.14794921875,0.5841556191444397,0.1256681084632873,0.1166747957468032,293.41748046875,297.1499938964844,293.1499938964844,0.0081278616562485,-574.4576416015625,300.4549865722656,0.4000180065631866,0.050000000745058,0.0513509400188922,293.2091064453125,297.1499938964844,293.1499938964844,0.3040674924850464,-4321.5,304.1572265625,0.8477186560630798,0.3908005356788635,0.2757079303264618,293.2363586425781,297.1499938964844,293.1499938964844,0.3829867243766784,-7014.31640625,304.1605224609375,0.9008300304412842,0.4695357978343963,0.4473937451839447,293.2395935058594,297.1499938964844,293.1499938964844,0.0122272875159978,-3445.4013671875,302.8964538574219,0.4000180065631866,0.050000000745058,0.2435867488384246,291.186767578125,291.1499938964844,261.2799987792969,259.681396484375,279.47869873046875,293.3219909667969,291.1869201660156,1.0,0.3497651815414428,0.8438121676445007,0.8438121676445007,1.0,1.0,-1.3618316650390625,0.5885566473007202,0.7732750177383423,0.2666554450988769,0.0,0.0,0.7041827440261841,112.34146881103516,106.0,3.786856174468994,-16058.234375,403.6475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19775390625,308.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.30859375,18000.0,0.0,0.0,0.3692657053470611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654008507728577,0.8654094934463501,-8.64524827193236e-06,0.0,0.0003747577720787,0.0,0.0,91.36077880859376,0.0,0.0,0.0,0.5137853026390076,4.0,0.0,1.0
472740,293.141845703125,297.1499938964844,293.1499938964844,0.1060748398303985,-2112.9765625,304.14825439453125,0.5865012407302856,0.1259705573320388,0.1168846637010574,293.40948486328125,297.1499938964844,293.1499938964844,0.0080236988142132,-569.290771484375,300.38531494140625,0.4012941420078277,0.050000000745058,0.0512853637337684,293.2084350585937,297.1499938964844,293.1499938964844,0.3025976717472076,-4304.96630859375,304.15728759765625,0.8490176796913147,0.3894390165805816,0.2747024297714233,293.23492431640625,297.1499938964844,293.1499938964844,0.3808741271495819,-6983.86865234375,304.1605529785156,0.9021486043930054,0.4676418006420135,0.4455325901508331,293.24029541015625,297.1499938964844,293.1499938964844,0.0121289091184735,-3430.778564453125,302.8639221191406,0.4012941420078277,0.050000000745058,0.2432756870985031,291.1890869140625,291.1499938964844,261.3166809082031,259.7140197753906,279.4938659667969,293.3143310546875,291.189453125,1.0,0.3473134040832519,0.8432102799415588,0.8432102799415588,1.0,1.0,-1.3581914901733398,0.5868251323699951,0.7713664174079895,0.2657261490821838,0.0,0.0,0.6988469958305359,110.62242889404295,94.0,4.124151706695557,-16000.8916015625,397.8313598632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,308.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18123.123046875,18000.0,0.0,0.0,0.3681370317935943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537305593490601,0.8537390828132629,-8.524506483809091e-06,0.0,0.0003736122744157,0.0,0.0,88.5721435546875,0.0,0.0,0.0,0.508715808391571,4.0,0.0,1.0
472800,293.141845703125,297.1499938964844,293.1499938964844,0.1060748398303985,-2112.9765625,304.14825439453125,0.5865012407302856,0.1259705573320388,0.1168846637010574,293.40948486328125,297.1499938964844,293.1499938964844,0.0080236988142132,-569.290771484375,300.38531494140625,0.4012941420078277,0.050000000745058,0.0512853637337684,293.2084350585937,297.1499938964844,293.1499938964844,0.3025976717472076,-4304.96630859375,304.15728759765625,0.8490176796913147,0.3894390165805816,0.2747024297714233,293.23492431640625,297.1499938964844,293.1499938964844,0.3808741271495819,-6983.86865234375,304.1605529785156,0.9021486043930054,0.4676418006420135,0.4455325901508331,293.24029541015625,297.1499938964844,293.1499938964844,0.0121289091184735,-3430.778564453125,302.8639221191406,0.4012941420078277,0.050000000745058,0.2432756870985031,291.1890869140625,291.1499938964844,261.3166809082031,259.7140197753906,279.4938659667969,293.3143310546875,291.189453125,1.0,0.3473134040832519,0.8432102799415588,0.8432102799415588,1.0,1.0,-1.3581914901733398,0.5868251323699951,0.7713664174079895,0.2657261490821838,0.0,0.0,0.6988469958305359,110.62242889404295,94.0,4.124151706695557,-16000.8916015625,397.8313598632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,308.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18123.123046875,18000.0,0.0,0.0,0.3681370317935943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537305593490601,0.8537390828132629,-8.524506483809091e-06,0.0,0.0003736122744157,0.0,0.0,88.5721435546875,0.0,0.0,0.0,0.508715808391571,4.0,0.0,1.0
472860,293.1410827636719,297.1499938964844,293.1499938964844,0.1061835438013076,-2114.5771484375,304.1486511230469,0.5928208231925964,0.1263321638107299,0.1170020624995231,293.4013366699219,297.1499938964844,293.1499938964844,0.0078977877274155,-562.7706909179688,300.3194274902344,0.4053153097629547,0.050000000745058,0.0510843992233276,293.2074584960937,297.1499938964844,293.1499938964844,0.3010232448577881,-4287.18310546875,304.157470703125,0.8553343415260315,0.3881565928459167,0.273649662733078,293.23321533203125,297.1499938964844,293.1499938964844,0.3786508738994598,-6951.6943359375,304.1607360839844,0.9093663692474364,0.4658326506614685,0.4436131715774536,293.24053955078125,297.1499938964844,293.1499938964844,0.0119816334918141,-3407.003173828125,302.8325500488281,0.4053153097629547,0.050000000745058,0.2423224002122879,291.1932067871094,291.1499938964844,261.35333251953125,259.7466735839844,279.5097351074219,293.3069763183594,291.19354248046875,1.0,0.3416336178779602,0.8426221609115601,0.8426221609115601,1.0,1.0,-1.3533796072006226,0.5845664739608765,0.7688131332397461,0.2644757628440857,0.0,0.0,0.6928141713142395,105.45557403564452,82.0,5.17726993560791,-15928.7333984375,383.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575439453125,308.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18136.240234375,18000.0,0.0,0.0,0.3666546940803528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8407859802246094,0.8407943844795227,-8.394274118472822e-06,0.0,0.0003721079265233,0.0,0.0,85.56666564941406,0.0,0.0,0.0,0.5031327605247498,4.0,0.0,1.0
472920,293.1410827636719,297.1499938964844,293.1499938964844,0.1061835438013076,-2114.5771484375,304.1486511230469,0.5928208231925964,0.1263321638107299,0.1170020624995231,293.4013366699219,297.1499938964844,293.1499938964844,0.0078977877274155,-562.7706909179688,300.3194274902344,0.4053153097629547,0.050000000745058,0.0510843992233276,293.2074584960937,297.1499938964844,293.1499938964844,0.3010232448577881,-4287.18310546875,304.157470703125,0.8553343415260315,0.3881565928459167,0.273649662733078,293.23321533203125,297.1499938964844,293.1499938964844,0.3786508738994598,-6951.6943359375,304.1607360839844,0.9093663692474364,0.4658326506614685,0.4436131715774536,293.24053955078125,297.1499938964844,293.1499938964844,0.0119816334918141,-3407.003173828125,302.8325500488281,0.4053153097629547,0.050000000745058,0.2423224002122879,291.1932067871094,291.1499938964844,261.35333251953125,259.7466735839844,279.5097351074219,293.3069763183594,291.19354248046875,1.0,0.3416336178779602,0.8426221609115601,0.8426221609115601,1.0,1.0,-1.3533796072006226,0.5845664739608765,0.7688131332397461,0.2644757628440857,0.0,0.0,0.6928141713142395,105.45557403564452,82.0,5.17726993560791,-15928.7333984375,383.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575439453125,308.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18136.240234375,18000.0,0.0,0.0,0.3666546940803528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8407859802246094,0.8407943844795227,-8.394274118472822e-06,0.0,0.0003721079265233,0.0,0.0,85.56666564941406,0.0,0.0,0.0,0.5031327605247498,4.0,0.0,1.0
472980,293.1400451660156,297.1499938964844,293.1499938964844,0.1062796115875244,-2116.004638671875,304.1489562988281,0.6021061539649963,0.1267665922641754,0.1171052232384681,293.39312744140625,297.1499938964844,293.1499938964844,0.0077619645744562,-555.5782470703125,300.25640869140625,0.4115214943885803,0.050000000745058,0.0507993102073669,293.20623779296875,297.1499938964844,293.1499938964844,0.2994520962238312,-4269.44482421875,304.1575927734375,0.8657382726669312,0.3869446516036987,0.2725856006145477,293.2313537597656,297.1499938964844,293.1499938964844,0.3764419555664062,-6919.7353515625,304.16082763671875,0.9219695329666138,0.4641015529632568,0.4416849613189697,293.2403564453125,297.1499938964844,293.1499938964844,0.0118088666349649,-3378.229736328125,302.80224609375,0.4115214943885803,0.050000000745058,0.2409700602293014,291.1966247558594,291.1499938964844,261.3900146484375,259.7793884277344,279.526123046875,293.3000793457031,291.19683837890625,1.0,0.3336968421936035,0.8420339822769165,0.8420339822769165,1.0,1.0,-1.347946047782898,0.5820304751396179,0.76591557264328,0.2630498707294464,0.0,0.0,0.6863583326339722,98.14820861816406,70.0,4.540270805358887,-15845.3955078125,364.0942687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415588378906,308.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18146.6328125,18000.0,0.0,0.0,0.3648156225681305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266671895980835,0.8266754150390625,-8.25366259959992e-06,0.0,0.0003702414978761,0.0,0.0,82.369140625,0.0,0.0,0.0,0.4970797598361969,4.0,0.0,1.0
473040,293.1400451660156,297.1499938964844,293.1499938964844,0.1062796115875244,-2116.004638671875,304.1489562988281,0.6021061539649963,0.1267665922641754,0.1171052232384681,293.39312744140625,297.1499938964844,293.1499938964844,0.0077619645744562,-555.5782470703125,300.25640869140625,0.4115214943885803,0.050000000745058,0.0507993102073669,293.20623779296875,297.1499938964844,293.1499938964844,0.2994520962238312,-4269.44482421875,304.1575927734375,0.8657382726669312,0.3869446516036987,0.2725856006145477,293.2313537597656,297.1499938964844,293.1499938964844,0.3764419555664062,-6919.7353515625,304.16082763671875,0.9219695329666138,0.4641015529632568,0.4416849613189697,293.2403564453125,297.1499938964844,293.1499938964844,0.0118088666349649,-3378.229736328125,302.80224609375,0.4115214943885803,0.050000000745058,0.2409700602293014,291.1966247558594,291.1499938964844,261.3900146484375,259.7793884277344,279.526123046875,293.3000793457031,291.19683837890625,1.0,0.3336968421936035,0.8420339822769165,0.8420339822769165,1.0,1.0,-1.347946047782898,0.5820304751396179,0.76591557264328,0.2630498707294464,0.0,0.0,0.6863583326339722,98.14820861816406,70.0,4.540270805358887,-15845.3955078125,364.0942687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415588378906,308.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18146.6328125,18000.0,0.0,0.0,0.3648156225681305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266671895980835,0.8266754150390625,-8.25366259959992e-06,0.0,0.0003702414978761,0.0,0.0,82.369140625,0.0,0.0,0.0,0.4970797598361969,4.0,0.0,1.0
473100,293.13946533203125,297.1499938964844,293.1499938964844,0.1063335612416267,-2116.8251953125,304.1490478515625,0.6076767444610596,0.1270073652267456,0.1171589940786361,293.3890075683594,297.1499938964844,293.1499938964844,0.0076924944296479,-551.85302734375,300.225830078125,0.4155019521713257,0.050000000745058,0.0506353937089443,293.2055969238281,297.1499938964844,293.1499938964844,0.2986811995506286,-4260.7509765625,304.1576232910156,0.8724239468574524,0.3863614201545715,0.2720544040203094,293.2303771972656,297.1499938964844,293.1499938964844,0.3753588497638702,-6904.078125,304.16082763671875,0.9301645159721376,0.4632620513439178,0.4407249689102173,293.2401123046875,297.1499938964844,293.1499938964844,0.0117172449827194,-3362.72509765625,302.7874755859375,0.4155019521713257,0.050000000745058,0.2401925027370453,291.19781494140625,291.1499938964844,261.4083251953125,259.7957458496094,279.534423828125,293.2967529296875,291.1979675292969,1.0,0.3290915489196777,0.8417398929595947,0.8417398929595947,1.0,1.0,-1.345090389251709,0.5807017087936401,0.7643887400627136,0.2622953355312347,0.0,0.0,0.6830493807792664,93.9510269165039,70.0,3.753218173980713,-15800.6943359375,353.1284484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838562011719,308.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.744140625,18000.0,0.0,0.0,0.3637665808200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8193324208259583,0.8193405866622925,-8.18105399957858e-06,0.0,0.0003691768506541,0.0,0.0,80.73970794677734,0.0,0.0,0.0,0.4939472377300262,4.0,0.0,1.0
473160,293.13885498046875,297.1499938964844,293.1499938964844,0.1063937842845916,-2117.754150390625,304.14910888671875,0.6137573719024658,0.1272609382867813,0.1172156557440757,293.3848876953125,297.1499938964844,293.1499938964844,0.0076227718964219,-548.0877075195312,300.19580078125,0.4201788306236267,0.050000000745058,0.0504613891243934,293.20489501953125,297.1499938964844,293.1499938964844,0.297924131155014,-4252.220703125,304.1576232910156,0.8801175951957703,0.3857912123203277,0.2715252935886383,293.2294006347656,297.1499938964844,293.1499938964844,0.3742949068546295,-6888.708984375,304.1607971191406,0.939457356929779,0.4624379575252533,0.4397699534893036,293.2397766113281,297.1499938964844,293.1499938964844,0.0116237858310341,-3346.76953125,302.77294921875,0.4201788306236267,0.050000000745058,0.2393671125173568,291.1985778808594,291.1499938964844,261.4266662597656,259.8121032714844,279.5427551269531,293.2935791015625,291.1986694335937,1.0,0.3241433203220367,0.8414691686630249,0.8414691686630249,1.0,1.0,-1.342177152633667,0.5793501734733582,0.7628270387649536,0.2615239322185516,0.0,0.0,0.6797311305999756,89.49757385253906,58.0,2.757389545440674,-15754.525390625,341.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258483886719,308.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18151.341796875,18000.0,0.0,0.0,0.3626367747783661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119131922721863,0.8119212985038757,-8.107921530609019e-06,0.0,0.0003680302179418,0.0,0.0,79.1134033203125,0.0,0.0,0.0,0.490786999464035,4.0,0.0,1.0
473220,293.1375732421875,297.1499938964844,293.1499938964844,0.1065344586968422,-2119.95654296875,304.149169921875,0.6269583106040955,0.1277988851070404,0.1173383072018623,293.3768005371094,297.1499938964844,293.1499938964844,0.0074839261360466,-540.5174560546875,300.1371154785156,0.4322074949741363,0.050000000745058,0.0500912107527256,293.2034912109375,297.1499938964844,293.1499938964844,0.2964565455913543,-4235.70556640625,304.1575012207031,0.898746132850647,0.3846849799156189,0.2704758942127228,293.2274169921875,297.1499938964844,293.1499938964844,0.3722305595874786,-6858.9169921875,304.16064453125,0.9606385231018066,0.4608315527439117,0.4378787279129028,293.2388916015625,297.1499938964844,293.1499938964844,0.0114343538880348,-3314.041259765625,302.7445373535156,0.4322074949741363,0.050000000745058,0.2376111447811126,291.1988220214844,291.1499938964844,261.4633483886719,259.8448791503906,279.5595703125,293.2875366210937,291.19873046875,1.0,0.3133666813373565,0.8409277200698853,0.8409277200698853,1.0,1.0,-1.3362423181533811,0.5766032338142395,0.7596390247344971,0.2599421143531799,0.0,0.0,0.6731889247894287,80.0274887084961,46.0,0.5246224403381348,-15659.05078125,317.3452453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60711669921875,308.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18149.990234375,18000.0,0.0,0.0,0.3601540625095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971199154853821,0.797127902507782,-7.963073585415259e-06,0.0,0.0003655105829238,0.0,0.0,75.93607330322266,0.0,0.0,0.0,0.4845108389854431,4.0,0.0,1.0
473280,293.1375732421875,297.1499938964844,293.1499938964844,0.1065344586968422,-2119.95654296875,304.149169921875,0.6269583106040955,0.1277988851070404,0.1173383072018623,293.3768005371094,297.1499938964844,293.1499938964844,0.0074839261360466,-540.5174560546875,300.1371154785156,0.4322074949741363,0.050000000745058,0.0500912107527256,293.2034912109375,297.1499938964844,293.1499938964844,0.2964565455913543,-4235.70556640625,304.1575012207031,0.898746132850647,0.3846849799156189,0.2704758942127228,293.2274169921875,297.1499938964844,293.1499938964844,0.3722305595874786,-6858.9169921875,304.16064453125,0.9606385231018066,0.4608315527439117,0.4378787279129028,293.2388916015625,297.1499938964844,293.1499938964844,0.0114343538880348,-3314.041259765625,302.7445373535156,0.4322074949741363,0.050000000745058,0.2376111447811126,291.1988220214844,291.1499938964844,261.4633483886719,259.8448791503906,279.5595703125,293.2875366210937,291.19873046875,1.0,0.3133666813373565,0.8409277200698853,0.8409277200698853,1.0,1.0,-1.3362423181533811,0.5766032338142395,0.7596390247344971,0.2599421143531799,0.0,0.0,0.6731889247894287,80.0274887084961,46.0,0.5246224403381348,-15659.05078125,317.3452453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60711669921875,308.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18149.990234375,18000.0,0.0,0.0,0.3601540625095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971199154853821,0.797127902507782,-7.963073585415259e-06,0.0,0.0003655105829238,0.0,0.0,75.93607330322266,0.0,0.0,0.0,0.4845108389854431,4.0,0.0,1.0
473340,293.1363525390625,297.1499938964844,293.1499938964844,0.1066990941762924,-2122.563720703125,304.149169921875,0.643028974533081,0.1283655613660812,0.1174718514084816,293.3690185546875,297.1499938964844,293.1499938964844,0.0073472340591251,-532.97509765625,300.0799865722656,0.4490645229816437,0.050000000745058,0.0497019849717617,293.2020874023437,297.1499938964844,293.1499938964844,0.295048326253891,-4219.876953125,304.1573486328125,0.9239296913146972,0.3836162388324737,0.2694400250911712,293.2254333496094,297.1499938964844,293.1499938964844,0.3702475428581238,-6830.3203125,304.160400390625,0.9837047457695008,0.4592727422714233,0.4360152184963226,293.2377319335937,297.1499938964844,293.1499938964844,0.011244973167777,-3280.8291015625,302.7169189453125,0.4490645229816437,0.050000000745058,0.2357648164033889,291.1975402832031,291.1499938964844,261.5,259.8776550292969,279.5765380859375,293.2820129394531,291.19732666015625,1.0,0.3016056418418884,0.8403862714767456,0.8403862714767456,1.0,1.0,-1.3302385807037354,0.5738320350646973,0.7564065456390381,0.2583280205726623,0.0,0.0,0.6669268012046814,70.07405853271484,34.0,-1.576379418373108,-15561.125,292.1795349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820373535156,308.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18143.6796875,18000.0,0.0,0.0,0.3574227392673492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782802939414978,0.7828107476234436,-7.824288331903517e-06,0.0,0.0003627386467996,0.0,0.0,72.94416046142578,0.0,0.0,0.0,0.4784694314002991,4.0,0.0,1.0
473400,293.1363525390625,297.1499938964844,293.1499938964844,0.1066990941762924,-2122.563720703125,304.149169921875,0.643028974533081,0.1283655613660812,0.1174718514084816,293.3690185546875,297.1499938964844,293.1499938964844,0.0073472340591251,-532.97509765625,300.0799865722656,0.4490645229816437,0.050000000745058,0.0497019849717617,293.2020874023437,297.1499938964844,293.1499938964844,0.295048326253891,-4219.876953125,304.1573486328125,0.9239296913146972,0.3836162388324737,0.2694400250911712,293.2254333496094,297.1499938964844,293.1499938964844,0.3702475428581238,-6830.3203125,304.160400390625,0.9837047457695008,0.4592727422714233,0.4360152184963226,293.2377319335937,297.1499938964844,293.1499938964844,0.011244973167777,-3280.8291015625,302.7169189453125,0.4490645229816437,0.050000000745058,0.2357648164033889,291.1975402832031,291.1499938964844,261.5,259.8776550292969,279.5765380859375,293.2820129394531,291.19732666015625,1.0,0.3016056418418884,0.8403862714767456,0.8403862714767456,1.0,1.0,-1.3302385807037354,0.5738320350646973,0.7564065456390381,0.2583280205726623,0.0,0.0,0.6669268012046814,70.07405853271484,34.0,-1.576379418373108,-15561.125,292.1795349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820373535156,308.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18143.6796875,18000.0,0.0,0.0,0.3574227392673492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782802939414978,0.7828107476234436,-7.824288331903517e-06,0.0,0.0003627386467996,0.0,0.0,72.94416046142578,0.0,0.0,0.0,0.4784694314002991,4.0,0.0,1.0
473460,293.1351318359375,297.1499938964844,293.1499938964844,0.1069009229540824,-2125.7431640625,304.14910888671875,0.6623913049697876,0.1289551556110382,0.1176500767469406,293.3615417480469,297.1499938964844,293.1499938964844,0.0072199054993689,-525.8369140625,300.0248718261719,0.4695840775966644,0.050000000745058,0.0493376888334751,293.2006225585937,297.1499938964844,293.1499938964844,0.2936620116233825,-4204.24755859375,304.1572265625,0.9537937045097352,0.3825962543487549,0.2684493362903595,293.2208251953125,297.1499938964844,293.1499938964844,0.3602281510829925,-6677.400390625,304.1753845214844,0.9990000128746032,0.4582691192626953,0.4257363677024841,293.236328125,297.1499938964844,293.1499938964844,0.0110690658912062,-3249.3935546875,302.6904602050781,0.4695840775966644,0.050000000745058,0.2340367585420608,291.1970520019531,291.1499938964844,261.5366516113281,259.9104919433594,279.5986328125,293.2755432128906,291.1985168457031,1.0,0.2887457609176636,0.8398701548576355,0.8398701548576355,1.0,1.0,-1.3144292831420898,0.566562831401825,0.7478664517402649,0.2543259263038635,0.0,0.0,0.6607813835144043,60.59976577758789,37.0,7.693796157836914,-15396.5029296875,264.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7505798339844,308.966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.1875,18000.0,0.0,0.0,0.3544727265834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692543268203735,0.7692620754241943,-7.694900887145195e-06,0.0,0.0003597447357606,0.0,0.0,70.19181823730469,0.0,0.0,0.0,0.4727747440338135,4.0,0.0,1.0
473520,293.1351318359375,297.1499938964844,293.1499938964844,0.1069009229540824,-2125.7431640625,304.14910888671875,0.6623913049697876,0.1289551556110382,0.1176500767469406,293.3615417480469,297.1499938964844,293.1499938964844,0.0072199054993689,-525.8369140625,300.0248718261719,0.4695840775966644,0.050000000745058,0.0493376888334751,293.2006225585937,297.1499938964844,293.1499938964844,0.2936620116233825,-4204.24755859375,304.1572265625,0.9537937045097352,0.3825962543487549,0.2684493362903595,293.2208251953125,297.1499938964844,293.1499938964844,0.3602281510829925,-6677.400390625,304.1753845214844,0.9990000128746032,0.4582691192626953,0.4257363677024841,293.236328125,297.1499938964844,293.1499938964844,0.0110690658912062,-3249.3935546875,302.6904602050781,0.4695840775966644,0.050000000745058,0.2340367585420608,291.1970520019531,291.1499938964844,261.5366516113281,259.9104919433594,279.5986328125,293.2755432128906,291.1985168457031,1.0,0.2887457609176636,0.8398701548576355,0.8398701548576355,1.0,1.0,-1.3144292831420898,0.566562831401825,0.7478664517402649,0.2543259263038635,0.0,0.0,0.6607813835144043,60.59976577758789,37.0,7.693796157836914,-15396.5029296875,264.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7505798339844,308.966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.1875,18000.0,0.0,0.0,0.3544727265834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692543268203735,0.7692620754241943,-7.694900887145195e-06,0.0,0.0003597447357606,0.0,0.0,70.19181823730469,0.0,0.0,0.0,0.4727747440338135,4.0,0.0,1.0
473580,293.1356201171875,297.1499938964844,293.1499938964844,0.1067784577608108,-2123.184814453125,304.1496276855469,0.6747327446937561,0.1292420476675033,0.1178364306688308,293.354736328125,297.1499938964844,293.1499938964844,0.0071104820817708,-518.968994140625,299.98394775390625,0.4794266521930694,0.050000000745058,0.0491516105830669,293.1994934082031,297.1499938964844,293.1499938964844,0.291392832994461,-4177.72265625,304.1585693359375,0.9697203040122986,0.3815390765666961,0.2675980031490326,293.1884765625,297.1499938964844,293.1499938964844,0.3378428518772125,-6336.58056640625,304.2033996582031,0.9990000128746032,0.4629847407341003,0.404468297958374,293.2347717285156,297.1499938964844,293.1499938964844,0.010922054760158,-3219.48095703125,302.66961669921875,0.4794266521930694,0.050000000745058,0.2331540882587433,291.2384033203125,291.1499938964844,261.5733337402344,259.943359375,279.6206359863281,293.2585144042969,291.2412109375,1.0,0.2798561751842499,0.8393540382385254,0.8393540382385254,1.0,1.0,-1.2868094444274902,0.5540270805358887,0.7327823042869568,0.2470821738243103,0.0,0.0,0.64633709192276,55.44942092895508,40.0,41.05437469482422,-15109.306640625,242.31353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8601989746094,309.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18268.84375,18000.0,0.0,0.0,0.3507718443870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454288005828857,0.7454363107681274,-7.505756002501585e-06,0.0,0.0003559888282325,0.0,0.0,65.76251983642578,0.0,0.0,0.0,0.463003545999527,4.0,0.0,1.0
473640,293.1356201171875,297.1499938964844,293.1499938964844,0.1067784577608108,-2123.184814453125,304.1496276855469,0.6747327446937561,0.1292420476675033,0.1178364306688308,293.354736328125,297.1499938964844,293.1499938964844,0.0071104820817708,-518.968994140625,299.98394775390625,0.4794266521930694,0.050000000745058,0.0491516105830669,293.1994934082031,297.1499938964844,293.1499938964844,0.291392832994461,-4177.72265625,304.1585693359375,0.9697203040122986,0.3815390765666961,0.2675980031490326,293.1884765625,297.1499938964844,293.1499938964844,0.3378428518772125,-6336.58056640625,304.2033996582031,0.9990000128746032,0.4629847407341003,0.404468297958374,293.2347717285156,297.1499938964844,293.1499938964844,0.010922054760158,-3219.48095703125,302.66961669921875,0.4794266521930694,0.050000000745058,0.2331540882587433,291.2384033203125,291.1499938964844,261.5733337402344,259.943359375,279.6206359863281,293.2585144042969,291.2412109375,1.0,0.2798561751842499,0.8393540382385254,0.8393540382385254,1.0,1.0,-1.2868094444274902,0.5540270805358887,0.7327823042869568,0.2470821738243103,0.0,0.0,0.64633709192276,55.44942092895508,40.0,41.05437469482422,-15109.306640625,242.31353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8601989746094,309.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18268.84375,18000.0,0.0,0.0,0.3507718443870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454288005828857,0.7454363107681274,-7.505756002501585e-06,0.0,0.0003559888282325,0.0,0.0,65.76251983642578,0.0,0.0,0.0,0.463003545999527,4.0,0.0,1.0
473700,293.1366271972656,297.1499938964844,293.1499938964844,0.1066673398017883,-2121.272705078125,304.14990234375,0.6792539954185486,0.1292239278554916,0.1178038865327835,293.3517150878906,297.1499938964844,293.1499938964844,0.0070645310916006,-516.2401733398438,299.9601135253906,0.4827381670475006,0.050000000745058,0.0490868911147117,293.1991577148437,297.1499938964844,293.1499938964844,0.2905348539352417,-4167.90478515625,304.1585693359375,0.9751510620117188,0.3809812366962433,0.267167717218399,293.16766357421875,297.1499938964844,293.1499938964844,0.329719990491867,-6214.2109375,304.2084045410156,0.9990000128746032,0.4665869176387787,0.3968032300472259,293.2339782714844,297.1499938964844,293.1499938964844,0.0108686406165361,-3209.280029296875,302.6582946777344,0.4827381670475006,0.050000000745058,0.2328470796346664,291.2488098144531,291.1499938964844,261.5916748046875,259.9598083496094,279.6295166015625,293.25006103515625,291.24981689453125,1.0,0.2765766680240631,0.839095950126648,0.839095950126648,1.0,1.0,-1.2766047716140747,0.5494017601013184,0.7272030115127563,0.2444052100181579,0.0,0.0,0.6386571526527405,53.65104293823242,40.0,30.89213180541992,-14967.783203125,234.5902862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93316650390625,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18307.541015625,18000.0,0.0,0.0,0.3485495746135711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288948893547058,0.728902280330658,-7.36648189558764e-06,0.0,0.0003537335142027,0.0,0.0,62.73822784423828,0.0,0.0,0.0,0.4563745260238647,4.0,0.0,1.0
473760,293.137939453125,297.1499938964844,293.1499938964844,0.1065404638648033,-2119.207763671875,304.150146484375,0.6828082203865051,0.1291366815567016,0.1177070587873458,293.348876953125,297.1499938964844,293.1499938964844,0.007024485617876,-513.9707641601562,299.93389892578125,0.4853447377681732,0.050000000745058,0.0490362346172332,293.1988525390625,297.1499938964844,293.1499938964844,0.2898602187633514,-4160.32763671875,304.1582336425781,0.9793024063110352,0.3804172575473785,0.2667408585548401,293.1468200683594,297.1499938964844,293.1499938964844,0.3232697546482086,-6117.86669921875,304.20947265625,0.9990000128746032,0.4704529345035553,0.3906985819339752,293.2331237792969,297.1499938964844,293.1499938964844,0.010827106423676,-3201.906982421875,302.6464538574219,0.4853447377681732,0.050000000745058,0.2326067835092544,291.25177001953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6379089355469,293.242919921875,291.2517395019531,1.0,0.273955225944519,0.8389536738395691,0.8389536738395691,1.0,1.0,-1.26829731464386,0.5456492304801941,0.7226481437683105,0.2422229051589965,0.0,0.0,0.6315464973449707,52.23919296264648,58.0,17.649471282958984,-14842.5234375,228.4951934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0131225585937,309.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18308.71484375,18000.0,0.0,0.0,0.346103698015213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128249406814575,0.7128321528434753,-7.226057732623303e-06,0.0,0.0003512512776069,0.0,0.0,59.84775161743164,0.0,0.0,0.0,0.4499010741710663,4.0,0.0,1.0
473820,293.1394958496094,297.1499938964844,293.1499938964844,0.1066840961575508,-2121.865966796875,304.1498107910156,0.6798871159553528,0.1291188150644302,0.1176572889089584,293.3439636230469,297.1499938964844,293.1499938964844,0.0069783562794327,-511.9818420410156,299.8712463378906,0.483393907546997,0.050000000745058,0.049074150621891,293.1985778808594,297.1499938964844,293.1499938964844,0.289374828338623,-4155.68505859375,304.1562194824219,0.9749515056610109,0.3792376220226288,0.265961229801178,293.1201171875,297.1499938964844,293.1499938964844,0.3271950483322143,-6188.26611328125,304.1822814941406,0.9990000128746032,0.4760144352912903,0.3952708542346954,293.23150634765625,297.1499938964844,293.1499938964844,0.0108150206506252,-3203.59228515625,302.6193542480469,0.483393907546997,0.050000000745058,0.2327866405248642,291.22869873046875,291.1499938964844,261.64666748046875,260.0092163085937,279.64703369140625,293.2362670898437,291.2235412597656,1.0,0.2764452993869781,0.8386691808700562,0.8386691808700562,1.0,1.0,-1.273038029670715,0.5478359460830688,0.7252020835876465,0.2432128936052322,0.0,0.0,0.6219286918640137,53.26617050170898,76.0,-35.29413604736328,-14754.931640625,232.4468536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.158935546875,309.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18230.388671875,18000.0,0.0,0.0,0.3408842086791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862116456031799,0.6862186193466187,-6.98224721418228e-06,0.0,0.0003459541185293,0.0,0.0,55.16864013671875,0.0,0.0,0.0,0.4392090439796448,4.0,0.0,1.0
473880,293.1394958496094,297.1499938964844,293.1499938964844,0.1066840961575508,-2121.865966796875,304.1498107910156,0.6798871159553528,0.1291188150644302,0.1176572889089584,293.3439636230469,297.1499938964844,293.1499938964844,0.0069783562794327,-511.9818420410156,299.8712463378906,0.483393907546997,0.050000000745058,0.049074150621891,293.1985778808594,297.1499938964844,293.1499938964844,0.289374828338623,-4155.68505859375,304.1562194824219,0.9749515056610109,0.3792376220226288,0.265961229801178,293.1201171875,297.1499938964844,293.1499938964844,0.3271950483322143,-6188.26611328125,304.1822814941406,0.9990000128746032,0.4760144352912903,0.3952708542346954,293.23150634765625,297.1499938964844,293.1499938964844,0.0108150206506252,-3203.59228515625,302.6193542480469,0.483393907546997,0.050000000745058,0.2327866405248642,291.22869873046875,291.1499938964844,261.64666748046875,260.0092163085937,279.64703369140625,293.2362670898437,291.2235412597656,1.0,0.2764452993869781,0.8386691808700562,0.8386691808700562,1.0,1.0,-1.273038029670715,0.5478359460830688,0.7252020835876465,0.2432128936052322,0.0,0.0,0.6219286918640137,53.26617050170898,76.0,-35.29413604736328,-14754.931640625,232.4468536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.158935546875,309.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18230.388671875,18000.0,0.0,0.0,0.3408842086791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862116456031799,0.6862186193466187,-6.98224721418228e-06,0.0,0.0003459541185293,0.0,0.0,55.16864013671875,0.0,0.0,0.0,0.4392090439796448,4.0,0.0,1.0
473940,293.1397399902344,297.1499938964844,293.1499938964844,0.1075929328799247,-2137.26171875,304.1483459472656,0.6687917113304138,0.1293334513902664,0.1179829016327858,293.33990478515625,297.1499938964844,293.1499938964844,0.0069715459831058,-513.0802001953125,299.7929382324219,0.474585086107254,0.050000000745058,0.0492451600730419,293.19854736328125,297.1499938964844,293.1499938964844,0.2900747060775757,-4165.296875,304.1529846191406,0.9581802487373352,0.3780105710029602,0.2652425765991211,293.12896728515625,297.1499938964844,293.1499938964844,0.347748726606369,-6513.06640625,304.1369934082031,0.9990000128746032,0.4750567972660064,0.4152856171131134,293.2308044433594,297.1499938964844,293.1499938964844,0.0108794551342725,-3224.0107421875,302.5848999023437,0.474585086107254,0.050000000745058,0.233597844839096,291.16143798828125,291.1499938964844,261.6833190917969,260.04217529296875,279.6510925292969,293.2398986816406,291.15435791015625,1.0,0.2853732705116272,0.8383846282958984,0.8383846282958984,1.0,1.0,-1.2977626323699951,0.5590626001358032,0.7386999726295471,0.2493577301502227,0.0,0.0,0.624654233455658,57.97606658935547,79.0,-82.95199584960938,-14894.3369140625,252.04586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20947265625,308.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.056640625,18000.0,0.0,0.0,0.336197167634964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812273263931274,0.6812341809272766,-6.892387318657711e-06,0.0,0.0003411973593756,0.0,0.0,54.04436492919922,0.0,0.0,0.0,0.4368699491024017,4.0,0.0,1.0
474000,293.1397399902344,297.1499938964844,293.1499938964844,0.1075929328799247,-2137.26171875,304.1483459472656,0.6687917113304138,0.1293334513902664,0.1179829016327858,293.33990478515625,297.1499938964844,293.1499938964844,0.0069715459831058,-513.0802001953125,299.7929382324219,0.474585086107254,0.050000000745058,0.0492451600730419,293.19854736328125,297.1499938964844,293.1499938964844,0.2900747060775757,-4165.296875,304.1529846191406,0.9581802487373352,0.3780105710029602,0.2652425765991211,293.12896728515625,297.1499938964844,293.1499938964844,0.347748726606369,-6513.06640625,304.1369934082031,0.9990000128746032,0.4750567972660064,0.4152856171131134,293.2308044433594,297.1499938964844,293.1499938964844,0.0108794551342725,-3224.0107421875,302.5848999023437,0.474585086107254,0.050000000745058,0.233597844839096,291.16143798828125,291.1499938964844,261.6833190917969,260.04217529296875,279.6510925292969,293.2398986816406,291.15435791015625,1.0,0.2853732705116272,0.8383846282958984,0.8383846282958984,1.0,1.0,-1.2977626323699951,0.5590626001358032,0.7386999726295471,0.2493577301502227,0.0,0.0,0.624654233455658,57.97606658935547,79.0,-82.95199584960938,-14894.3369140625,252.04586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20947265625,308.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.056640625,18000.0,0.0,0.0,0.336197167634964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812273263931274,0.6812341809272766,-6.892387318657711e-06,0.0,0.0003411973593756,0.0,0.0,54.04436492919922,0.0,0.0,0.0,0.4368699491024017,4.0,0.0,1.0
