time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.1381530761719,297.1499938964844,293.1499938964844,0.1087449416518211,-2156.343017578125,304.14697265625,0.6596608757972717,0.1299122273921966,0.118556410074234,293.3365478515625,297.1499938964844,293.1499938964844,0.0069634583778679,-513.9835205078125,299.7149353027344,0.4651888012886047,0.050000000745058,0.0494145527482032,293.1986083984375,297.1499938964844,293.1499938964844,0.2906431853771209,-4172.94580078125,304.151123046875,0.9416340589523317,0.3767674565315246,0.2645045816898346,293.1665954589844,297.1499938964844,293.1499938964844,0.3682578504085541,-6827.24072265625,304.1076965332031,0.9990000128746032,0.4679948091506958,0.4342053532600403,293.2314758300781,297.1499938964844,293.1499938964844,0.0109328441321849,-3241.9765625,302.5471496582031,0.4651888012886047,0.050000000745058,0.2344013601541519,291.0981140136719,291.1499938964844,261.7200012207031,260.0752258300781,279.6600036621094,293.25,291.0941772460937,1.0,0.2933213710784912,0.8377756476402283,0.8377756476402283,1.0,1.0,-1.321448564529419,0.5697881579399109,0.7516603469848633,0.2553330361843109,0.0,0.0,0.6362149715423584,62.6397819519043,82.0,-76.72337341308594,-15115.2548828125,271.7860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,308.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17820.0703125,18000.0,0.0,0.0,0.3330970406532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986850500106812,0.6986920237541199,-6.994352588662878e-06,0.0,0.0003380511479917,0.0,0.0,56.68656539916992,0.0,0.0,0.0,0.4434025585651397,4.0,0.0,1.0
474120,293.1381530761719,297.1499938964844,293.1499938964844,0.1087449416518211,-2156.343017578125,304.14697265625,0.6596608757972717,0.1299122273921966,0.118556410074234,293.3365478515625,297.1499938964844,293.1499938964844,0.0069634583778679,-513.9835205078125,299.7149353027344,0.4651888012886047,0.050000000745058,0.0494145527482032,293.1986083984375,297.1499938964844,293.1499938964844,0.2906431853771209,-4172.94580078125,304.151123046875,0.9416340589523317,0.3767674565315246,0.2645045816898346,293.1665954589844,297.1499938964844,293.1499938964844,0.3682578504085541,-6827.24072265625,304.1076965332031,0.9990000128746032,0.4679948091506958,0.4342053532600403,293.2314758300781,297.1499938964844,293.1499938964844,0.0109328441321849,-3241.9765625,302.5471496582031,0.4651888012886047,0.050000000745058,0.2344013601541519,291.0981140136719,291.1499938964844,261.7200012207031,260.0752258300781,279.6600036621094,293.25,291.0941772460937,1.0,0.2933213710784912,0.8377756476402283,0.8377756476402283,1.0,1.0,-1.321448564529419,0.5697881579399109,0.7516603469848633,0.2553330361843109,0.0,0.0,0.6362149715423584,62.6397819519043,82.0,-76.72337341308594,-15115.2548828125,271.7860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,308.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17820.0703125,18000.0,0.0,0.0,0.3330970406532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986850500106812,0.6986920237541199,-6.994352588662878e-06,0.0,0.0003380511479917,0.0,0.0,56.68656539916992,0.0,0.0,0.0,0.4434025585651397,4.0,0.0,1.0
474180,293.1362609863281,297.1499938964844,293.1499938964844,0.1099167093634605,-2175.114990234375,304.14605712890625,0.6499791145324707,0.130601167678833,0.1194075122475624,293.3337707519531,297.1499938964844,293.1499938964844,0.0069487378932535,-513.8309936523438,299.64874267578125,0.4528829157352447,0.050000000745058,0.049628160893917,293.1986999511719,297.1499938964844,293.1499938964844,0.290311336517334,-4169.36328125,304.1513671875,0.9222469925880432,0.3755170404911041,0.2637937664985657,293.2077941894531,297.1499938964844,293.1499938964844,0.3730112314224243,-6893.0859375,304.1158142089844,0.98906010389328,0.4591842293739319,0.4373418390750885,293.2330017089844,297.1499938964844,293.1499938964844,0.010965147987008,-3252.7353515625,302.5111694335937,0.4528829157352447,0.050000000745058,0.2354146242141723,291.0721435546875,291.1499938964844,261.75665283203125,260.1082763671875,279.67974853515625,293.2609558105469,291.0735778808594,1.0,0.3001892566680908,0.8371667265892029,0.8371667265892029,1.0,1.0,-1.326765775680542,0.5721476674079895,0.7546180486679077,0.2566757202148437,0.0,0.0,0.6489129066467285,68.1355209350586,85.0,-28.31455421447754,-15221.640625,286.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929138183594,308.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17744.947265625,18000.0,0.0,0.0,0.3318459689617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251142263412476,0.7251214385032654,-7.2058701334754e-06,0.0,0.0003367814933881,0.0,0.0,61.212345123291016,0.0,0.0,0.0,0.4538968801498413,4.0,0.0,1.0
474240,293.1362609863281,297.1499938964844,293.1499938964844,0.1099167093634605,-2175.114990234375,304.14605712890625,0.6499791145324707,0.130601167678833,0.1194075122475624,293.3337707519531,297.1499938964844,293.1499938964844,0.0069487378932535,-513.8309936523438,299.64874267578125,0.4528829157352447,0.050000000745058,0.049628160893917,293.1986999511719,297.1499938964844,293.1499938964844,0.290311336517334,-4169.36328125,304.1513671875,0.9222469925880432,0.3755170404911041,0.2637937664985657,293.2077941894531,297.1499938964844,293.1499938964844,0.3730112314224243,-6893.0859375,304.1158142089844,0.98906010389328,0.4591842293739319,0.4373418390750885,293.2330017089844,297.1499938964844,293.1499938964844,0.010965147987008,-3252.7353515625,302.5111694335937,0.4528829157352447,0.050000000745058,0.2354146242141723,291.0721435546875,291.1499938964844,261.75665283203125,260.1082763671875,279.67974853515625,293.2609558105469,291.0735778808594,1.0,0.3001892566680908,0.8371667265892029,0.8371667265892029,1.0,1.0,-1.326765775680542,0.5721476674079895,0.7546180486679077,0.2566757202148437,0.0,0.0,0.6489129066467285,68.1355209350586,85.0,-28.31455421447754,-15221.640625,286.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929138183594,308.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17744.947265625,18000.0,0.0,0.0,0.3318459689617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251142263412476,0.7251214385032654,-7.2058701334754e-06,0.0,0.0003367814933881,0.0,0.0,61.212345123291016,0.0,0.0,0.0,0.4538968801498413,4.0,0.0,1.0
474300,293.1363525390625,297.1499938964844,293.1499938964844,0.1101806759834289,-2179.0234375,304.14630126953125,0.6451910138130188,0.1307582259178161,0.1197242811322212,293.3327331542969,297.1499938964844,293.1499938964844,0.0069320020265877,-512.7644653320312,299.6239013671875,0.4471001327037811,0.050000000745058,0.0497417747974395,293.19891357421875,297.1499938964844,293.1499938964844,0.2895174324512481,-4159.8798828125,304.1525573730469,0.9129214882850648,0.3748635351657867,0.2634345889091491,293.2183532714844,297.1499938964844,293.1499938964844,0.3700811266899109,-6844.4501953125,304.1273193359375,0.9800759553909302,0.4563736021518707,0.4342705607414245,293.2339172363281,297.1499938964844,293.1499938964844,0.0109612895175814,-3252.135498046875,302.4958801269531,0.4471001327037811,0.050000000745058,0.2359535545110702,291.084716796875,291.1499938964844,261.7749938964844,260.12481689453125,279.6908264160156,293.2633056640625,291.0872497558594,1.0,0.303078681230545,0.8368622064590454,0.8368622064590454,1.0,1.0,-1.3239128589630127,0.5708421468734741,0.7530706524848938,0.2558625936508178,0.0,0.0,0.6520383358001709,70.9649429321289,85.0,2.437933921813965,-15213.7568359375,291.5357360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7719421386719,308.8265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17789.533203125,18000.0,0.0,0.0,0.3316914737224579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356821298599243,0.7356894612312317,-7.309697593882447e-06,0.0,0.0003366246819496,0.0,0.0,63.20942306518555,0.0,0.0,0.0,0.4582144021987915,4.0,0.0,1.0
474360,293.136962890625,297.1499938964844,293.1499938964844,0.110324315726757,-2181.0673828125,304.146728515625,0.6409850716590881,0.1308116316795349,0.1199152544140815,293.3319091796875,297.1499938964844,293.1499938964844,0.0069129480980336,-511.6092834472656,299.5980224609375,0.4422697722911834,0.050000000745058,0.049845103174448,293.1991577148437,297.1499938964844,293.1499938964844,0.2887511551380157,-4150.82080078125,304.1534729003906,0.9051710963249208,0.3741914927959442,0.2630501091480255,293.2245178222656,297.1499938964844,293.1499938964844,0.3678912818431854,-6808.818359375,304.1353759765625,0.9719837307929992,0.4542940855026245,0.4320878982543945,293.2348327636719,297.1499938964844,293.1499938964844,0.0109552005305886,-3251.384765625,302.4801940917969,0.4422697722911834,0.050000000745058,0.2364436984062194,291.0955505371094,291.1499938964844,261.7933349609375,260.1413879394531,279.7008361816406,293.264404296875,291.0969543457031,1.0,0.3057351410388946,0.836511492729187,0.836511492729187,1.0,1.0,-1.3217723369598389,0.5698563456535339,0.7519159913063049,0.2552325427532196,0.0,0.0,0.6545497179031372,73.54556274414062,88.0,12.483636856079102,-15188.35546875,296.44390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6542358398437,308.7646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17843.01171875,18000.0,0.0,0.0,0.3317447304725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.742755115032196,0.7427625060081482,-7.385292065009708e-06,0.0,0.0003366787277627,0.0,0.0,64.60823822021484,0.0,0.0,0.0,0.4612505435943603,4.0,0.0,1.0
474420,293.1387634277344,297.1499938964844,293.1499938964844,0.1104673668742179,-2183.035888671875,304.1475830078125,0.6338576674461365,0.130779281258583,0.1200975999236106,293.33087158203125,297.1499938964844,293.1499938964844,0.0068742423318326,-509.4294128417969,299.54132080078125,0.4345530867576599,0.050000000745058,0.0500296466052532,293.1997375488281,297.1499938964844,293.1499938964844,0.2874138057231903,-4135.23583984375,304.154541015625,0.8928389549255371,0.3728333711624145,0.2622453272342682,293.2301940917969,297.1499938964844,293.1499938964844,0.3649356961250305,-6761.31103515625,304.14501953125,0.9577582478523254,0.451240986585617,0.429093599319458,293.23663330078125,297.1499938964844,293.1499938964844,0.0109438505023717,-3250.942138671875,302.4469909667969,0.4345530867576599,0.050000000745058,0.2373191118240356,291.10601806640625,291.1499938964844,261.8299865722656,260.1745300292969,279.71923828125,293.2647705078125,291.1068115234375,1.0,0.3105062544345855,0.8358100652694702,0.8358100652694702,1.0,1.0,-1.3187025785446167,0.5684333443641663,0.7502692341804504,0.2542896270751953,0.0,0.0,0.6596466302871704,78.16666412353516,91.0,13.591041564941406,-15139.6748046875,305.5184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398803710937,308.6439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17879.724609375,18000.0,0.0,0.0,0.3323124349117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547755241394043,0.7547829747200012,-7.502905191358877e-06,0.0,0.0003372548962943,0.0,0.0,66.95206451416016,0.0,0.0,0.0,0.4663370549678802,4.0,0.0,1.0
474480,293.1387634277344,297.1499938964844,293.1499938964844,0.1104673668742179,-2183.035888671875,304.1475830078125,0.6338576674461365,0.130779281258583,0.1200975999236106,293.33087158203125,297.1499938964844,293.1499938964844,0.0068742423318326,-509.4294128417969,299.54132080078125,0.4345530867576599,0.050000000745058,0.0500296466052532,293.1997375488281,297.1499938964844,293.1499938964844,0.2874138057231903,-4135.23583984375,304.154541015625,0.8928389549255371,0.3728333711624145,0.2622453272342682,293.2301940917969,297.1499938964844,293.1499938964844,0.3649356961250305,-6761.31103515625,304.14501953125,0.9577582478523254,0.451240986585617,0.429093599319458,293.23663330078125,297.1499938964844,293.1499938964844,0.0109438505023717,-3250.942138671875,302.4469909667969,0.4345530867576599,0.050000000745058,0.2373191118240356,291.10601806640625,291.1499938964844,261.8299865722656,260.1745300292969,279.71923828125,293.2647705078125,291.1068115234375,1.0,0.3105062544345855,0.8358100652694702,0.8358100652694702,1.0,1.0,-1.3187025785446167,0.5684333443641663,0.7502692341804504,0.2542896270751953,0.0,0.0,0.6596466302871704,78.16666412353516,91.0,13.591041564941406,-15139.6748046875,305.5184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398803710937,308.6439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17879.724609375,18000.0,0.0,0.0,0.3323124349117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547755241394043,0.7547829747200012,-7.502905191358877e-06,0.0,0.0003372548962943,0.0,0.0,66.95206451416016,0.0,0.0,0.0,0.4663370549678802,4.0,0.0,1.0
474540,293.140625,297.1499938964844,293.1499938964844,0.1105055510997772,-2183.411376953125,304.1483154296875,0.6279286742210388,0.1306838244199752,0.120177574455738,293.3304443359375,297.1499938964844,293.1499938964844,0.006831663660705,-507.0330200195313,299.4825744628906,0.4285271465778351,0.050000000745058,0.050194427371025,293.2001953125,297.1499938964844,293.1499938964844,0.2860898673534393,-4119.90966796875,304.1552124023437,0.8825615644454956,0.3714752197265625,0.2614231407642364,293.2320251464844,297.1499938964844,293.1499938964844,0.362625777721405,-6725.09765625,304.15045166015625,0.9452965259552002,0.4488331377506256,0.4268859922885895,293.23834228515625,297.1499938964844,293.1499938964844,0.010926853865385,-3249.56787109375,302.4132080078125,0.4285271465778351,0.050000000745058,0.2381007522344589,291.1142272949219,291.1499938964844,261.8666687011719,260.2077331542969,279.73687744140625,293.26434326171875,291.1149597167969,1.0,0.314735472202301,0.8351086378097534,0.8351086378097534,1.0,1.0,-1.3162975311279297,0.5673108100891113,0.7489867806434631,0.2535234689712524,0.0,0.0,0.6638545989990234,82.29824829101562,94.0,12.270452499389648,-15097.4384765625,313.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,308.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17900.138671875,18000.0,0.0,0.0,0.3333375155925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650306224822998,0.765038251876831,-7.602166078868322e-06,0.0,0.000338295212714,0.0,0.0,68.98323822021484,0.0,0.0,0.0,0.4706392586231231,4.0,0.0,1.0
474600,293.140625,297.1499938964844,293.1499938964844,0.1105055510997772,-2183.411376953125,304.1483154296875,0.6279286742210388,0.1306838244199752,0.120177574455738,293.3304443359375,297.1499938964844,293.1499938964844,0.006831663660705,-507.0330200195313,299.4825744628906,0.4285271465778351,0.050000000745058,0.050194427371025,293.2001953125,297.1499938964844,293.1499938964844,0.2860898673534393,-4119.90966796875,304.1552124023437,0.8825615644454956,0.3714752197265625,0.2614231407642364,293.2320251464844,297.1499938964844,293.1499938964844,0.362625777721405,-6725.09765625,304.15045166015625,0.9452965259552002,0.4488331377506256,0.4268859922885895,293.23834228515625,297.1499938964844,293.1499938964844,0.010926853865385,-3249.56787109375,302.4132080078125,0.4285271465778351,0.050000000745058,0.2381007522344589,291.1142272949219,291.1499938964844,261.8666687011719,260.2077331542969,279.73687744140625,293.26434326171875,291.1149597167969,1.0,0.314735472202301,0.8351086378097534,0.8351086378097534,1.0,1.0,-1.3162975311279297,0.5673108100891113,0.7489867806434631,0.2535234689712524,0.0,0.0,0.6638545989990234,82.29824829101562,94.0,12.270452499389648,-15097.4384765625,313.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,308.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17900.138671875,18000.0,0.0,0.0,0.3333375155925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650306224822998,0.765038251876831,-7.602166078868322e-06,0.0,0.000338295212714,0.0,0.0,68.98323822021484,0.0,0.0,0.0,0.4706392586231231,4.0,0.0,1.0
474660,293.1423645019531,297.1499938964844,293.1499938964844,0.1105022132396698,-2183.1708984375,304.1488647460937,0.6227579712867737,0.1305686682462692,0.1202218756079673,293.3305358886719,297.1499938964844,293.1499938964844,0.0067858691327273,-504.4308776855469,299.4224548339844,0.4235883951187134,0.050000000745058,0.0503463260829448,293.2006225585937,297.1499938964844,293.1499938964844,0.2847573757171631,-4104.53271484375,304.1557006835937,0.8736541867256165,0.3701191544532776,0.26059290766716,293.2324523925781,297.1499938964844,293.1499938964844,0.3605015873908996,-6692.51025390625,304.15380859375,0.9340761303901672,0.4466679990291595,0.4249617159366607,293.2399597167969,297.1499938964844,293.1499938964844,0.0109052825719118,-3247.32666015625,302.3791198730469,0.4235883951187134,0.050000000745058,0.2388212978839874,291.1220092773437,291.1499938964844,261.9033203125,260.240966796875,279.75408935546875,293.2639465332031,291.12274169921875,1.0,0.3185760974884033,0.8345800042152405,0.8345800042152405,1.0,1.0,-1.314091444015503,0.5662910342216492,0.7478004097938538,0.2528283596038818,0.0,0.0,0.6670680046081543,86.10709381103516,97.0,11.51223850250244,-15059.3662109375,321.3002624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,308.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.21875,18000.0,0.0,0.0,0.3346332609653473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773158848285675,0.7731665372848511,-7.682856448809616e-06,0.0,0.0003396102401893,0.0,0.0,70.63282775878906,0.0,0.0,0.0,0.47407066822052,4.0,0.0,1.0
474720,293.1423645019531,297.1499938964844,293.1499938964844,0.1105022132396698,-2183.1708984375,304.1488647460937,0.6227579712867737,0.1305686682462692,0.1202218756079673,293.3305358886719,297.1499938964844,293.1499938964844,0.0067858691327273,-504.4308776855469,299.4224548339844,0.4235883951187134,0.050000000745058,0.0503463260829448,293.2006225585937,297.1499938964844,293.1499938964844,0.2847573757171631,-4104.53271484375,304.1557006835937,0.8736541867256165,0.3701191544532776,0.26059290766716,293.2324523925781,297.1499938964844,293.1499938964844,0.3605015873908996,-6692.51025390625,304.15380859375,0.9340761303901672,0.4466679990291595,0.4249617159366607,293.2399597167969,297.1499938964844,293.1499938964844,0.0109052825719118,-3247.32666015625,302.3791198730469,0.4235883951187134,0.050000000745058,0.2388212978839874,291.1220092773437,291.1499938964844,261.9033203125,260.240966796875,279.75408935546875,293.2639465332031,291.12274169921875,1.0,0.3185760974884033,0.8345800042152405,0.8345800042152405,1.0,1.0,-1.314091444015503,0.5662910342216492,0.7478004097938538,0.2528283596038818,0.0,0.0,0.6670680046081543,86.10709381103516,97.0,11.51223850250244,-15059.3662109375,321.3002624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,308.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.21875,18000.0,0.0,0.0,0.3346332609653473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773158848285675,0.7731665372848511,-7.682856448809616e-06,0.0,0.0003396102401893,0.0,0.0,70.63282775878906,0.0,0.0,0.0,0.47407066822052,4.0,0.0,1.0
474780,293.1439514160156,297.1499938964844,293.1499938964844,0.1104666516184806,-2182.4375,304.1492919921875,0.6180477738380432,0.1304414868354797,0.1202461868524551,293.3310241699219,297.1499938964844,293.1499938964844,0.0067370543256402,-501.61328125,299.3614501953125,0.4193977117538452,0.050000000745058,0.0504893846809864,293.20098876953125,297.1499938964844,293.1499938964844,0.2833935916423797,-4088.802734375,304.15606689453125,0.8657414317131042,0.3687630891799927,0.2597565650939941,293.2323303222656,297.1499938964844,293.1499938964844,0.3584001064300537,-6660.728515625,304.156005859375,0.923887014389038,0.4446055591106415,0.4231488406658172,293.241455078125,297.1499938964844,293.1499938964844,0.0108794588595628,-3244.177001953125,302.34490966796875,0.4193977117538452,0.050000000745058,0.2394999116659164,291.1304931640625,291.1499938964844,261.94000244140625,260.2742614746094,279.7714233398437,293.2637023925781,291.13134765625,1.0,0.3221317529678345,0.8340514302253723,0.8340514302253723,1.0,1.0,-1.3119268417358398,0.5652884840965271,0.7466383576393127,0.2521513402462005,0.0,0.0,0.6691033244132996,89.69296264648438,100.0,12.117494583129885,-15024.4619140625,328.35284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01190185546875,308.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.6171875,18000.0,0.0,0.0,0.3360304832458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788984775543213,0.7789062261581421,-7.742469279037323e-06,0.0,0.0003410282370168,0.0,0.0,71.83012390136719,0.0,0.0,0.0,0.4765123724937439,4.0,0.0,1.0
474840,293.1439514160156,297.1499938964844,293.1499938964844,0.1104666516184806,-2182.4375,304.1492919921875,0.6180477738380432,0.1304414868354797,0.1202461868524551,293.3310241699219,297.1499938964844,293.1499938964844,0.0067370543256402,-501.61328125,299.3614501953125,0.4193977117538452,0.050000000745058,0.0504893846809864,293.20098876953125,297.1499938964844,293.1499938964844,0.2833935916423797,-4088.802734375,304.15606689453125,0.8657414317131042,0.3687630891799927,0.2597565650939941,293.2323303222656,297.1499938964844,293.1499938964844,0.3584001064300537,-6660.728515625,304.156005859375,0.923887014389038,0.4446055591106415,0.4231488406658172,293.241455078125,297.1499938964844,293.1499938964844,0.0108794588595628,-3244.177001953125,302.34490966796875,0.4193977117538452,0.050000000745058,0.2394999116659164,291.1304931640625,291.1499938964844,261.94000244140625,260.2742614746094,279.7714233398437,293.2637023925781,291.13134765625,1.0,0.3221317529678345,0.8340514302253723,0.8340514302253723,1.0,1.0,-1.3119268417358398,0.5652884840965271,0.7466383576393127,0.2521513402462005,0.0,0.0,0.6691033244132996,89.69296264648438,100.0,12.117494583129885,-15024.4619140625,328.35284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01190185546875,308.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.6171875,18000.0,0.0,0.0,0.3360304832458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788984775543213,0.7789062261581421,-7.742469279037323e-06,0.0,0.0003410282370168,0.0,0.0,71.83012390136719,0.0,0.0,0.0,0.4765123724937439,4.0,0.0,1.0
474900,293.1446838378906,297.1499938964844,293.1499938964844,0.1104378029704094,-2181.8984375,304.14947509765625,0.6157963871955872,0.1303735077381134,0.1202521845698356,293.3314208984375,297.1499938964844,293.1499938964844,0.0067117232829332,-500.1339416503906,299.3306884765625,0.417512446641922,0.050000000745058,0.0505584999918937,293.2011413574219,297.1499938964844,293.1499938964844,0.2826986014842987,-4080.78466796875,304.1562194824219,0.8620777726173401,0.3680844306945801,0.2593362927436828,293.2321472167969,297.1499938964844,293.1499938964844,0.3573422729969024,-6644.84033203125,304.1568298339844,0.9191540479660034,0.4435950815677643,0.4222631454467773,293.2421569824219,297.1499938964844,293.1499938964844,0.0108652133494615,-3242.301513671875,302.3277587890625,0.417512446641922,0.050000000745058,0.2398277521133422,291.1351318359375,291.1499938964844,261.9583435058594,260.2909240722656,279.7801513671875,293.263671875,291.1360168457031,1.0,0.3238275051116943,0.8337871432304382,0.8337871432304382,1.0,1.0,-1.3108428716659546,0.5647855401039124,0.7460573315620422,0.2518154382705688,0.0,0.0,0.6696268916130066,91.42481231689452,100.0,12.62787628173828,-15007.4853515625,331.7330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,308.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.412109375,18000.0,0.0,0.0,0.3367182910442352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807407975196838,0.7807485461235046,-7.763037501717918e-06,0.0,0.0003417262632865,0.0,0.0,72.22708129882812,0.0,0.0,0.0,0.4773057401180267,4.0,0.0,1.0
474960,293.1453857421875,297.1499938964844,293.1499938964844,0.1104024052619934,-2181.258056640625,304.1496276855469,0.613585352897644,0.1303025186061859,0.1202542558312416,293.3319091796875,297.1499938964844,293.1499938964844,0.0066858371719717,-498.6121826171875,299.2997436523437,0.4157402217388153,0.050000000745058,0.0506263524293899,293.2013244628906,297.1499938964844,293.1499938964844,0.2819967269897461,-4072.685791015625,304.1563720703125,0.8585782051086426,0.3674052059650421,0.2589146792888641,293.2319641113281,297.1499938964844,293.1499938964844,0.3562796711921692,-6628.93408203125,304.15753173828125,0.9146618247032166,0.4425942897796631,0.4213864207267761,293.24285888671875,297.1499938964844,293.1499938964844,0.0108502330258488,-3240.26123046875,302.310546875,0.4157402217388153,0.050000000745058,0.2401496171951294,291.13995361328125,291.1499938964844,261.9766540527344,260.3075866699219,279.7889404296875,293.263671875,291.140869140625,1.0,0.3254784941673279,0.833521842956543,0.833521842956543,1.0,1.0,-1.3097546100616455,0.5642799139022827,0.7454747557640076,0.2514806389808655,0.0,0.0,0.6698084473609924,93.12471771240234,103.0,13.110652923583984,-14990.4970703125,335.0341491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,308.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9453125,18000.0,0.0,0.0,0.3373754918575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818494439125061,0.7818571925163269,-7.77684363129083e-06,0.0,0.0003423932357691,0.0,0.0,72.47669219970703,0.0,0.0,0.0,0.4777923822402954,4.0,0.0,1.0
475020,293.1466979980469,297.1499938964844,293.1499938964844,0.110316164791584,-2179.740234375,304.14990234375,0.6092339158058167,0.1301521211862564,0.1202477663755416,293.3330993652344,297.1499938964844,293.1499938964844,0.0066326162777841,-495.4593505859375,299.2370910644531,0.4124744534492492,0.050000000745058,0.0507590323686599,293.2015991210937,297.1499938964844,293.1499938964844,0.2805812656879425,-4056.352294921875,304.1566162109375,0.8520023226737976,0.3660444319248199,0.2580679059028625,293.2314758300781,297.1499938964844,293.1499938964844,0.3541496396064758,-6597.16748046875,304.1585388183594,0.9064253568649292,0.440615177154541,0.419653058052063,293.2442321777344,297.1499938964844,293.1499938964844,0.0108185643330216,-3235.809814453125,302.2760009765625,0.4124744534492492,0.050000000745058,0.2407789826393127,291.1498718261719,291.1499938964844,262.0133361816406,260.3409729003906,279.806640625,293.26385498046875,291.1507873535156,1.0,0.328670859336853,0.8329911828041077,0.8329911828041077,1.0,1.0,-1.3075644969940186,0.5632600784301758,0.744304358959198,0.2508149445056915,0.0,0.0,0.6691619157791138,96.44801330566406,106.0,13.67267894744873,-14955.7001953125,341.4426574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185791015625,308.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.3385393619537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818382978439331,0.7818461060523987,-7.783533874317072e-06,0.0,0.0003435744147282,0.0,0.0,72.52257537841797,0.0,0.0,0.0,0.477831095457077,4.0,0.0,1.0
475080,293.1466979980469,297.1499938964844,293.1499938964844,0.110316164791584,-2179.740234375,304.14990234375,0.6092339158058167,0.1301521211862564,0.1202477663755416,293.3330993652344,297.1499938964844,293.1499938964844,0.0066326162777841,-495.4593505859375,299.2370910644531,0.4124744534492492,0.050000000745058,0.0507590323686599,293.2015991210937,297.1499938964844,293.1499938964844,0.2805812656879425,-4056.352294921875,304.1566162109375,0.8520023226737976,0.3660444319248199,0.2580679059028625,293.2314758300781,297.1499938964844,293.1499938964844,0.3541496396064758,-6597.16748046875,304.1585388183594,0.9064253568649292,0.440615177154541,0.419653058052063,293.2442321777344,297.1499938964844,293.1499938964844,0.0108185643330216,-3235.809814453125,302.2760009765625,0.4124744534492492,0.050000000745058,0.2407789826393127,291.1498718261719,291.1499938964844,262.0133361816406,260.3409729003906,279.806640625,293.26385498046875,291.1507873535156,1.0,0.328670859336853,0.8329911828041077,0.8329911828041077,1.0,1.0,-1.3075644969940186,0.5632600784301758,0.744304358959198,0.2508149445056915,0.0,0.0,0.6691619157791138,96.44801330566406,106.0,13.67267894744873,-14955.7001953125,341.4426574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185791015625,308.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.3385393619537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818382978439331,0.7818461060523987,-7.783533874317072e-06,0.0,0.0003435744147282,0.0,0.0,72.52257537841797,0.0,0.0,0.0,0.477831095457077,4.0,0.0,1.0
475140,293.1479187011719,297.1499938964844,293.1499938964844,0.1102149114012718,-2178.0,304.1501159667969,0.6050388813018799,0.1299886852502823,0.1202275976538658,293.3345642089844,297.1499938964844,293.1499938964844,0.0065778610296547,-492.1934509277344,299.1732788085937,0.4095023870468139,0.050000000745058,0.0508885942399501,293.201904296875,297.1499938964844,293.1499938964844,0.2791618704795837,-4039.97607421875,304.1567687988281,0.8458980321884155,0.364674836397171,0.2572138905525207,293.2309265136719,297.1499938964844,293.1499938964844,0.3520324230194092,-6565.71142578125,304.1592102050781,0.8991633057594299,0.4386607110500335,0.4179411232471466,293.2455444335937,297.1499938964844,293.1499938964844,0.0107854083180427,-3231.06591796875,302.2411499023437,0.4095023870468139,0.050000000745058,0.241393581032753,291.1595764160156,291.1499938964844,262.04998779296875,260.3743896484375,279.82452392578125,293.2641906738281,291.16046142578125,1.0,0.3317455947399139,0.8324605822563171,0.8324605822563171,1.0,1.0,-1.3053534030914309,0.5622273087501526,0.7431260347366333,0.2501550316810608,0.0,0.0,0.6672320365905762,99.6924057006836,94.0,13.42007541656494,-14918.7958984375,347.6436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92291259765625,308.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.296875,18000.0,0.0,0.0,0.3394206762313843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788987159729004,0.7789064645767212,-7.76229990151478e-06,0.0,0.0003444688336458,0.0,0.0,71.97016906738281,0.0,0.0,0.0,0.4766402840614319,4.0,0.0,1.0
475200,293.1479187011719,297.1499938964844,293.1499938964844,0.1102149114012718,-2178.0,304.1501159667969,0.6050388813018799,0.1299886852502823,0.1202275976538658,293.3345642089844,297.1499938964844,293.1499938964844,0.0065778610296547,-492.1934509277344,299.1732788085937,0.4095023870468139,0.050000000745058,0.0508885942399501,293.201904296875,297.1499938964844,293.1499938964844,0.2791618704795837,-4039.97607421875,304.1567687988281,0.8458980321884155,0.364674836397171,0.2572138905525207,293.2309265136719,297.1499938964844,293.1499938964844,0.3520324230194092,-6565.71142578125,304.1592102050781,0.8991633057594299,0.4386607110500335,0.4179411232471466,293.2455444335937,297.1499938964844,293.1499938964844,0.0107854083180427,-3231.06591796875,302.2411499023437,0.4095023870468139,0.050000000745058,0.241393581032753,291.1595764160156,291.1499938964844,262.04998779296875,260.3743896484375,279.82452392578125,293.2641906738281,291.16046142578125,1.0,0.3317455947399139,0.8324605822563171,0.8324605822563171,1.0,1.0,-1.3053534030914309,0.5622273087501526,0.7431260347366333,0.2501550316810608,0.0,0.0,0.6672320365905762,99.6924057006836,94.0,13.42007541656494,-14918.7958984375,347.6436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92291259765625,308.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.296875,18000.0,0.0,0.0,0.3394206762313843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788987159729004,0.7789064645767212,-7.76229990151478e-06,0.0,0.0003444688336458,0.0,0.0,71.97016906738281,0.0,0.0,0.0,0.4766402840614319,4.0,0.0,1.0
475260,293.1440124511719,297.1499938964844,293.1499938964844,0.1107489913702011,-2186.391845703125,304.149169921875,0.6079447269439697,0.1308443695306778,0.1207567453384399,293.33013916015625,297.1499938964844,293.1499938964844,0.0065146200358867,-488.2986450195313,299.12457275390625,0.4108805060386657,0.050000000745058,0.0508274957537651,293.1972961425781,297.1499938964844,293.1499938964844,0.2783269584178924,-4030.580810546875,304.1558837890625,0.8478469848632812,0.3643058538436889,0.2567756772041321,293.225341796875,297.1499938964844,293.1499938964844,0.3505582213401794,-6544.27587890625,304.1585693359375,0.901092529296875,0.4377516508102417,0.4168286323547363,293.2405700683594,297.1499938964844,293.1499938964844,0.0107296528294682,-3220.501708984375,302.2230224609375,0.4108805060386657,0.050000000745058,0.2411037534475326,291.1669921875,291.1499938964844,262.0821838378906,260.4040222167969,279.8377685546875,293.25982666015625,291.1674194335937,1.0,0.3295386731624603,0.831935703754425,0.831935703754425,1.0,1.0,-1.3037060499191284,0.5614451766014099,0.7422608137130737,0.2496572136878967,0.0,0.0,0.6644130945205688,98.11849212646484,82.0,9.803740501403809,-14885.5546875,343.3951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545593261719,308.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.154296875,18000.0,0.0,0.0,0.3399567604064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734566330909729,0.7734643816947937,-7.716168511251453e-06,0.0,0.0003450129006523,0.0,0.0,70.90652465820312,0.0,0.0,0.0,0.4744040071964264,4.0,0.0,1.0
475320,293.1440124511719,297.1499938964844,293.1499938964844,0.1107489913702011,-2186.391845703125,304.149169921875,0.6079447269439697,0.1308443695306778,0.1207567453384399,293.33013916015625,297.1499938964844,293.1499938964844,0.0065146200358867,-488.2986450195313,299.12457275390625,0.4108805060386657,0.050000000745058,0.0508274957537651,293.1972961425781,297.1499938964844,293.1499938964844,0.2783269584178924,-4030.580810546875,304.1558837890625,0.8478469848632812,0.3643058538436889,0.2567756772041321,293.225341796875,297.1499938964844,293.1499938964844,0.3505582213401794,-6544.27587890625,304.1585693359375,0.901092529296875,0.4377516508102417,0.4168286323547363,293.2405700683594,297.1499938964844,293.1499938964844,0.0107296528294682,-3220.501708984375,302.2230224609375,0.4108805060386657,0.050000000745058,0.2411037534475326,291.1669921875,291.1499938964844,262.0821838378906,260.4040222167969,279.8377685546875,293.25982666015625,291.1674194335937,1.0,0.3295386731624603,0.831935703754425,0.831935703754425,1.0,1.0,-1.3037060499191284,0.5614451766014099,0.7422608137130737,0.2496572136878967,0.0,0.0,0.6644130945205688,98.11849212646484,82.0,9.803740501403809,-14885.5546875,343.3951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545593261719,308.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.154296875,18000.0,0.0,0.0,0.3399567604064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734566330909729,0.7734643816947937,-7.716168511251453e-06,0.0,0.0003450129006523,0.0,0.0,70.90652465820312,0.0,0.0,0.0,0.4744040071964264,4.0,0.0,1.0
475380,293.1427917480469,297.1499938964844,293.1499938964844,0.1109709665179252,-2189.766357421875,304.1490783691406,0.6145462393760681,0.1312455683946609,0.1209968775510788,293.3275451660156,297.1499938964844,293.1499938964844,0.0064264861866831,-482.8113403320313,299.072021484375,0.4154890775680542,0.050000000745058,0.0506362728774547,293.1956481933594,297.1499938964844,293.1499938964844,0.2772152721881866,-4017.791259765625,304.1557922363281,0.855075478553772,0.3634418249130249,0.2560931444168091,293.22271728515625,297.1499938964844,293.1499938964844,0.3488404452800751,-6518.9287109375,304.1585998535156,0.9092756509780884,0.4363812208175659,0.4154252409934997,293.23712158203125,297.1499938964844,293.1499938964844,0.0106249721720814,-3200.392333984375,302.202392578125,0.4154890775680542,0.050000000745058,0.2401966750621795,291.1734924316406,291.1499938964844,262.1058044433594,260.42626953125,279.8499755859375,293.2579650878906,291.1742858886719,1.0,0.3239656388759613,0.831410825252533,0.831410825252533,1.0,1.0,-1.3001729249954224,0.5597992539405823,0.7403736710548401,0.2487042993307113,0.0,0.0,0.6608847975730896,93.2209014892578,70.0,10.26083755493164,-14841.59375,330.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,308.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0546875,18000.0,0.0,0.0,0.3401090800762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665964961051941,0.7666041254997253,-7.6556079875445e-06,0.0,0.0003451674710959,0.0,0.0,69.56257629394531,0.0,0.0,0.0,0.4715545773506164,4.0,0.0,1.0
475440,293.1427917480469,297.1499938964844,293.1499938964844,0.1109709665179252,-2189.766357421875,304.1490783691406,0.6145462393760681,0.1312455683946609,0.1209968775510788,293.3275451660156,297.1499938964844,293.1499938964844,0.0064264861866831,-482.8113403320313,299.072021484375,0.4154890775680542,0.050000000745058,0.0506362728774547,293.1956481933594,297.1499938964844,293.1499938964844,0.2772152721881866,-4017.791259765625,304.1557922363281,0.855075478553772,0.3634418249130249,0.2560931444168091,293.22271728515625,297.1499938964844,293.1499938964844,0.3488404452800751,-6518.9287109375,304.1585998535156,0.9092756509780884,0.4363812208175659,0.4154252409934997,293.23712158203125,297.1499938964844,293.1499938964844,0.0106249721720814,-3200.392333984375,302.202392578125,0.4154890775680542,0.050000000745058,0.2401966750621795,291.1734924316406,291.1499938964844,262.1058044433594,260.42626953125,279.8499755859375,293.2579650878906,291.1742858886719,1.0,0.3239656388759613,0.831410825252533,0.831410825252533,1.0,1.0,-1.3001729249954224,0.5597992539405823,0.7403736710548401,0.2487042993307113,0.0,0.0,0.6608847975730896,93.2209014892578,70.0,10.26083755493164,-14841.59375,330.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,308.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0546875,18000.0,0.0,0.0,0.3401090800762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665964961051941,0.7666041254997253,-7.6556079875445e-06,0.0,0.0003451674710959,0.0,0.0,69.56257629394531,0.0,0.0,0.0,0.4715545773506164,4.0,0.0,1.0
475500,293.1424255371094,297.1499938964844,293.1499938964844,0.1109731942415237,-2189.71875,304.1492614746094,0.6187421679496765,0.1314079761505127,0.1210272908210754,293.3267517089844,297.1499938964844,293.1499938964844,0.0063769347034394,-479.6829833984375,299.045166015625,0.4188842177391052,0.050000000745058,0.0505080111324787,293.1952514648437,297.1499938964844,293.1499938964844,0.276527851819992,-4009.81298828125,304.156005859375,0.8603363633155823,0.3629461526870727,0.2556645274162292,293.2218017578125,297.1499938964844,293.1499938964844,0.3478457331657409,-6504.13623046875,304.1588439941406,0.915580689907074,0.4356371760368347,0.4146106541156769,293.2357482910156,297.1499938964844,293.1499938964844,0.0105613702908158,-3187.927001953125,302.191650390625,0.4188842177391052,0.050000000745058,0.2395882606506347,291.1777648925781,291.1499938964844,262.11456298828125,260.4347839355469,279.8553466796875,293.2574462890625,291.17852783203125,1.0,0.3202274441719055,0.8311483860015869,0.8311483860015869,1.0,1.0,-1.29783296585083,0.5587148666381836,0.7391180992126465,0.2480867207050323,0.0,0.0,0.6586087346076965,89.93659973144531,70.0,10.968045234680176,-14813.83984375,322.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,308.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18084.84375,18000.0,0.0,0.0,0.3400207459926605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622082829475403,0.7622158527374268,-7.617761639266973e-06,0.0,0.0003450778312981,0.0,0.0,68.7171401977539,0.0,0.0,0.0,0.4697434306144714,4.0,0.0,1.0
475560,293.1421203613281,297.1499938964844,293.1499938964844,0.1109486073255539,-2189.25341796875,304.1494445800781,0.6235167384147644,0.1315647810697555,0.1210328862071037,293.326171875,297.1499938964844,293.1499938964844,0.0063248421065509,-476.3806762695313,299.01776123046875,0.4230749309062958,0.050000000745058,0.0503632575273513,293.1949157714844,297.1499938964844,293.1499938964844,0.2758086621761322,-4001.464111328125,304.1562194824219,0.8667151927947998,0.3624358773231506,0.2552076876163482,293.22100830078125,297.1499938964844,293.1499938964844,0.3468221724033355,-6488.91064453125,304.1590881347656,0.9233851432800292,0.4348826706409454,0.4137614071369171,293.23455810546875,297.1499938964844,293.1499938964844,0.0104928957298398,-3174.428466796875,302.1806945800781,0.4230749309062958,0.050000000745058,0.2389016151428222,291.1818542480469,291.1499938964844,262.1213684082031,260.4416198730469,279.8601379394531,293.257080078125,291.1825561523437,1.0,0.3159779012203216,0.830894410610199,0.830894410610199,1.0,1.0,-1.2952741384506226,0.5575309991836548,0.7377431392669678,0.2474181056022644,0.0,0.0,0.6560718417167664,86.23141479492188,58.0,10.935101509094238,-14782.94140625,313.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,308.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.4375,18000.0,0.0,0.0,0.3398123383522033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571548819541931,0.7571624517440796,-7.573985840281239e-06,0.0,0.0003448663337621,0.0,0.0,67.74992370605469,0.0,0.0,0.0,0.4676653444766998,4.0,0.0,1.0
475620,293.1415710449219,297.1499938964844,293.1499938964844,0.1108623966574668,-2187.7705078125,304.1497497558594,0.6350650191307068,0.1318726688623428,0.1210014522075653,293.3255920410156,297.1499938964844,293.1499938964844,0.0062160235829651,-469.4537963867188,298.961181640625,0.434259831905365,0.050000000745058,0.050037432461977,293.19439697265625,297.1499938964844,293.1499938964844,0.2743513286113739,-3984.57373046875,304.15655517578125,0.882985532283783,0.3614051640033722,0.2542525827884674,293.2195739746094,297.1499938964844,293.1499938964844,0.34477499127388,-6458.5068359375,304.15948486328125,0.9430779814720154,0.433378666639328,0.4120199680328369,293.2325439453125,297.1499938964844,293.1499938964844,0.0103470729663968,-3145.508544921875,302.1581726074219,0.434259831905365,0.050000000745058,0.237356036901474,291.18853759765625,291.1499938964844,262.1294250488281,260.4505310058594,279.8677062988281,293.2566223144531,291.1890563964844,1.0,0.3062325417995453,0.8303864598274231,0.8303864598274231,1.0,1.0,-1.2897533178329468,0.5549777746200562,0.7347756028175354,0.2459913343191146,0.0,0.0,0.6504631042480469,77.89569091796875,46.0,9.106876373291016,-14715.0185546875,292.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,308.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.498046875,18000.0,0.0,0.0,0.3390268087387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455816268920898,0.7455890774726868,-7.47268632039777e-06,0.0,0.0003440690925344,0.0,0.0,65.55867767333984,0.0,0.0,0.0,0.4629159271717071,4.0,0.0,1.0
475680,293.1415710449219,297.1499938964844,293.1499938964844,0.1108623966574668,-2187.7705078125,304.1497497558594,0.6350650191307068,0.1318726688623428,0.1210014522075653,293.3255920410156,297.1499938964844,293.1499938964844,0.0062160235829651,-469.4537963867188,298.961181640625,0.434259831905365,0.050000000745058,0.050037432461977,293.19439697265625,297.1499938964844,293.1499938964844,0.2743513286113739,-3984.57373046875,304.15655517578125,0.882985532283783,0.3614051640033722,0.2542525827884674,293.2195739746094,297.1499938964844,293.1499938964844,0.34477499127388,-6458.5068359375,304.15948486328125,0.9430779814720154,0.433378666639328,0.4120199680328369,293.2325439453125,297.1499938964844,293.1499938964844,0.0103470729663968,-3145.508544921875,302.1581726074219,0.434259831905365,0.050000000745058,0.237356036901474,291.18853759765625,291.1499938964844,262.1294250488281,260.4505310058594,279.8677062988281,293.2566223144531,291.1890563964844,1.0,0.3062325417995453,0.8303864598274231,0.8303864598274231,1.0,1.0,-1.2897533178329468,0.5549777746200562,0.7347756028175354,0.2459913343191146,0.0,0.0,0.6504631042480469,77.89569091796875,46.0,9.106876373291016,-14715.0185546875,292.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,308.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.498046875,18000.0,0.0,0.0,0.3390268087387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455816268920898,0.7455890774726868,-7.47268632039777e-06,0.0,0.0003440690925344,0.0,0.0,65.55867767333984,0.0,0.0,0.0,0.4629159271717071,4.0,0.0,1.0
475740,293.14111328125,297.1499938964844,293.1499938964844,0.1107564345002174,-2186.02490234375,304.1500244140625,0.6503056287765503,0.1321789324283599,0.1209355518221855,293.3255615234375,297.1499938964844,293.1499938964844,0.0061039216816425,-462.2854309082031,298.90234375,0.4502800405025482,0.050000000745058,0.04967837408185,293.19390869140625,297.1499938964844,293.1499938964844,0.2729211747646332,-3968.04931640625,304.1567687988281,0.9044950604438782,0.3603799343109131,0.2532733976840973,293.2181396484375,297.1499938964844,293.1499938964844,0.3427895605564117,-6429.10693359375,304.1596069335937,0.9668982625007628,0.4319044649600982,0.41026771068573,293.2308349609375,297.1499938964844,293.1499938964844,0.0101953037083148,-3115.203857421875,302.1351318359375,0.4502800405025482,0.050000000745058,0.235652819275856,291.1927185058594,291.1499938964844,262.1304626464844,260.4533996582031,279.87274169921875,293.2563781738281,291.1929626464844,1.0,0.2951295077800751,0.8298785090446472,0.8298785090446472,1.0,1.0,-1.283920168876648,0.5522794127464294,0.7316407561302185,0.2445025593042373,0.0,0.0,0.6444652676582336,68.71459197998047,34.0,5.915164470672607,-14642.125,270.2112121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686767578125,308.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.44140625,18000.0,0.0,0.0,0.3377570509910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328049540519714,0.7328123450279236,-7.360232757491758e-06,0.0,0.0003427804913371,0.0,0.0,63.18542098999024,0.0,0.0,0.0,0.4576907753944397,4.0,0.0,1.0
