time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.14111328125,297.1499938964844,293.1499938964844,0.1107564345002174,-2186.02490234375,304.1500244140625,0.6503056287765503,0.1321789324283599,0.1209355518221855,293.3255615234375,297.1499938964844,293.1499938964844,0.0061039216816425,-462.2854309082031,298.90234375,0.4502800405025482,0.050000000745058,0.04967837408185,293.19390869140625,297.1499938964844,293.1499938964844,0.2729211747646332,-3968.04931640625,304.1567687988281,0.9044950604438782,0.3603799343109131,0.2532733976840973,293.2181396484375,297.1499938964844,293.1499938964844,0.3427895605564117,-6429.10693359375,304.1596069335937,0.9668982625007628,0.4319044649600982,0.41026771068573,293.2308349609375,297.1499938964844,293.1499938964844,0.0101953037083148,-3115.203857421875,302.1351318359375,0.4502800405025482,0.050000000745058,0.235652819275856,291.1927185058594,291.1499938964844,262.1304626464844,260.4533996582031,279.87274169921875,293.2563781738281,291.1929626464844,1.0,0.2951295077800751,0.8298785090446472,0.8298785090446472,1.0,1.0,-1.283920168876648,0.5522794127464294,0.7316407561302185,0.2445025593042373,0.0,0.0,0.6444652676582336,68.71459197998047,34.0,5.915164470672607,-14642.125,270.2112121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686767578125,308.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.44140625,18000.0,0.0,0.0,0.3377570509910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328049540519714,0.7328123450279236,-7.360232757491758e-06,0.0,0.0003427804913371,0.0,0.0,63.18542098999024,0.0,0.0,0.0,0.4576907753944397,4.0,0.0,1.0
475860,293.1407165527344,297.1499938964844,293.1499938964844,0.1106508374214172,-2184.33349609375,304.1501770019531,0.6710139513015747,0.1324871927499771,0.1208515241742134,293.32586669921875,297.1499938964844,293.1499938964844,0.005990897770971,-455.0268859863281,298.84149169921875,0.4717200100421905,0.050000000745058,0.0492990277707576,293.19342041015625,297.1499938964844,293.1499938964844,0.2715443074703216,-3952.190185546875,304.15679931640625,0.9353995323181152,0.3593657612800598,0.2522866427898407,293.2167053222656,297.1499938964844,293.1499938964844,0.340898334980011,-6401.1845703125,304.1595764160156,0.9924256801605223,0.4304686486721039,0.4085302650928497,293.229248046875,297.1499938964844,293.1499938964844,0.0100421914830803,-3084.434326171875,302.1118469238281,0.4717200100421905,0.050000000745058,0.2338533550500869,291.1941833496094,291.1499938964844,262.1250915527344,260.45074462890625,279.8751525878906,293.2563171386719,291.1941833496094,1.0,0.2829080522060394,0.8294200301170349,0.8294200301170349,1.0,1.0,-1.2779338359832764,0.5495126247406006,0.728421151638031,0.2429959774017334,0.0,0.0,0.638451099395752,59.01812362670898,25.0,2.320138454437256,-14567.1865234375,246.75363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721008300781,308.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18127.705078125,18000.0,0.0,0.0,0.3360396027565002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719698429107666,0.7197057008743286,-7.244915195769863e-06,0.0,0.0003410374629311,0.0,0.0,60.805294036865234,0.0,0.0,0.0,0.4523549973964691,4.0,0.0,1.0
475920,293.1407165527344,297.1499938964844,293.1499938964844,0.1106508374214172,-2184.33349609375,304.1501770019531,0.6710139513015747,0.1324871927499771,0.1208515241742134,293.32586669921875,297.1499938964844,293.1499938964844,0.005990897770971,-455.0268859863281,298.84149169921875,0.4717200100421905,0.050000000745058,0.0492990277707576,293.19342041015625,297.1499938964844,293.1499938964844,0.2715443074703216,-3952.190185546875,304.15679931640625,0.9353995323181152,0.3593657612800598,0.2522866427898407,293.2167053222656,297.1499938964844,293.1499938964844,0.340898334980011,-6401.1845703125,304.1595764160156,0.9924256801605223,0.4304686486721039,0.4085302650928497,293.229248046875,297.1499938964844,293.1499938964844,0.0100421914830803,-3084.434326171875,302.1118469238281,0.4717200100421905,0.050000000745058,0.2338533550500869,291.1941833496094,291.1499938964844,262.1250915527344,260.45074462890625,279.8751525878906,293.2563171386719,291.1941833496094,1.0,0.2829080522060394,0.8294200301170349,0.8294200301170349,1.0,1.0,-1.2779338359832764,0.5495126247406006,0.728421151638031,0.2429959774017334,0.0,0.0,0.638451099395752,59.01812362670898,25.0,2.320138454437256,-14567.1865234375,246.75363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721008300781,308.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18127.705078125,18000.0,0.0,0.0,0.3360396027565002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719698429107666,0.7197057008743286,-7.244915195769863e-06,0.0,0.0003410374629311,0.0,0.0,60.805294036865234,0.0,0.0,0.0,0.4523549973964691,4.0,0.0,1.0
475980,293.1405334472656,297.1499938964844,293.1499938964844,0.1105034127831459,-2181.761962890625,304.150390625,0.6911199688911438,0.1327594369649887,0.120849922299385,293.32623291015625,297.1499938964844,293.1499938964844,0.0058900075964629,-448.2471923828125,298.7860107421875,0.4866082072257995,0.050000000745058,0.0490120127797126,293.1928405761719,297.1499938964844,293.1499938964844,0.2699030637741089,-3932.931396484375,304.1573181152344,0.9631869196891784,0.3583835959434509,0.2513883709907532,293.20294189453125,297.1499938964844,293.1499938964844,0.3204378187656402,-6082.78515625,304.1921081542969,0.9990000128746032,0.4314905405044555,0.3877362608909607,293.2275695800781,297.1499938964844,293.1499938964844,0.0099100768566131,-3056.23388671875,302.0915222167969,0.4866082072257995,0.050000000745058,0.2324918806552887,291.2093811035156,291.1499938964844,262.1138000488281,260.4429931640625,279.884033203125,293.2514038085937,291.2147521972656,1.0,0.2701930999755859,0.8289616107940674,0.8289616107940674,1.0,1.0,-1.2499291896820068,0.5367769598960876,0.713152289390564,0.2360082417726516,0.0,0.0,0.6301373243331909,51.32904052734375,28.0,35.94114303588867,-14346.9453125,219.96792602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891052246094,308.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.404296875,18000.0,0.0,0.0,0.3337628543376922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054548859596252,0.7054619789123535,-7.127459866751451e-06,0.0,0.0003387268807273,0.0,0.0,58.330596923828125,0.0,0.0,0.0,0.4465515315532684,4.0,0.0,1.0
476040,293.1405334472656,297.1499938964844,293.1499938964844,0.1105034127831459,-2181.761962890625,304.150390625,0.6911199688911438,0.1327594369649887,0.120849922299385,293.32623291015625,297.1499938964844,293.1499938964844,0.0058900075964629,-448.2471923828125,298.7860107421875,0.4866082072257995,0.050000000745058,0.0490120127797126,293.1928405761719,297.1499938964844,293.1499938964844,0.2699030637741089,-3932.931396484375,304.1573181152344,0.9631869196891784,0.3583835959434509,0.2513883709907532,293.20294189453125,297.1499938964844,293.1499938964844,0.3204378187656402,-6082.78515625,304.1921081542969,0.9990000128746032,0.4314905405044555,0.3877362608909607,293.2275695800781,297.1499938964844,293.1499938964844,0.0099100768566131,-3056.23388671875,302.0915222167969,0.4866082072257995,0.050000000745058,0.2324918806552887,291.2093811035156,291.1499938964844,262.1138000488281,260.4429931640625,279.884033203125,293.2514038085937,291.2147521972656,1.0,0.2701930999755859,0.8289616107940674,0.8289616107940674,1.0,1.0,-1.2499291896820068,0.5367769598960876,0.713152289390564,0.2360082417726516,0.0,0.0,0.6301373243331909,51.32904052734375,28.0,35.94114303588867,-14346.9453125,219.96792602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891052246094,308.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.404296875,18000.0,0.0,0.0,0.3337628543376922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054548859596252,0.7054619789123535,-7.127459866751451e-06,0.0,0.0003387268807273,0.0,0.0,58.330596923828125,0.0,0.0,0.0,0.4465515315532684,4.0,0.0,1.0
476100,293.1412658691406,297.1499938964844,293.1499938964844,0.1102081015706062,-2176.69580078125,304.1508483886719,0.6987088918685913,0.1327368915081024,0.120802566409111,293.3265991210937,297.1499938964844,293.1499938964844,0.005839086137712,-444.4977416992188,298.766845703125,0.4917190670967102,0.050000000745058,0.0489164888858795,293.1927490234375,297.1499938964844,293.1499938964844,0.2686354517936706,-3917.7255859375,304.1582946777344,0.9725912809371948,0.357858270406723,0.2509662210941314,293.1821594238281,297.1499938964844,293.1499938964844,0.3079913556575775,-5889.7470703125,304.2069396972656,0.9990000128746032,0.4348922371864319,0.3758648335933685,293.22674560546875,297.1499938964844,293.1499938964844,0.0098436493426561,-3040.22607421875,302.0849914550781,0.4917190670967102,0.050000000745058,0.2320387661457061,291.2387390136719,291.1499938964844,262.1060791015625,260.4373474121094,279.8853454589844,293.2443542480469,291.24365234375,1.0,0.2653088569641113,0.8287323713302612,0.8287323713302612,1.0,1.0,-1.2344518899917605,0.5297990441322327,0.7046527862548828,0.23204305768013,0.0,0.0,0.6212797164916992,48.67779159545898,28.0,53.36235809326172,-14196.37890625,208.9822692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572021484375,308.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18246.63671875,18000.0,0.0,0.0,0.3321753740310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916923522949219,0.6916993856430054,-7.031780569377588e-06,0.0,0.0003371157799847,0.0,0.0,56.10958862304688,0.0,0.0,0.0,0.4411445260047912,4.0,0.0,1.0
476160,293.1426696777344,297.1499938964844,293.1499938964844,0.1098937839269638,-2171.50341796875,304.1512756347656,0.7048189640045166,0.1325723826885223,0.1206481084227562,293.3271179199219,297.1499938964844,293.1499938964844,0.0057931402698159,-441.2691650390625,298.7427062988281,0.4959888756275177,0.050000000745058,0.0488413423299789,293.1927795410156,297.1499938964844,293.1499938964844,0.2676409780979156,-3905.984619140625,304.1585998535156,0.9798688292503356,0.3573097884654999,0.2505373656749725,293.1578063964844,297.1499938964844,293.1499938964844,0.2979737818241119,-5735.01953125,304.2147216796875,0.9990000128746032,0.4392648637294769,0.3662555515766144,293.2259216308594,297.1499938964844,293.1499938964844,0.0097919292747974,-3028.384765625,302.07696533203125,0.4959888756275177,0.050000000745058,0.2316823005676269,291.2569274902344,291.1499938964844,262.0971069335937,260.4305725097656,279.8844299316406,293.2370910644531,291.2590026855469,1.0,0.2612249255180359,0.8286041021347046,0.8286041021347046,1.0,1.0,-1.2216970920562744,0.524053692817688,0.6976434588432312,0.22881680727005,0.0,0.0,0.612247884273529,46.5865478515625,46.0,44.3958854675293,-14041.658203125,200.3041229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708374023437,308.6934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18314.548828125,18000.0,0.0,0.0,0.3302458822727203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737279891967773,0.6737349033355713,-6.898187621118268e-06,0.0,0.0003351575869601,0.0,0.0,53.23613739013672,0.0,0.0,0.0,0.4342469274997711,4.0,0.0,1.0
476220,293.1451416015625,297.1499938964844,293.1499938964844,0.1095982864499092,-2167.0517578125,304.1512756347656,0.7049132585525513,0.1322523057460785,0.1203091889619827,293.3284912109375,297.1499938964844,293.1499938964844,0.0057318820618093,-437.5501098632813,298.67431640625,0.4965196847915649,0.050000000745058,0.0488323867321014,293.1932067871094,297.1499938964844,293.1499938964844,0.2667699456214905,-3896.46337890625,304.1571044921875,0.9798648357391356,0.35614213347435,0.2497352808713913,293.1188049316406,297.1499938964844,293.1499938964844,0.295998752117157,-5712.865234375,304.1954345703125,0.9990000128746032,0.4470319449901581,0.365088015794754,293.2241516113281,297.1499938964844,293.1499938964844,0.0097612775862216,-3024.16796875,302.0541076660156,0.4965196847915649,0.050000000745058,0.2316398173570633,291.2484436035156,291.1499938964844,262.0755920410156,260.4139709472656,279.8731689453125,293.2287902832031,291.2440795898437,1.0,0.2612535953521728,0.8283475041389465,0.8283475041389465,1.0,1.0,-1.2188506126403809,0.5227617025375366,0.6960889101028442,0.2280550003051757,0.0,0.0,0.5989230871200562,46.31658935546875,64.0,-15.924737930297852,-13895.876953125,198.7992248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88330078125,308.70758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18278.53125,18000.0,0.0,0.0,0.3256072998046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410996317863464,0.6411062479019165,-6.629528343182756e-06,0.0,0.0003304500132799,0.0,0.0,48.09755325317383,0.0,0.0,0.0,0.4216406643390655,4.0,0.0,1.0
476280,293.1451416015625,297.1499938964844,293.1499938964844,0.1095982864499092,-2167.0517578125,304.1512756347656,0.7049132585525513,0.1322523057460785,0.1203091889619827,293.3284912109375,297.1499938964844,293.1499938964844,0.0057318820618093,-437.5501098632813,298.67431640625,0.4965196847915649,0.050000000745058,0.0488323867321014,293.1932067871094,297.1499938964844,293.1499938964844,0.2667699456214905,-3896.46337890625,304.1571044921875,0.9798648357391356,0.35614213347435,0.2497352808713913,293.1188049316406,297.1499938964844,293.1499938964844,0.295998752117157,-5712.865234375,304.1954345703125,0.9990000128746032,0.4470319449901581,0.365088015794754,293.2241516113281,297.1499938964844,293.1499938964844,0.0097612775862216,-3024.16796875,302.0541076660156,0.4965196847915649,0.050000000745058,0.2316398173570633,291.2484436035156,291.1499938964844,262.0755920410156,260.4139709472656,279.8731689453125,293.2287902832031,291.2440795898437,1.0,0.2612535953521728,0.8283475041389465,0.8283475041389465,1.0,1.0,-1.2188506126403809,0.5227617025375366,0.6960889101028442,0.2280550003051757,0.0,0.0,0.5989230871200562,46.31658935546875,64.0,-15.924737930297852,-13895.876953125,198.7992248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88330078125,308.70758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18278.53125,18000.0,0.0,0.0,0.3256072998046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410996317863464,0.6411062479019165,-6.629528343182756e-06,0.0,0.0003304500132799,0.0,0.0,48.09755325317383,0.0,0.0,0.0,0.4216406643390655,4.0,0.0,1.0
476340,293.14605712890625,297.1499938964844,293.1499938964844,0.1101371794939041,-2176.49755859375,304.1499328613281,0.6944051384925842,0.1321860551834106,0.1203426420688629,293.330078125,297.1499938964844,293.1499938964844,0.0057029295712709,-436.7671203613281,298.5823974609375,0.4894931018352508,0.050000000745058,0.0489575378596782,293.1938781738281,297.1499938964844,293.1499938964844,0.267162948846817,-3902.526611328125,304.1540832519531,0.9657726883888244,0.3549133837223053,0.2489834427833557,293.1145324707031,297.1499938964844,293.1499938964844,0.3118831515312195,-5971.03759765625,304.1534423828125,0.9990000128746032,0.4487660825252533,0.3810008764266968,293.2229309082031,297.1499938964844,293.1499938964844,0.00980303902179,-3039.96337890625,302.0218505859375,0.4894931018352508,0.050000000745058,0.2322334796190261,291.18768310546875,291.1499938964844,262.0497436523437,260.39361572265625,279.85552978515625,293.2313232421875,291.1804504394531,1.0,0.2683325409889221,0.8280909657478333,0.8280909657478333,1.0,1.0,-1.2379437685012815,0.5312914848327637,0.7066522836685181,0.2329394817352295,0.0,0.0,0.5976232290267944,49.76928329467773,82.0,-73.82440948486328,-13988.6494140625,212.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0276184082031,308.7111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.052734375,18000.0,0.0,0.0,0.3209037184715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286134719848633,0.6286199688911438,-6.489726729341783e-06,0.0,0.0003256764903198,0.0,0.0,46.00216293334961,0.0,0.0,0.0,0.4164967536926269,4.0,0.0,1.0
476400,293.14605712890625,297.1499938964844,293.1499938964844,0.1101371794939041,-2176.49755859375,304.1499328613281,0.6944051384925842,0.1321860551834106,0.1203426420688629,293.330078125,297.1499938964844,293.1499938964844,0.0057029295712709,-436.7671203613281,298.5823974609375,0.4894931018352508,0.050000000745058,0.0489575378596782,293.1938781738281,297.1499938964844,293.1499938964844,0.267162948846817,-3902.526611328125,304.1540832519531,0.9657726883888244,0.3549133837223053,0.2489834427833557,293.1145324707031,297.1499938964844,293.1499938964844,0.3118831515312195,-5971.03759765625,304.1534423828125,0.9990000128746032,0.4487660825252533,0.3810008764266968,293.2229309082031,297.1499938964844,293.1499938964844,0.00980303902179,-3039.96337890625,302.0218505859375,0.4894931018352508,0.050000000745058,0.2322334796190261,291.18768310546875,291.1499938964844,262.0497436523437,260.39361572265625,279.85552978515625,293.2313232421875,291.1804504394531,1.0,0.2683325409889221,0.8280909657478333,0.8280909657478333,1.0,1.0,-1.2379437685012815,0.5312914848327637,0.7066522836685181,0.2329394817352295,0.0,0.0,0.5976232290267944,49.76928329467773,82.0,-73.82440948486328,-13988.6494140625,212.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0276184082031,308.7111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.052734375,18000.0,0.0,0.0,0.3209037184715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286134719848633,0.6286199688911438,-6.489726729341783e-06,0.0,0.0003256764903198,0.0,0.0,46.00216293334961,0.0,0.0,0.0,0.4164967536926269,4.0,0.0,1.0
476460,293.1464233398437,297.1499938964844,293.1499938964844,0.1110063642263412,-2191.322509765625,304.1485290527344,0.6770362854003906,0.1322065889835357,0.1205345094203949,293.33184814453125,297.1499938964844,293.1499938964844,0.005693080369383,-437.5382995605469,298.4808044433594,0.4770901501178741,0.050000000745058,0.0491972640156745,293.1947937011719,297.1499938964844,293.1499938964844,0.2680422961711883,-3914.3408203125,304.1512756347656,0.9396957755088806,0.3536162376403808,0.2482710778713226,293.1490478515625,297.1499938964844,293.1499938964844,0.3414893448352813,-6436.04248046875,304.1028747558594,0.9990000128746032,0.4427528083324432,0.4097621738910675,293.22320556640625,297.1499938964844,293.1499938964844,0.0098836263641715,-3065.869384765625,301.9825744628906,0.4770901501178741,0.050000000745058,0.2333706319332122,291.10870361328125,291.1499938964844,262.0201416015625,260.3699645996094,279.8340148925781,293.24444580078125,291.10089111328125,1.0,0.2809486091136932,0.8276365399360657,0.8276365399360657,1.0,1.0,-1.2734891176223757,0.5472331047058105,0.7262559533119202,0.2420560717582702,0.0,0.0,0.6083127856254578,56.38045501708984,85.0,-102.49313354492188,-14292.0478515625,239.3639373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01873779296875,308.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.4609375,18000.0,0.0,0.0,0.3174417614936828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402992606163025,0.6403058171272278,-6.530111022584606e-06,0.0,0.0003221630176994,0.0,0.0,47.436641693115234,0.0,0.0,0.0,0.4205179810523987,4.0,0.0,1.0
476520,293.1464233398437,297.1499938964844,293.1499938964844,0.1110063642263412,-2191.322509765625,304.1485290527344,0.6770362854003906,0.1322065889835357,0.1205345094203949,293.33184814453125,297.1499938964844,293.1499938964844,0.005693080369383,-437.5382995605469,298.4808044433594,0.4770901501178741,0.050000000745058,0.0491972640156745,293.1947937011719,297.1499938964844,293.1499938964844,0.2680422961711883,-3914.3408203125,304.1512756347656,0.9396957755088806,0.3536162376403808,0.2482710778713226,293.1490478515625,297.1499938964844,293.1499938964844,0.3414893448352813,-6436.04248046875,304.1028747558594,0.9990000128746032,0.4427528083324432,0.4097621738910675,293.22320556640625,297.1499938964844,293.1499938964844,0.0098836263641715,-3065.869384765625,301.9825744628906,0.4770901501178741,0.050000000745058,0.2333706319332122,291.10870361328125,291.1499938964844,262.0201416015625,260.3699645996094,279.8340148925781,293.24444580078125,291.10089111328125,1.0,0.2809486091136932,0.8276365399360657,0.8276365399360657,1.0,1.0,-1.2734891176223757,0.5472331047058105,0.7262559533119202,0.2420560717582702,0.0,0.0,0.6083127856254578,56.38045501708984,85.0,-102.49313354492188,-14292.0478515625,239.3639373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01873779296875,308.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.4609375,18000.0,0.0,0.0,0.3174417614936828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402992606163025,0.6403058171272278,-6.530111022584606e-06,0.0,0.0003221630176994,0.0,0.0,47.436641693115234,0.0,0.0,0.0,0.4205179810523987,4.0,0.0,1.0
476580,293.144287109375,297.1499938964844,293.1499938964844,0.1121521219611167,-2209.8876953125,304.14715576171875,0.6594585180282593,0.1327346712350845,0.1212427914142608,293.33355712890625,297.1499938964844,293.1499938964844,0.0056864689104259,-437.91497802734375,298.3929748535156,0.4595091342926025,0.050000000745058,0.0495097115635871,293.19561767578125,297.1499938964844,293.1499938964844,0.2681075930595398,-3915.626708984375,304.1509094238281,0.9098119735717772,0.3523105382919311,0.2475964576005935,293.19805908203125,297.1499938964844,293.1499938964844,0.347560703754425,-6513.97021484375,304.1106872558594,0.9805248975753784,0.4327718019485473,0.4125488698482513,293.2247009277344,297.1499938964844,293.1499938964844,0.0099566541612148,-3086.842041015625,301.9452514648437,0.4595091342926025,0.050000000745058,0.2348527461290359,291.0638122558594,291.1499938964844,261.9872741699219,260.34344482421875,279.82818603515625,293.2611999511719,291.0668640136719,1.0,0.2910447418689728,0.8271821737289429,0.8271821737289429,1.0,1.0,-1.2804350852966309,0.5502601265907288,0.7301749587059021,0.2440032809972763,0.0,0.0,0.6241871118545532,64.40573120117188,88.0,-35.888065338134766,-14487.0380859375,259.1596069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84478759765625,308.6868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17715.115234375,18000.0,0.0,0.0,0.3160202503204345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716941595077515,0.6717008948326111,-6.746009148628218e-06,0.0,0.0003207203699275,0.0,0.0,52.08211517333984,0.0,0.0,0.0,0.432294487953186,4.0,0.0,1.0
476640,293.144287109375,297.1499938964844,293.1499938964844,0.1121521219611167,-2209.8876953125,304.14715576171875,0.6594585180282593,0.1327346712350845,0.1212427914142608,293.33355712890625,297.1499938964844,293.1499938964844,0.0056864689104259,-437.91497802734375,298.3929748535156,0.4595091342926025,0.050000000745058,0.0495097115635871,293.19561767578125,297.1499938964844,293.1499938964844,0.2681075930595398,-3915.626708984375,304.1509094238281,0.9098119735717772,0.3523105382919311,0.2475964576005935,293.19805908203125,297.1499938964844,293.1499938964844,0.347560703754425,-6513.97021484375,304.1106872558594,0.9805248975753784,0.4327718019485473,0.4125488698482513,293.2247009277344,297.1499938964844,293.1499938964844,0.0099566541612148,-3086.842041015625,301.9452514648437,0.4595091342926025,0.050000000745058,0.2348527461290359,291.0638122558594,291.1499938964844,261.9872741699219,260.34344482421875,279.82818603515625,293.2611999511719,291.0668640136719,1.0,0.2910447418689728,0.8271821737289429,0.8271821737289429,1.0,1.0,-1.2804350852966309,0.5502601265907288,0.7301749587059021,0.2440032809972763,0.0,0.0,0.6241871118545532,64.40573120117188,88.0,-35.888065338134766,-14487.0380859375,259.1596069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84478759765625,308.6868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17715.115234375,18000.0,0.0,0.0,0.3160202503204345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716941595077515,0.6717008948326111,-6.746009148628218e-06,0.0,0.0003207203699275,0.0,0.0,52.08211517333984,0.0,0.0,0.0,0.432294487953186,4.0,0.0,1.0
476700,293.14422607421875,297.1499938964844,293.1499938964844,0.1123561188578605,-2212.797119140625,304.1473083496094,0.6518887877464294,0.1328207105398178,0.1215432956814765,293.3346252441406,297.1499938964844,293.1499938964844,0.005669844802469,-436.6271667480469,298.36590576171875,0.4508092403411865,0.050000000745058,0.0496681258082389,293.1962280273437,297.1499938964844,293.1499938964844,0.2672505378723144,-3905.16455078125,304.1522827148437,0.8977234959602356,0.3516162037849426,0.2472428381443023,293.2100524902344,297.1499938964844,293.1499938964844,0.3432412445545196,-6451.92236328125,304.1253967285156,0.9668862223625184,0.4298056662082672,0.4093137681484222,293.2256774902344,297.1499938964844,293.1499938964844,0.0099648581817746,-3088.099853515625,301.9326171875,0.4508092403411865,0.050000000745058,0.2356041967868805,291.0814208984375,291.1499938964844,261.96978759765625,260.3292541503906,279.8262634277344,293.2649230957031,291.0842590332031,1.0,0.2951477169990539,0.8269549608230591,0.8269549608230591,1.0,1.0,-1.2761945724487305,0.5482628345489502,0.7279317378997803,0.2430847287178039,0.0,0.0,0.6269906759262085,68.35624694824219,88.0,0.5753480195999146,-14486.96875,266.3744812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,308.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17788.025390625,18000.0,0.0,0.0,0.3158387243747711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822410225868225,0.6822478771209717,-6.849211786175147e-06,0.0,0.0003205361426807,0.0,0.0,53.89203643798828,0.0,0.0,0.0,0.4365284442901611,4.0,0.0,1.0
476760,293.1449279785156,297.1499938964844,293.1499938964844,0.1124430447816848,-2213.975830078125,304.14764404296875,0.645765483379364,0.1327532827854156,0.1216784641146659,293.3358154296875,297.1499938964844,293.1499938964844,0.0056512323208153,-435.3352355957031,298.3349304199219,0.4440998435020447,0.050000000745058,0.0498053319752216,293.1968994140625,297.1499938964844,293.1499938964844,0.2665314674377441,-3896.530517578125,304.1531677246094,0.8881369829177856,0.3508964478969574,0.246851235628128,293.21710205078125,297.1499938964844,293.1499938964844,0.3410599529743194,-6415.96337890625,304.1337890625,0.9551597833633424,0.4276566803455353,0.4070579707622528,293.2267150878906,297.1499938964844,293.1499938964844,0.0099714072421193,-3089.799560546875,301.9183349609375,0.4440998435020447,0.050000000745058,0.2362550497055053,291.09136962890625,291.1499938964844,261.9516906738281,260.3145446777344,279.821533203125,293.2659912109375,291.0923156738281,1.0,0.2988542318344116,0.8266085982322693,0.8266085982322693,1.0,1.0,-1.2741245031356812,0.5472756028175354,0.726848840713501,0.2425935715436935,0.0,0.0,0.6298531889915466,71.8001708984375,91.0,8.784513473510742,-14475.806640625,273.0271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6250305175781,308.6024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17844.55859375,18000.0,0.0,0.0,0.3158787786960602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891862750053406,0.6891931891441345,-6.91983677825192e-06,0.0,0.0003205768007319,0.0,0.0,55.12033462524414,0.0,0.0,0.0,0.4394829869270324,4.0,0.0,1.0
476820,293.1469421386719,297.1499938964844,293.1499938964844,0.1124129816889762,-2213.29345703125,304.1484680175781,0.6359565258026123,0.1324741393327713,0.1216863542795181,293.33837890625,297.1499938964844,293.1499938964844,0.0056128818541765,-432.8360290527344,298.2660827636719,0.434018075466156,0.050000000745058,0.0500438250601291,293.1982421875,297.1499938964844,293.1499938964844,0.2652808725833893,-3881.739013671875,304.1542053222656,0.8728176355361938,0.3494371473789215,0.2460168749094009,293.2236633300781,297.1499938964844,293.1499938964844,0.3382903337478637,-6370.6875,304.1436462402344,0.9356482625007628,0.4246143102645874,0.4040844142436981,293.228759765625,297.1499938964844,293.1499938964844,0.0099822767078876,-3093.71435546875,301.8870544433594,0.434018075466156,0.050000000745058,0.2373863607645034,291.0980224609375,291.1499938964844,261.9139404296875,260.28369140625,279.8111267089844,293.2685546875,291.0986022949219,1.0,0.3052501082420349,0.8259158134460449,0.8259158134460449,1.0,1.0,-1.2712068557739258,0.5458491444587708,0.7253576517105103,0.2419313490390777,0.0,0.0,0.6363019347190857,77.79769897460938,94.0,9.570018768310549,-14463.3466796875,284.8392639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4160461425781,308.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17863.7421875,18000.0,0.0,0.0,0.3164940178394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030740976333618,0.7030811309814453,-7.041589469736209e-06,0.0,0.0003212011943105,0.0,0.0,57.50083923339844,0.0,0.0,0.0,0.4451451897621155,4.0,0.0,1.0
476880,293.1469421386719,297.1499938964844,293.1499938964844,0.1124129816889762,-2213.29345703125,304.1484680175781,0.6359565258026123,0.1324741393327713,0.1216863542795181,293.33837890625,297.1499938964844,293.1499938964844,0.0056128818541765,-432.8360290527344,298.2660827636719,0.434018075466156,0.050000000745058,0.0500438250601291,293.1982421875,297.1499938964844,293.1499938964844,0.2652808725833893,-3881.739013671875,304.1542053222656,0.8728176355361938,0.3494371473789215,0.2460168749094009,293.2236633300781,297.1499938964844,293.1499938964844,0.3382903337478637,-6370.6875,304.1436462402344,0.9356482625007628,0.4246143102645874,0.4040844142436981,293.228759765625,297.1499938964844,293.1499938964844,0.0099822767078876,-3093.71435546875,301.8870544433594,0.434018075466156,0.050000000745058,0.2373863607645034,291.0980224609375,291.1499938964844,261.9139404296875,260.28369140625,279.8111267089844,293.2685546875,291.0986022949219,1.0,0.3052501082420349,0.8259158134460449,0.8259158134460449,1.0,1.0,-1.2712068557739258,0.5458491444587708,0.7253576517105103,0.2419313490390777,0.0,0.0,0.6363019347190857,77.79769897460938,94.0,9.570018768310549,-14463.3466796875,284.8392639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4160461425781,308.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17863.7421875,18000.0,0.0,0.0,0.3164940178394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030740976333618,0.7030811309814453,-7.041589469736209e-06,0.0,0.0003212011943105,0.0,0.0,57.50083923339844,0.0,0.0,0.0,0.4451451897621155,4.0,0.0,1.0
476940,293.1487121582031,297.1499938964844,293.1499938964844,0.1123060658574104,-2211.45849609375,304.1491394042969,0.6284188628196716,0.1321921050548553,0.1216219440102577,293.3409729003906,297.1499938964844,293.1499938964844,0.0055696656927466,-430.0033874511719,298.1957397460937,0.4267480373382568,0.050000000745058,0.0502475798130035,293.1994323730469,297.1499938964844,293.1499938964844,0.264004647731781,-3866.722900390625,304.1549072265625,0.8609523773193359,0.3479709923267364,0.2451490312814712,293.22576904296875,297.1499938964844,293.1499938964844,0.3362381756305694,-6337.88427734375,304.14910888671875,0.9202635884284972,0.4223125874996185,0.4019969701766968,293.230712890625,297.1499938964844,293.1499938964844,0.009983217343688,-3095.619384765625,301.85516357421875,0.4267480373382568,0.050000000745058,0.2383528798818588,291.1033020019531,291.1499938964844,261.87457275390625,260.2513427734375,279.7997131347656,293.2710876464844,291.10369873046875,1.0,0.3106211423873901,0.8252230286598206,0.8252230286598206,1.0,1.0,-1.268986701965332,0.5447356700897217,0.7242510318756104,0.2414533048868179,0.0,0.0,0.642157793045044,82.92657470703125,97.0,7.973302364349365,-14456.0986328125,295.0102844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22760009765625,308.40118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.986328125,18000.0,0.0,0.0,0.3177017867565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161617875099182,0.7161689400672913,-7.156700121413451e-06,0.0,0.000322426931234,0.0,0.0,59.801719665527344,0.0,0.0,0.0,0.4504633247852325,4.0,0.0,1.0
477000,293.1487121582031,297.1499938964844,293.1499938964844,0.1123060658574104,-2211.45849609375,304.1491394042969,0.6284188628196716,0.1321921050548553,0.1216219440102577,293.3409729003906,297.1499938964844,293.1499938964844,0.0055696656927466,-430.0033874511719,298.1957397460937,0.4267480373382568,0.050000000745058,0.0502475798130035,293.1994323730469,297.1499938964844,293.1499938964844,0.264004647731781,-3866.722900390625,304.1549072265625,0.8609523773193359,0.3479709923267364,0.2451490312814712,293.22576904296875,297.1499938964844,293.1499938964844,0.3362381756305694,-6337.88427734375,304.14910888671875,0.9202635884284972,0.4223125874996185,0.4019969701766968,293.230712890625,297.1499938964844,293.1499938964844,0.009983217343688,-3095.619384765625,301.85516357421875,0.4267480373382568,0.050000000745058,0.2383528798818588,291.1033020019531,291.1499938964844,261.87457275390625,260.2513427734375,279.7997131347656,293.2710876464844,291.10369873046875,1.0,0.3106211423873901,0.8252230286598206,0.8252230286598206,1.0,1.0,-1.268986701965332,0.5447356700897217,0.7242510318756104,0.2414533048868179,0.0,0.0,0.642157793045044,82.92657470703125,97.0,7.973302364349365,-14456.0986328125,295.0102844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22760009765625,308.40118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.986328125,18000.0,0.0,0.0,0.3177017867565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161617875099182,0.7161689400672913,-7.156700121413451e-06,0.0,0.000322426931234,0.0,0.0,59.801719665527344,0.0,0.0,0.0,0.4504633247852325,4.0,0.0,1.0
477060,293.1501770019531,297.1499938964844,293.1499938964844,0.1121987476944923,-2209.6630859375,304.14959716796875,0.6222413182258606,0.1319263130426406,0.1215531453490257,293.3434143066406,297.1499938964844,293.1499938964844,0.0055232089944183,-426.9423828125,298.1244812011719,0.4211737513542175,0.050000000745058,0.0504273772239685,293.20050048828125,297.1499938964844,293.1499938964844,0.2627184689044952,-3851.64306640625,304.1554260253906,0.8513020873069763,0.3465025126934051,0.2442614436149597,293.22625732421875,297.1499938964844,293.1499938964844,0.3344287872314453,-6309.5908203125,304.1523742675781,0.9080820083618164,0.420296311378479,0.4002302587032318,293.23248291015625,297.1499938964844,293.1499938964844,0.0099773509427905,-3096.155029296875,301.8228759765625,0.4211737513542175,0.050000000745058,0.2392057627439499,291.10748291015625,291.1499938964844,261.8340759277344,260.21795654296875,279.7868347167969,293.2728576660156,291.1078796386719,1.0,0.3152604699134826,0.8247572779655457,0.8247572779655457,1.0,1.0,-1.2669576406478882,0.5437273383140564,0.723230242729187,0.2410455346107483,0.0,0.0,0.6475468277931213,87.45188903808594,100.0,6.666666030883789,-14453.8662109375,303.9242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,308.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17882.63671875,18000.0,0.0,0.0,0.3193292319774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282596826553345,0.7282669544219971,-7.264769919856917e-06,0.0,0.0003240785736124,0.0,0.0,61.98763656616211,0.0,0.0,0.0,0.4554141759872436,4.0,0.0,1.0
477120,293.1501770019531,297.1499938964844,293.1499938964844,0.1121987476944923,-2209.6630859375,304.14959716796875,0.6222413182258606,0.1319263130426406,0.1215531453490257,293.3434143066406,297.1499938964844,293.1499938964844,0.0055232089944183,-426.9423828125,298.1244812011719,0.4211737513542175,0.050000000745058,0.0504273772239685,293.20050048828125,297.1499938964844,293.1499938964844,0.2627184689044952,-3851.64306640625,304.1554260253906,0.8513020873069763,0.3465025126934051,0.2442614436149597,293.22625732421875,297.1499938964844,293.1499938964844,0.3344287872314453,-6309.5908203125,304.1523742675781,0.9080820083618164,0.420296311378479,0.4002302587032318,293.23248291015625,297.1499938964844,293.1499938964844,0.0099773509427905,-3096.155029296875,301.8228759765625,0.4211737513542175,0.050000000745058,0.2392057627439499,291.10748291015625,291.1499938964844,261.8340759277344,260.21795654296875,279.7868347167969,293.2728576660156,291.1078796386719,1.0,0.3152604699134826,0.8247572779655457,0.8247572779655457,1.0,1.0,-1.2669576406478882,0.5437273383140564,0.723230242729187,0.2410455346107483,0.0,0.0,0.6475468277931213,87.45188903808594,100.0,6.666666030883789,-14453.8662109375,303.9242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,308.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17882.63671875,18000.0,0.0,0.0,0.3193292319774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282596826553345,0.7282669544219971,-7.264769919856917e-06,0.0,0.0003240785736124,0.0,0.0,61.98763656616211,0.0,0.0,0.0,0.4554141759872436,4.0,0.0,1.0
477180,293.1516418457031,297.1499938964844,293.1499938964844,0.1120415478944778,-2207.093017578125,304.1499938964844,0.616797685623169,0.1316276490688324,0.1214477345347404,293.3455810546875,297.1499938964844,293.1499938964844,0.0054743862710893,-423.6852416992188,298.0533752441406,0.4166852533817291,0.050000000745058,0.0505901463329792,293.2014465332031,297.1499938964844,293.1499938964844,0.261394053697586,-3836.121826171875,304.15582275390625,0.8431408405303955,0.3450325727462768,0.2433600723743438,293.2260131835937,297.1499938964844,293.1499938964844,0.3326695263385772,-6282.50048828125,304.15447998046875,0.8984555006027222,0.4184101223945617,0.398595780134201,293.234130859375,297.1499938964844,293.1499938964844,0.0099656013771891,-3095.36474609375,301.79052734375,0.4166852533817291,0.050000000745058,0.2399778664112091,291.1122741699219,291.1499938964844,261.7929992675781,260.1839904785156,279.7727355957031,293.2730712890625,291.11279296875,1.0,0.3193690478801727,0.8242915272712708,0.8242915272712708,1.0,1.0,-1.2649093866348269,0.5427113771438599,0.7221980094909668,0.240632951259613,0.0,0.0,0.6522698998451233,91.5457763671875,88.0,7.18229866027832,-14456.47265625,311.87188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,308.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.220703125,18000.0,0.0,0.0,0.3212219774723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391871809959412,0.7391945719718933,-7.364764769590693e-06,0.0,0.0003259994846303,0.0,0.0,64.01836395263672,0.0,0.0,0.0,0.4599170386791229,4.0,0.0,1.0
477240,293.1516418457031,297.1499938964844,293.1499938964844,0.1120415478944778,-2207.093017578125,304.1499938964844,0.616797685623169,0.1316276490688324,0.1214477345347404,293.3455810546875,297.1499938964844,293.1499938964844,0.0054743862710893,-423.6852416992188,298.0533752441406,0.4166852533817291,0.050000000745058,0.0505901463329792,293.2014465332031,297.1499938964844,293.1499938964844,0.261394053697586,-3836.121826171875,304.15582275390625,0.8431408405303955,0.3450325727462768,0.2433600723743438,293.2260131835937,297.1499938964844,293.1499938964844,0.3326695263385772,-6282.50048828125,304.15447998046875,0.8984555006027222,0.4184101223945617,0.398595780134201,293.234130859375,297.1499938964844,293.1499938964844,0.0099656013771891,-3095.36474609375,301.79052734375,0.4166852533817291,0.050000000745058,0.2399778664112091,291.1122741699219,291.1499938964844,261.7929992675781,260.1839904785156,279.7727355957031,293.2730712890625,291.11279296875,1.0,0.3193690478801727,0.8242915272712708,0.8242915272712708,1.0,1.0,-1.2649093866348269,0.5427113771438599,0.7221980094909668,0.240632951259613,0.0,0.0,0.6522698998451233,91.5457763671875,88.0,7.18229866027832,-14456.47265625,311.87188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,308.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.220703125,18000.0,0.0,0.0,0.3212219774723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391871809959412,0.7391945719718933,-7.364764769590693e-06,0.0,0.0003259994846303,0.0,0.0,64.01836395263672,0.0,0.0,0.0,0.4599170386791229,4.0,0.0,1.0
477300,293.1522521972656,297.1499938964844,293.1499938964844,0.1118740737438201,-2204.393310546875,304.1502990722656,0.6162531971931458,0.1314842700958252,0.1213232651352882,293.3465270996094,297.1499938964844,293.1499938964844,0.0054415292106568,-421.4407043457031,298.018310546875,0.4164122343063354,0.050000000745058,0.0506006255745887,293.20184326171875,297.1499938964844,293.1499938964844,0.2606474757194519,-3827.337646484375,304.1561279296875,0.8421493768692017,0.3443049788475036,0.2428586483001709,293.2257385253906,297.1499938964844,293.1499938964844,0.3317152261734009,-6267.87841796875,304.1553955078125,0.8972833156585693,0.4175023734569549,0.39774090051651,293.23486328125,297.1499938964844,293.1499938964844,0.0099392812699079,-3090.44189453125,301.7745361328125,0.4164122343063354,0.050000000745058,0.2400275915861129,291.115478515625,291.1499938964844,261.7724304199219,260.1669311523437,279.7660217285156,293.2730712890625,291.1162414550781,1.0,0.3191109299659729,0.8240587115287781,0.8240587115287781,1.0,1.0,-1.2632050514221191,0.5418949723243713,0.7213100790977478,0.2402584701776504,0.0,0.0,0.654256284236908,91.78716278076172,88.0,8.867932319641113,-14454.4619140625,311.6612854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,308.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17902.5703125,18000.0,0.0,0.0,0.3222172856330871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440253496170044,0.7440328001976013,-7.4102295002376195e-06,0.0,0.0003270095621701,0.0,0.0,64.93795776367188,0.0,0.0,0.0,0.4619221091270447,4.0,0.0,1.0
477360,293.1527099609375,297.1499938964844,293.1499938964844,0.1116615086793899,-2200.96875,304.150634765625,0.6171551942825317,0.1313663870096206,0.1211716532707214,293.3473815917969,297.1499938964844,293.1499938964844,0.0054031545296311,-418.7749328613281,297.9842224121094,0.417356789112091,0.050000000745058,0.0505647026002407,293.2021179199219,297.1499938964844,293.1499938964844,0.2598323225975036,-3817.716064453125,304.156494140625,0.8430894017219543,0.3435949385166168,0.242332324385643,293.2253112792969,297.1499938964844,293.1499938964844,0.3306878507137298,-6252.1552734375,304.1562805175781,0.8983596563339233,0.4166240394115448,0.3968655467033386,293.2355041503906,297.1499938964844,293.1499938964844,0.0098992744460701,-3082.366943359375,301.7590026855469,0.417356789112091,0.050000000745058,0.2398571819067001,291.1202392578125,291.1499938964844,261.7518920898437,260.14990234375,279.75946044921875,293.2729797363281,291.1213073730469,1.0,0.3177778124809265,0.8238255381584167,0.8238255381584167,1.0,1.0,-1.2610931396484375,0.540897011756897,0.7201961874961853,0.2397741675376892,0.0,0.0,0.6557697653770447,90.84723663330078,76.0,11.760268211364746,-14449.4873046875,308.74151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,308.2268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17915.6328125,18000.0,0.0,0.0,0.3232105672359466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481555342674255,0.7481629848480225,-7.450607881764881e-06,0.0,0.0003280176315456,0.0,0.0,65.7397689819336,0.0,0.0,0.0,0.4636415243148803,4.0,0.0,1.0
477420,293.1531677246094,297.1499938964844,293.1499938964844,0.1111877933144569,-2193.33984375,304.1512145996094,0.6220471858978271,0.1312055736780166,0.1208467409014701,293.3485717773437,297.1499938964844,293.1499938964844,0.0053160935640335,-412.6435852050781,297.918212890625,0.4220244884490967,0.050000000745058,0.0503984987735748,293.20233154296875,297.1499938964844,293.1499938964844,0.2580991983413696,-3797.231689453125,304.1571960449219,0.849227786064148,0.3422310352325439,0.2412480264902115,293.2241516113281,297.1499938964844,293.1499938964844,0.3285247087478637,-6219.1416015625,304.15777587890625,0.9054546356201172,0.4149507582187652,0.3951004147529602,293.2364196777344,297.1499938964844,293.1499938964844,0.0097930245101451,-3060.080322265625,301.7291259765625,0.4220244884490967,0.050000000745058,0.2390687763690948,291.1325378417969,291.1499938964844,261.7113037109375,260.1161193847656,279.7466735839844,293.2724304199219,291.1337890625,1.0,0.3125163912773132,0.8233591914176941,0.8233591914176941,1.0,1.0,-1.256137490272522,0.5385739207267761,0.7175635099411011,0.2386137545108795,0.0,0.0,0.6572993993759155,86.56692504882812,64.0,16.264842987060547,-14429.9453125,297.4897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79010009765625,308.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.2890625,18000.0,0.0,0.0,0.325093537569046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534090876579285,0.7534165978431702,-7.507027021347312e-06,0.0,0.0003299286181572,0.0,0.0,66.80259704589844,0.0,0.0,0.0,0.4658710658550262,4.0,0.0,1.0
477480,293.1531677246094,297.1499938964844,293.1499938964844,0.1111877933144569,-2193.33984375,304.1512145996094,0.6220471858978271,0.1312055736780166,0.1208467409014701,293.3485717773437,297.1499938964844,293.1499938964844,0.0053160935640335,-412.6435852050781,297.918212890625,0.4220244884490967,0.050000000745058,0.0503984987735748,293.20233154296875,297.1499938964844,293.1499938964844,0.2580991983413696,-3797.231689453125,304.1571960449219,0.849227786064148,0.3422310352325439,0.2412480264902115,293.2241516113281,297.1499938964844,293.1499938964844,0.3285247087478637,-6219.1416015625,304.15777587890625,0.9054546356201172,0.4149507582187652,0.3951004147529602,293.2364196777344,297.1499938964844,293.1499938964844,0.0097930245101451,-3060.080322265625,301.7291259765625,0.4220244884490967,0.050000000745058,0.2390687763690948,291.1325378417969,291.1499938964844,261.7113037109375,260.1161193847656,279.7466735839844,293.2724304199219,291.1337890625,1.0,0.3125163912773132,0.8233591914176941,0.8233591914176941,1.0,1.0,-1.256137490272522,0.5385739207267761,0.7175635099411011,0.2386137545108795,0.0,0.0,0.6572993993759155,86.56692504882812,64.0,16.264842987060547,-14429.9453125,297.4897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79010009765625,308.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.2890625,18000.0,0.0,0.0,0.325093537569046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534090876579285,0.7534165978431702,-7.507027021347312e-06,0.0,0.0003299286181572,0.0,0.0,66.80259704589844,0.0,0.0,0.0,0.4658710658550262,4.0,0.0,1.0
