time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.1531066894531,297.1499938964844,293.1499938964844,0.110701136291027,-2185.51416015625,304.151611328125,0.6303651928901672,0.1311353892087936,0.1205206662416458,293.34893798828125,297.1499938964844,293.1499938964844,0.0052215647883713,-405.91357421875,297.8548278808594,0.430361270904541,0.050000000745058,0.050142552703619,293.2021179199219,297.1499938964844,293.1499938964844,0.2563197910785675,-3776.206298828125,304.15777587890625,0.8604939579963684,0.3409443795681,0.2401507198810577,293.22265625,297.1499938964844,293.1499938964844,0.3263175189495086,-6185.58740234375,304.15887451171875,0.9192773103713988,0.4133790135383606,0.3933438658714294,293.23687744140625,297.1499938964844,293.1499938964844,0.0096646463498473,-3032.490234375,301.7005310058594,0.430361270904541,0.050000000745058,0.2378546893596649,291.14599609375,291.1499938964844,261.6717224121094,260.0831604003906,279.7343444824219,293.2713928222656,291.1473083496094,1.0,0.3046404123306274,0.8228928446769714,0.8228928446769714,1.0,1.0,-1.2505561113357544,0.5359732508659363,0.7145828604698181,0.2372870594263076,0.0,0.0,0.6569380164146423,80.0050277709961,52.0,18.26284980773925,-14400.16796875,281.2115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.777587890625,308.21600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.083984375,18000.0,0.0,0.0,0.3266951739788055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545242309570312,0.754531741142273,-7.526464287366252e-06,0.0,0.0003315540961921,0.0,0.0,67.08050537109375,0.0,0.0,0.0,0.466398149728775,4.0,0.0,1.0
477600,293.1531066894531,297.1499938964844,293.1499938964844,0.110701136291027,-2185.51416015625,304.151611328125,0.6303651928901672,0.1311353892087936,0.1205206662416458,293.34893798828125,297.1499938964844,293.1499938964844,0.0052215647883713,-405.91357421875,297.8548278808594,0.430361270904541,0.050000000745058,0.050142552703619,293.2021179199219,297.1499938964844,293.1499938964844,0.2563197910785675,-3776.206298828125,304.15777587890625,0.8604939579963684,0.3409443795681,0.2401507198810577,293.22265625,297.1499938964844,293.1499938964844,0.3263175189495086,-6185.58740234375,304.15887451171875,0.9192773103713988,0.4133790135383606,0.3933438658714294,293.23687744140625,297.1499938964844,293.1499938964844,0.0096646463498473,-3032.490234375,301.7005310058594,0.430361270904541,0.050000000745058,0.2378546893596649,291.14599609375,291.1499938964844,261.6717224121094,260.0831604003906,279.7343444824219,293.2713928222656,291.1473083496094,1.0,0.3046404123306274,0.8228928446769714,0.8228928446769714,1.0,1.0,-1.2505561113357544,0.5359732508659363,0.7145828604698181,0.2372870594263076,0.0,0.0,0.6569380164146423,80.0050277709961,52.0,18.26284980773925,-14400.16796875,281.2115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.777587890625,308.21600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.083984375,18000.0,0.0,0.0,0.3266951739788055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545242309570312,0.754531741142273,-7.526464287366252e-06,0.0,0.0003315540961921,0.0,0.0,67.08050537109375,0.0,0.0,0.0,0.466398149728775,4.0,0.0,1.0
477660,293.1526794433594,297.1499938964844,293.1499938964844,0.110236220061779,-2178.05224609375,304.15185546875,0.6422075033187866,0.1311421990394592,0.1202123090624809,293.3481750488281,297.1499938964844,293.1499938964844,0.0051248003728687,-398.9724731445313,297.7943420410156,0.4430238008499145,0.050000000745058,0.0498289763927459,293.2015380859375,297.1499938964844,293.1499938964844,0.2545627355575561,-3755.4697265625,304.1581115722656,0.8770158886909485,0.3397391140460968,0.2390665709972381,293.22088623046875,297.1499938964844,293.1499938964844,0.3241363167762756,-6152.5419921875,304.1595458984375,0.9398001432418824,0.4118968248367309,0.3916166722774505,293.2369079589844,297.1499938964844,293.1499938964844,0.0095246778801083,-3001.945556640625,301.6729736328125,0.4430238008499145,0.050000000745058,0.2363672107458114,291.1591186523437,291.1499938964844,261.6336975097656,260.0514221191406,279.72235107421875,293.26971435546875,291.16033935546875,1.0,0.2948490977287292,0.8224712610244751,0.8224712610244751,1.0,1.0,-1.2446494102478027,0.5332345962524414,0.7114148139953613,0.2358743250370025,0.0,0.0,0.6548320055007935,71.97908020019531,40.0,18.04693603515625,-14362.2412109375,261.84429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038635253906,308.23736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.11328125,18000.0,0.0,0.0,0.3278796374797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516522407531738,0.7516597509384155,-7.509022907470353e-06,0.0,0.0003327561717014,0.0,0.0,66.58822631835938,0.0,0.0,0.0,0.4652728140354156,4.0,0.0,1.0
477720,293.1526794433594,297.1499938964844,293.1499938964844,0.110236220061779,-2178.05224609375,304.15185546875,0.6422075033187866,0.1311421990394592,0.1202123090624809,293.3481750488281,297.1499938964844,293.1499938964844,0.0051248003728687,-398.9724731445313,297.7943420410156,0.4430238008499145,0.050000000745058,0.0498289763927459,293.2015380859375,297.1499938964844,293.1499938964844,0.2545627355575561,-3755.4697265625,304.1581115722656,0.8770158886909485,0.3397391140460968,0.2390665709972381,293.22088623046875,297.1499938964844,293.1499938964844,0.3241363167762756,-6152.5419921875,304.1595458984375,0.9398001432418824,0.4118968248367309,0.3916166722774505,293.2369079589844,297.1499938964844,293.1499938964844,0.0095246778801083,-3001.945556640625,301.6729736328125,0.4430238008499145,0.050000000745058,0.2363672107458114,291.1591186523437,291.1499938964844,261.6336975097656,260.0514221191406,279.72235107421875,293.26971435546875,291.16033935546875,1.0,0.2948490977287292,0.8224712610244751,0.8224712610244751,1.0,1.0,-1.2446494102478027,0.5332345962524414,0.7114148139953613,0.2358743250370025,0.0,0.0,0.6548320055007935,71.97908020019531,40.0,18.04693603515625,-14362.2412109375,261.84429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038635253906,308.23736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.11328125,18000.0,0.0,0.0,0.3278796374797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516522407531738,0.7516597509384155,-7.509022907470353e-06,0.0,0.0003327561717014,0.0,0.0,66.58822631835938,0.0,0.0,0.0,0.4652728140354156,4.0,0.0,1.0
477780,293.1519775390625,297.1499938964844,293.1499938964844,0.1098138689994812,-2171.291748046875,304.15191650390625,0.6586795449256897,0.131214290857315,0.1199306398630142,293.3461608886719,297.1499938964844,293.1499938964844,0.0050292639061808,-392.0848083496094,297.73699951171875,0.4613256454467773,0.050000000745058,0.0494792610406875,293.2006530761719,297.1499938964844,293.1499938964844,0.2528801560401916,-3735.648193359375,304.158203125,0.8995788097381592,0.3386175334453583,0.2380137741565704,293.21893310546875,297.1499938964844,293.1499938964844,0.3220326602458954,-6120.77490234375,304.15985107421875,0.9654420614242554,0.4104944169521332,0.3899304270744324,293.2365417480469,297.1499938964844,293.1499938964844,0.0093800360336899,-2970.037109375,301.64617919921875,0.4613256454467773,0.050000000745058,0.2347083091735839,291.17071533203125,291.1499938964844,261.5977783203125,260.0214233398437,279.7108459472656,293.2673645019531,291.1717224121094,1.0,0.2835796773433685,0.8220497369766235,0.8220497369766235,1.0,1.0,-1.2386126518249512,0.5304425954818726,0.7081699967384338,0.2344211190938949,0.0,0.0,0.651272177696228,63.03633880615234,28.0,16.121530532836914,-14317.6640625,240.6730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636474609375,308.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5859375,18000.0,0.0,0.0,0.3285539448261261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452902793884277,0.7452977299690247,-7.458761047018925e-06,0.0,0.000333440490067,0.0,0.0,65.4272232055664,0.0,0.0,0.0,0.462702989578247,4.0,0.0,1.0
477840,293.1519775390625,297.1499938964844,293.1499938964844,0.1098138689994812,-2171.291748046875,304.15191650390625,0.6586795449256897,0.131214290857315,0.1199306398630142,293.3461608886719,297.1499938964844,293.1499938964844,0.0050292639061808,-392.0848083496094,297.73699951171875,0.4613256454467773,0.050000000745058,0.0494792610406875,293.2006530761719,297.1499938964844,293.1499938964844,0.2528801560401916,-3735.648193359375,304.158203125,0.8995788097381592,0.3386175334453583,0.2380137741565704,293.21893310546875,297.1499938964844,293.1499938964844,0.3220326602458954,-6120.77490234375,304.15985107421875,0.9654420614242554,0.4104944169521332,0.3899304270744324,293.2365417480469,297.1499938964844,293.1499938964844,0.0093800360336899,-2970.037109375,301.64617919921875,0.4613256454467773,0.050000000745058,0.2347083091735839,291.17071533203125,291.1499938964844,261.5977783203125,260.0214233398437,279.7108459472656,293.2673645019531,291.1717224121094,1.0,0.2835796773433685,0.8220497369766235,0.8220497369766235,1.0,1.0,-1.2386126518249512,0.5304425954818726,0.7081699967384338,0.2344211190938949,0.0,0.0,0.651272177696228,63.03633880615234,28.0,16.121530532836914,-14317.6640625,240.6730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636474609375,308.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5859375,18000.0,0.0,0.0,0.3285539448261261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452902793884277,0.7452977299690247,-7.458761047018925e-06,0.0,0.000333440490067,0.0,0.0,65.4272232055664,0.0,0.0,0.0,0.462702989578247,4.0,0.0,1.0
477900,293.1515808105469,297.1499938964844,293.1499938964844,0.109622836112976,-2168.2421875,304.15191650390625,0.6691979169845581,0.1312721520662307,0.1198016554117202,293.3446655273437,297.1499938964844,293.1499938964844,0.0049826288595795,-388.7137145996094,297.7095642089844,0.4719228744506836,0.050000000745058,0.0492955558001995,293.2000732421875,297.1499938964844,293.1499938964844,0.2520765960216522,-3726.197021484375,304.1581726074219,0.914135992527008,0.3380872011184692,0.2375022917985916,293.2179260253906,297.1499938964844,293.1499938964844,0.3210202753543854,-6105.52197265625,304.159912109375,0.979295015335083,0.4098207354545593,0.3891049325466156,293.2362365722656,297.1499938964844,293.1499938964844,0.0093073789030313,-2953.904541015625,301.63299560546875,0.4719228744506836,0.050000000745058,0.2338368892669677,291.1756896972656,291.1499938964844,261.5807800292969,260.0071716308594,279.705322265625,293.2659606933594,291.17657470703125,1.0,0.2774800956249237,0.821838915348053,0.821838915348053,1.0,1.0,-1.235586404800415,0.529045045375824,0.7065413594245911,0.2336895614862442,0.0,0.0,0.6490583419799805,58.340946197509766,28.0,14.710886001586914,-14293.283203125,229.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039306640625,308.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.513671875,18000.0,0.0,0.0,0.3286837637424469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410279512405396,0.7410353422164917,-7.423440365528222e-06,0.0,0.0003335722431074,0.0,0.0,64.64525604248047,0.0,0.0,0.0,0.4609731435775757,4.0,0.0,1.0
477960,293.1510925292969,297.1499938964844,293.1499938964844,0.109446682035923,-2165.436279296875,304.1518859863281,0.6815904378890991,0.1313435435295105,0.1196811869740486,293.3428649902344,297.1499938964844,293.1499938964844,0.0049369381740689,-385.4068298339844,297.682861328125,0.4816891551017761,0.050000000745058,0.0491077378392219,293.1994323730469,297.1499938964844,293.1499938964844,0.2513013184070587,-3717.088623046875,304.1580810546875,0.9323005676269532,0.3375762403011322,0.2370014935731887,293.2168884277344,297.1499938964844,293.1499938964844,0.3200372159481048,-6090.73779296875,304.1598815917969,0.9932257533073424,0.4091645777225494,0.388291984796524,293.2358703613281,297.1499938964844,293.1499938964844,0.0092350021004676,-2937.774658203125,301.6199645996094,0.4816891551017761,0.050000000745058,0.2329459637403488,291.1800231933594,291.1499938964844,261.5644836425781,259.9935607910156,279.70001220703125,293.2643737792969,291.1807861328125,1.0,0.2711014449596405,0.8216438293457031,0.8216438293457031,1.0,1.0,-1.2325689792633057,0.5276540517807007,0.7049148678779602,0.2329594641923904,0.0,0.0,0.6466186046600342,53.54153823852539,25.0,13.090558052062988,-14267.693359375,218.54103088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,308.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.337890625,18000.0,0.0,0.0,0.3286713659763336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361814379692078,0.7361888289451599,-7.382639978459338e-06,0.0,0.0003335596411488,0.0,0.0,63.75872421264648,0.0,0.0,0.0,0.4590049982070923,4.0,0.0,1.0
478020,293.15045166015625,297.1499938964844,293.1499938964844,0.1091427728533744,-2160.39404296875,304.1517944335937,0.6998430490493774,0.1314528584480285,0.1195854842662811,293.33837890625,297.1499938964844,293.1499938964844,0.0048636635765433,-379.8775329589844,297.63897705078125,0.4941364824771881,0.050000000745058,0.0488734543323516,293.197998046875,297.1499938964844,293.1499938964844,0.2496368288993835,-3697.265380859375,304.1582336425781,0.957590639591217,0.3366164863109588,0.2361500859260559,293.2035827636719,297.1499938964844,293.1499938964844,0.3022249639034271,-5811.35888671875,304.1874694824219,0.9990000128746032,0.4100985825061798,0.3703801333904266,293.2348022460937,297.1499938964844,293.1499938964844,0.009122883901,-2911.445556640625,301.59722900390625,0.4941364824771881,0.050000000745058,0.2318346351385116,291.2007751464844,291.1499938964844,261.53436279296875,259.9683532714844,279.697021484375,293.25616455078125,291.2060546875,1.0,0.260405421257019,0.8212535381317139,0.8212535381317139,1.0,1.0,-1.208190679550171,0.5166274309158325,0.6915632486343384,0.226930633187294,0.0,0.0,0.6389946937561035,47.25481796264648,28.0,41.06549453735352,-14088.2099609375,197.23532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694274902344,308.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.6640625,18000.0,0.0,0.0,0.3280573487281799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237997055053711,0.7238070368766785,-7.283117611223133e-06,0.0,0.0003329364990349,0.0,0.0,61.55810928344727,0.0,0.0,0.0,0.4539444148540497,4.0,0.0,1.0
478080,293.15045166015625,297.1499938964844,293.1499938964844,0.1091427728533744,-2160.39404296875,304.1517944335937,0.6998430490493774,0.1314528584480285,0.1195854842662811,293.33837890625,297.1499938964844,293.1499938964844,0.0048636635765433,-379.8775329589844,297.63897705078125,0.4941364824771881,0.050000000745058,0.0488734543323516,293.197998046875,297.1499938964844,293.1499938964844,0.2496368288993835,-3697.265380859375,304.1582336425781,0.957590639591217,0.3366164863109588,0.2361500859260559,293.2035827636719,297.1499938964844,293.1499938964844,0.3022249639034271,-5811.35888671875,304.1874694824219,0.9990000128746032,0.4100985825061798,0.3703801333904266,293.2348022460937,297.1499938964844,293.1499938964844,0.009122883901,-2911.445556640625,301.59722900390625,0.4941364824771881,0.050000000745058,0.2318346351385116,291.2007751464844,291.1499938964844,261.53436279296875,259.9683532714844,279.697021484375,293.25616455078125,291.2060546875,1.0,0.260405421257019,0.8212535381317139,0.8212535381317139,1.0,1.0,-1.208190679550171,0.5166274309158325,0.6915632486343384,0.226930633187294,0.0,0.0,0.6389946937561035,47.25481796264648,28.0,41.06549453735352,-14088.2099609375,197.23532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694274902344,308.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.6640625,18000.0,0.0,0.0,0.3280573487281799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237997055053711,0.7238070368766785,-7.283117611223133e-06,0.0,0.0003329364990349,0.0,0.0,61.55810928344727,0.0,0.0,0.0,0.4539444148540497,4.0,0.0,1.0
478140,293.1517333984375,297.1499938964844,293.1499938964844,0.1084438413381576,-2148.778076171875,304.15234375,0.7114460468292236,0.1311814934015274,0.1192962527275085,293.3334350585937,297.1499938964844,293.1499938964844,0.0047957119531929,-374.423095703125,297.6108093261719,0.502436101436615,0.050000000745058,0.0487375520169734,293.1969299316406,297.1499938964844,293.1499938964844,0.2475837916135788,-3672.473876953125,304.1588439941406,0.9725639820098876,0.3356160223484039,0.2353711575269699,293.16461181640625,297.1499938964844,293.1499938964844,0.2836867868900299,-5520.48974609375,304.20526123046875,0.9990000128746032,0.4166095554828644,0.3525396287441253,293.23358154296875,297.1499938964844,293.1499938964844,0.0090231699869036,-2885.94091796875,301.5804138183594,0.502436101436615,0.050000000745058,0.2311899662017822,291.2467346191406,291.1499938964844,261.5079345703125,259.9462280273437,279.6901550292969,293.2405090332031,291.2492980957031,1.0,0.2529336810111999,0.8208632469177246,0.8208632469177246,1.0,1.0,-1.1846896409988403,0.5060896873474121,0.6785998940467834,0.220964714884758,0.0,0.0,0.6226838231086731,43.473575592041016,46.0,47.0716667175293,-13845.3388671875,181.97499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,308.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18292.435546875,18000.0,0.0,0.0,0.3261207640171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948466897010803,0.6948537826538086,-7.068696959322551e-06,0.0,0.0003309711173642,0.0,0.0,56.70838165283203,0.0,0.0,0.0,0.4425705969333648,4.0,0.0,1.0
478200,293.1517333984375,297.1499938964844,293.1499938964844,0.1084438413381576,-2148.778076171875,304.15234375,0.7114460468292236,0.1311814934015274,0.1192962527275085,293.3334350585937,297.1499938964844,293.1499938964844,0.0047957119531929,-374.423095703125,297.6108093261719,0.502436101436615,0.050000000745058,0.0487375520169734,293.1969299316406,297.1499938964844,293.1499938964844,0.2475837916135788,-3672.473876953125,304.1588439941406,0.9725639820098876,0.3356160223484039,0.2353711575269699,293.16461181640625,297.1499938964844,293.1499938964844,0.2836867868900299,-5520.48974609375,304.20526123046875,0.9990000128746032,0.4166095554828644,0.3525396287441253,293.23358154296875,297.1499938964844,293.1499938964844,0.0090231699869036,-2885.94091796875,301.5804138183594,0.502436101436615,0.050000000745058,0.2311899662017822,291.2467346191406,291.1499938964844,261.5079345703125,259.9462280273437,279.6901550292969,293.2405090332031,291.2492980957031,1.0,0.2529336810111999,0.8208632469177246,0.8208632469177246,1.0,1.0,-1.1846896409988403,0.5060896873474121,0.6785998940467834,0.220964714884758,0.0,0.0,0.6226838231086731,43.473575592041016,46.0,47.0716667175293,-13845.3388671875,181.97499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,308.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18292.435546875,18000.0,0.0,0.0,0.3261207640171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948466897010803,0.6948537826538086,-7.068696959322551e-06,0.0,0.0003309711173642,0.0,0.0,56.70838165283203,0.0,0.0,0.0,0.4425705969333648,4.0,0.0,1.0
478260,293.15191650390625,297.1499938964844,293.1499938964844,0.1083169281482696,-2146.98388671875,304.1517333984375,0.7100301384925842,0.131096214056015,0.1191533356904983,293.328369140625,297.1499938964844,293.1499938964844,0.0047544687986373,-371.5914001464844,297.5599670410156,0.5016368627548218,0.050000000745058,0.0487498342990875,293.1964416503906,297.1499938964844,293.1499938964844,0.2466728240251541,-3662.219482421875,304.1573486328125,0.9701255559921264,0.3345302045345306,0.2346303164958953,293.1335144042969,297.1499938964844,293.1499938964844,0.2844156324863434,-5539.6650390625,304.1846923828125,0.9990000128746032,0.4226016402244568,0.3541832864284515,293.2322082519531,297.1499938964844,293.1499938964844,0.0089919921010732,-2880.62548828125,301.5547180175781,0.5016368627548218,0.050000000745058,0.2312482297420501,291.2435607910156,291.1499938964844,261.4857482910156,259.9276428222656,279.67645263671875,293.2322998046875,291.2395324707031,1.0,0.2541808187961578,0.8206833004951477,0.8206833004951477,1.0,1.0,-1.1856731176376345,0.506521463394165,0.6791516542434692,0.2211690694093704,0.0,0.0,0.6096451878547668,43.79715347290039,64.0,-10.922962188720703,-13752.1630859375,182.93771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830627441406,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18276.0390625,18000.0,0.0,0.0,0.3229953050613403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632173657417297,0.6632242202758789,-6.804147687944351e-06,0.0,0.0003277991781942,0.0,0.0,51.5017204284668,0.0,0.0,0.0,0.4302035570144653,4.0,0.0,1.0
478320,293.15191650390625,297.1499938964844,293.1499938964844,0.1083169281482696,-2146.98388671875,304.1517333984375,0.7100301384925842,0.131096214056015,0.1191533356904983,293.328369140625,297.1499938964844,293.1499938964844,0.0047544687986373,-371.5914001464844,297.5599670410156,0.5016368627548218,0.050000000745058,0.0487498342990875,293.1964416503906,297.1499938964844,293.1499938964844,0.2466728240251541,-3662.219482421875,304.1573486328125,0.9701255559921264,0.3345302045345306,0.2346303164958953,293.1335144042969,297.1499938964844,293.1499938964844,0.2844156324863434,-5539.6650390625,304.1846923828125,0.9990000128746032,0.4226016402244568,0.3541832864284515,293.2322082519531,297.1499938964844,293.1499938964844,0.0089919921010732,-2880.62548828125,301.5547180175781,0.5016368627548218,0.050000000745058,0.2312482297420501,291.2435607910156,291.1499938964844,261.4857482910156,259.9276428222656,279.67645263671875,293.2322998046875,291.2395324707031,1.0,0.2541808187961578,0.8206833004951477,0.8206833004951477,1.0,1.0,-1.1856731176376345,0.506521463394165,0.6791516542434692,0.2211690694093704,0.0,0.0,0.6096451878547668,43.79715347290039,64.0,-10.922962188720703,-13752.1630859375,182.93771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830627441406,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18276.0390625,18000.0,0.0,0.0,0.3229953050613403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632173657417297,0.6632242202758789,-6.804147687944351e-06,0.0,0.0003277991781942,0.0,0.0,51.5017204284668,0.0,0.0,0.0,0.4302035570144653,4.0,0.0,1.0
478380,293.151611328125,297.1499938964844,293.1499938964844,0.1089621260762214,-2158.1328125,304.15008544921875,0.6978697776794434,0.1311107128858566,0.1193026825785636,293.322998046875,297.1499938964844,293.1499938964844,0.00474139675498,-371.5268249511719,297.48309326171875,0.4932156801223755,0.050000000745058,0.048889797180891,293.19586181640625,297.1499938964844,293.1499938964844,0.2470751106739044,-3668.4443359375,304.1542053222656,0.9525235295295716,0.3334681391716003,0.2339931577444076,293.1363525390625,297.1499938964844,293.1499938964844,0.3025268018245697,-5833.56884765625,304.142578125,0.9990000128746032,0.4225225448608398,0.3724569082260132,293.2312927246094,297.1499938964844,293.1499938964844,0.0090242875739932,-2894.760986328125,301.5168762207031,0.4932156801223755,0.050000000745058,0.231912150979042,291.18487548828125,291.1499938964844,261.46832275390625,259.9130859375,279.6587219238281,293.232421875,291.177490234375,1.0,0.2622815072536468,0.8205033540725708,0.8205033540725708,1.0,1.0,-1.2079790830612185,0.5164604187011719,0.6915186643600464,0.2268242686986923,0.0,0.0,0.6085333228111267,47.66419982910156,67.0,-71.80423736572266,-13884.060546875,197.9889373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6452941894531,308.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.130859375,18000.0,0.0,0.0,0.3196806311607361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507688164710999,0.6507754921913147,-6.661644420091761e-06,0.0,0.000324435182847,0.0,0.0,49.30772399902344,0.0,0.0,0.0,0.4250373244285583,4.0,0.0,1.0
478440,293.151611328125,297.1499938964844,293.1499938964844,0.1089621260762214,-2158.1328125,304.15008544921875,0.6978697776794434,0.1311107128858566,0.1193026825785636,293.322998046875,297.1499938964844,293.1499938964844,0.00474139675498,-371.5268249511719,297.48309326171875,0.4932156801223755,0.050000000745058,0.048889797180891,293.19586181640625,297.1499938964844,293.1499938964844,0.2470751106739044,-3668.4443359375,304.1542053222656,0.9525235295295716,0.3334681391716003,0.2339931577444076,293.1363525390625,297.1499938964844,293.1499938964844,0.3025268018245697,-5833.56884765625,304.142578125,0.9990000128746032,0.4225225448608398,0.3724569082260132,293.2312927246094,297.1499938964844,293.1499938964844,0.0090242875739932,-2894.760986328125,301.5168762207031,0.4932156801223755,0.050000000745058,0.231912150979042,291.18487548828125,291.1499938964844,261.46832275390625,259.9130859375,279.6587219238281,293.232421875,291.177490234375,1.0,0.2622815072536468,0.8205033540725708,0.8205033540725708,1.0,1.0,-1.2079790830612185,0.5164604187011719,0.6915186643600464,0.2268242686986923,0.0,0.0,0.6085333228111267,47.66419982910156,67.0,-71.80423736572266,-13884.060546875,197.9889373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6452941894531,308.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.130859375,18000.0,0.0,0.0,0.3196806311607361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507688164710999,0.6507754921913147,-6.661644420091761e-06,0.0,0.000324435182847,0.0,0.0,49.30772399902344,0.0,0.0,0.0,0.4250373244285583,4.0,0.0,1.0
478500,293.1515197753906,297.1499938964844,293.1499938964844,0.1093285679817199,-2164.439208984375,304.1493835449219,0.6918604969978333,0.1311076432466507,0.1193677559494972,293.3201599121094,297.1499938964844,293.1499938964844,0.004738685209304,-371.8491516113281,297.4419250488281,0.4891361892223358,0.050000000745058,0.0489643141627311,293.1955871582031,297.1499938964844,293.1499938964844,0.2474288046360016,-3673.376220703125,304.1528015136719,0.943292796611786,0.3329451978206634,0.2336805611848831,293.1501159667969,297.1499938964844,293.1499938964844,0.3123736083507538,-5989.708984375,304.12615966796875,0.9990000128746032,0.4200000762939453,0.3818311989307403,293.2312316894531,297.1499938964844,293.1499938964844,0.0090445252135396,-2903.329345703125,301.4954528808594,0.4891361892223358,0.050000000745058,0.2322656363248825,291.1483764648437,291.1499938964844,261.4615783691406,259.9074401855469,279.65240478515625,293.2358703613281,291.1418762207031,1.0,0.2660524249076843,0.82041335105896,0.82041335105896,1.0,1.0,-1.219451904296875,0.5215633511543274,0.6978884935379028,0.229801520705223,0.0,0.0,0.6123107075691223,49.7215690612793,67.0,-82.35187530517578,-13991.9599609375,206.06495666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6783752441406,308.56329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.90625,18000.0,0.0,0.0,0.3183205723762512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537914276123047,0.6537981033325195,-6.660436156380456e-06,0.0,0.0003230549045838,0.0,0.0,49.62323760986328,0.0,0.0,0.0,0.4259775280952453,4.0,0.0,1.0
478560,293.1512145996094,297.1499938964844,293.1499938964844,0.1096284464001655,-2169.53662109375,304.1489562988281,0.6864964365959167,0.1311471313238144,0.1194421425461769,293.3172607421875,297.1499938964844,293.1499938964844,0.0047345524653792,-371.93304443359375,297.4060363769531,0.4854277670383453,0.050000000745058,0.0490349270403385,293.1950988769531,297.1499938964844,293.1499938964844,0.2475978285074234,-3675.873291015625,304.1520080566406,0.9347435235977172,0.3324604332447052,0.2333802282810211,293.16802978515625,297.1499938964844,293.1499938964844,0.3215014338493347,-6132.53955078125,304.11395263671875,0.9990000128746032,0.416483610868454,0.3905059099197387,293.2314453125,297.1499938964844,293.1499938964844,0.0090572070330381,-2909.329833984375,301.47509765625,0.4854277670383453,0.050000000745058,0.2326005846261978,291.1210021972656,291.1499938964844,261.4562072753906,259.9029846191406,279.647705078125,293.2399597167969,291.11669921875,1.0,0.2697367966175079,0.8201294541358948,0.8201294541358948,1.0,1.0,-1.230080246925354,0.5262911915779114,0.7037890553474426,0.2325156480073928,0.0,0.0,0.61704021692276,51.66814422607422,70.0,-74.42158508300781,-14109.912109375,213.75271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67742919921875,308.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.537109375,18000.0,0.0,0.0,0.3172688484191894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612170934677124,0.6612237691879272,-6.700652647850802e-06,0.0,0.0003219875507056,0.0,0.0,50.662445068359375,0.0,0.0,0.0,0.4286465048789978,4.0,0.0,1.0
478620,293.1493835449219,297.1499938964844,293.1499938964844,0.1102791726589202,-2180.008056640625,304.14825439453125,0.6730396151542664,0.131490096449852,0.1199006736278534,293.3112487792969,297.1499938964844,293.1499938964844,0.0047275596298277,-371.6916809082031,297.3550109863281,0.4749503135681152,0.050000000745058,0.0492386296391487,293.1942443847656,297.1499938964844,293.1499938964844,0.2472629100084304,-3672.111572265625,304.1519775390625,0.9126704335212708,0.331495076417923,0.2328646183013916,293.2001037597656,297.1499938964844,293.1499938964844,0.3218303024768829,-6133.29638671875,304.1266784667969,0.9842218160629272,0.4094689190387726,0.389768123626709,293.2323303222656,297.1499938964844,293.1499938964844,0.0090753566473722,-2916.514404296875,301.4404296875,0.4749503135681152,0.050000000745058,0.233566865324974,291.1026306152344,291.1499938964844,261.4499206542969,259.8978576660156,279.6500244140625,293.2456970214844,291.10479736328125,1.0,0.2762176990509033,0.8195615410804749,0.8195615410804749,1.0,1.0,-1.2303507328033447,0.526309072971344,0.7040416598320007,0.2326862812042236,0.0,0.0,0.6253748536109924,56.83462905883789,73.0,-18.43922996520996,-14200.6650390625,224.69509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004943847656,308.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.35546875,18000.0,0.0,0.0,0.3160644471645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6796746253967285,0.6796814799308777,-6.8391432250791695e-06,0.0,0.0003207652189303,0.0,0.0,53.54098129272461,0.0,0.0,0.0,0.4356907904148102,4.0,0.0,1.0
478680,293.1493835449219,297.1499938964844,293.1499938964844,0.1102791726589202,-2180.008056640625,304.14825439453125,0.6730396151542664,0.131490096449852,0.1199006736278534,293.3112487792969,297.1499938964844,293.1499938964844,0.0047275596298277,-371.6916809082031,297.3550109863281,0.4749503135681152,0.050000000745058,0.0492386296391487,293.1942443847656,297.1499938964844,293.1499938964844,0.2472629100084304,-3672.111572265625,304.1519775390625,0.9126704335212708,0.331495076417923,0.2328646183013916,293.2001037597656,297.1499938964844,293.1499938964844,0.3218303024768829,-6133.29638671875,304.1266784667969,0.9842218160629272,0.4094689190387726,0.389768123626709,293.2323303222656,297.1499938964844,293.1499938964844,0.0090753566473722,-2916.514404296875,301.4404296875,0.4749503135681152,0.050000000745058,0.233566865324974,291.1026306152344,291.1499938964844,261.4499206542969,259.8978576660156,279.6500244140625,293.2456970214844,291.10479736328125,1.0,0.2762176990509033,0.8195615410804749,0.8195615410804749,1.0,1.0,-1.2303507328033447,0.526309072971344,0.7040416598320007,0.2326862812042236,0.0,0.0,0.6253748536109924,56.83462905883789,73.0,-18.43922996520996,-14200.6650390625,224.69509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004943847656,308.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.35546875,18000.0,0.0,0.0,0.3160644471645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6796746253967285,0.6796814799308777,-6.8391432250791695e-06,0.0,0.0003207652189303,0.0,0.0,53.54098129272461,0.0,0.0,0.0,0.4356907904148102,4.0,0.0,1.0
478740,293.1490478515625,297.1499938964844,293.1499938964844,0.110498659312725,-2183.14208984375,304.1484680175781,0.6619740128517151,0.1315748542547226,0.1202258169651031,293.305419921875,297.1499938964844,293.1499938964844,0.0047100619412958,-370.2149658203125,297.32550048828125,0.4642927050590515,0.050000000745058,0.0494302697479724,293.1938171386719,297.1499938964844,293.1499938964844,0.2461109161376953,-3658.03271484375,304.1531982421875,0.8958067893981934,0.3304588198661804,0.2322950661182403,293.2113952636719,297.1499938964844,293.1499938964844,0.3181743025779724,-6071.482421875,304.1402893066406,0.9660223126411438,0.4058888554573059,0.3859331905841827,293.23358154296875,297.1499938964844,293.1499938964844,0.009065905585885,-2914.41162109375,301.4125671386719,0.4642927050590515,0.050000000745058,0.2344759255647659,291.1224975585937,291.1499938964844,261.45001220703125,259.8981018066406,279.6532592773437,293.2455749511719,291.1234741210937,1.0,0.2817351818084717,0.8189936280250549,0.8189936280250549,1.0,1.0,-1.2269651889801023,0.5247322916984558,0.7022329568862915,0.2317927926778793,0.0,0.0,0.6275458335876465,61.63701248168945,76.0,10.001436233520508,-14187.62109375,233.4889068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4961853027344,308.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17928.294921875,18000.0,0.0,0.0,0.315512865781784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6879709362983704,0.6879778504371643,-6.9286097641452216e-06,0.0,0.0003202054649591,0.0,0.0,55.0360107421875,0.0,0.0,0.0,0.4391693472862243,4.0,0.0,1.0
478800,293.1490478515625,297.1499938964844,293.1499938964844,0.110498659312725,-2183.14208984375,304.1484680175781,0.6619740128517151,0.1315748542547226,0.1202258169651031,293.305419921875,297.1499938964844,293.1499938964844,0.0047100619412958,-370.2149658203125,297.32550048828125,0.4642927050590515,0.050000000745058,0.0494302697479724,293.1938171386719,297.1499938964844,293.1499938964844,0.2461109161376953,-3658.03271484375,304.1531982421875,0.8958067893981934,0.3304588198661804,0.2322950661182403,293.2113952636719,297.1499938964844,293.1499938964844,0.3181743025779724,-6071.482421875,304.1402893066406,0.9660223126411438,0.4058888554573059,0.3859331905841827,293.23358154296875,297.1499938964844,293.1499938964844,0.009065905585885,-2914.41162109375,301.4125671386719,0.4642927050590515,0.050000000745058,0.2344759255647659,291.1224975585937,291.1499938964844,261.45001220703125,259.8981018066406,279.6532592773437,293.2455749511719,291.1234741210937,1.0,0.2817351818084717,0.8189936280250549,0.8189936280250549,1.0,1.0,-1.2269651889801023,0.5247322916984558,0.7022329568862915,0.2317927926778793,0.0,0.0,0.6275458335876465,61.63701248168945,76.0,10.001436233520508,-14187.62109375,233.4889068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4961853027344,308.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17928.294921875,18000.0,0.0,0.0,0.315512865781784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6879709362983704,0.6879778504371643,-6.9286097641452216e-06,0.0,0.0003202054649591,0.0,0.0,55.0360107421875,0.0,0.0,0.0,0.4391693472862243,4.0,0.0,1.0
478860,293.1591186523437,297.1499938964844,293.1499938964844,0.1089455261826515,-2158.193603515625,304.151611328125,0.6498036980628967,0.1295381933450698,0.1189272031188011,293.3116455078125,297.1499938964844,293.1499938964844,0.0046630692668259,-366.7024841308594,297.2607116699219,0.4536423683166504,0.050000000745058,0.0496147349476814,293.2030639648437,297.1499938964844,293.1499938964844,0.2436931133270263,-3628.6689453125,304.1562194824219,0.8802038431167603,0.3274563252925873,0.2306028455495834,293.22430419921875,297.1499938964844,293.1499938964844,0.3145243525505066,-6012.64599609375,304.1495666503906,0.9478728175163268,0.4016854465007782,0.3822982013225555,293.2470397949219,297.1499938964844,293.1499938964844,0.0090018780902028,-2902.130859375,301.3487243652344,0.4536423683166504,0.050000000745058,0.235350951552391,291.1348876953125,291.1499938964844,261.4557189941406,259.9031066894531,279.6651916503906,293.25347900390625,291.13677978515625,1.0,0.2864999771118164,0.8185056447982788,0.8185056447982788,1.0,1.0,-1.220285177230835,0.5216822624206543,0.6986029744148254,0.2300838977098465,0.0,0.0,0.628868043422699,66.20964050292969,79.0,19.43811798095703,-14128.0595703125,240.57945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003295898437,308.5231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.685546875,18000.0,0.0,0.0,0.3152856826782226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924644112586975,0.6924713850021362,-6.973828476475319e-06,0.0,0.0003199748753104,0.0,0.0,55.83535003662109,0.0,0.0,0.0,0.441032201051712,4.0,0.0,1.0
478920,293.1591186523437,297.1499938964844,293.1499938964844,0.1089455261826515,-2158.193603515625,304.151611328125,0.6498036980628967,0.1295381933450698,0.1189272031188011,293.3116455078125,297.1499938964844,293.1499938964844,0.0046630692668259,-366.7024841308594,297.2607116699219,0.4536423683166504,0.050000000745058,0.0496147349476814,293.2030639648437,297.1499938964844,293.1499938964844,0.2436931133270263,-3628.6689453125,304.1562194824219,0.8802038431167603,0.3274563252925873,0.2306028455495834,293.22430419921875,297.1499938964844,293.1499938964844,0.3145243525505066,-6012.64599609375,304.1495666503906,0.9478728175163268,0.4016854465007782,0.3822982013225555,293.2470397949219,297.1499938964844,293.1499938964844,0.0090018780902028,-2902.130859375,301.3487243652344,0.4536423683166504,0.050000000745058,0.235350951552391,291.1348876953125,291.1499938964844,261.4557189941406,259.9031066894531,279.6651916503906,293.25347900390625,291.13677978515625,1.0,0.2864999771118164,0.8185056447982788,0.8185056447982788,1.0,1.0,-1.220285177230835,0.5216822624206543,0.6986029744148254,0.2300838977098465,0.0,0.0,0.628868043422699,66.20964050292969,79.0,19.43811798095703,-14128.0595703125,240.57945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003295898437,308.5231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.685546875,18000.0,0.0,0.0,0.3152856826782226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924644112586975,0.6924713850021362,-6.973828476475319e-06,0.0,0.0003199748753104,0.0,0.0,55.83535003662109,0.0,0.0,0.0,0.441032201051712,4.0,0.0,1.0
478980,293.1627197265625,297.1499938964844,293.1499938964844,0.1078452765941619,-2140.616455078125,304.1528625488281,0.6407532691955566,0.1285716593265533,0.1180496737360954,293.3138732910156,297.1499938964844,293.1499938964844,0.00462531670928,-363.84027099609375,297.20538330078125,0.445475310087204,0.050000000745058,0.0497763827443122,293.2055358886719,297.1499938964844,293.1499938964844,0.241699144244194,-3604.713623046875,304.15740966796875,0.8679973483085632,0.3256005048751831,0.2292839884757995,293.2278137207031,297.1499938964844,293.1499938964844,0.3117302358150482,-5968.4990234375,304.1542358398437,0.932673156261444,0.3990793228149414,0.3797274231910705,293.2566223144531,297.1499938964844,293.1499938964844,0.0089491894468665,-2891.761474609375,301.2912902832031,0.445475310087204,0.050000000745058,0.236117735505104,291.14813232421875,291.1499938964844,261.4657592773437,259.9116516113281,279.675048828125,293.25701904296875,291.1487731933594,1.0,0.2907546758651733,0.8180176615715027,0.8180176615715027,1.0,1.0,-1.2156764268875122,0.5195747017860413,0.6961016654968262,0.2288660705089569,0.0,0.0,0.6280844807624817,70.23441314697266,82.0,15.294073104858398,-14062.458984375,247.22149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,308.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.315153956413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6921380758285522,0.692145049571991,-6.98072881277767e-06,0.0,0.0003198412014171,0.0,0.0,55.840965270996094,0.0,0.0,0.0,0.4410039186477661,4.0,0.0,1.0
479040,293.1627197265625,297.1499938964844,293.1499938964844,0.1078452765941619,-2140.616455078125,304.1528625488281,0.6407532691955566,0.1285716593265533,0.1180496737360954,293.3138732910156,297.1499938964844,293.1499938964844,0.00462531670928,-363.84027099609375,297.20538330078125,0.445475310087204,0.050000000745058,0.0497763827443122,293.2055358886719,297.1499938964844,293.1499938964844,0.241699144244194,-3604.713623046875,304.15740966796875,0.8679973483085632,0.3256005048751831,0.2292839884757995,293.2278137207031,297.1499938964844,293.1499938964844,0.3117302358150482,-5968.4990234375,304.1542358398437,0.932673156261444,0.3990793228149414,0.3797274231910705,293.2566223144531,297.1499938964844,293.1499938964844,0.0089491894468665,-2891.761474609375,301.2912902832031,0.445475310087204,0.050000000745058,0.236117735505104,291.14813232421875,291.1499938964844,261.4657592773437,259.9116516113281,279.675048828125,293.25701904296875,291.1487731933594,1.0,0.2907546758651733,0.8180176615715027,0.8180176615715027,1.0,1.0,-1.2156764268875122,0.5195747017860413,0.6961016654968262,0.2288660705089569,0.0,0.0,0.6280844807624817,70.23441314697266,82.0,15.294073104858398,-14062.458984375,247.22149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,308.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.315153956413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6921380758285522,0.692145049571991,-6.98072881277767e-06,0.0,0.0003198412014171,0.0,0.0,55.840965270996094,0.0,0.0,0.0,0.4410039186477661,4.0,0.0,1.0
479100,293.1635437011719,297.1499938964844,293.1499938964844,0.1075209379196167,-2135.48876953125,304.1529235839844,0.637118399143219,0.1282450258731842,0.117784634232521,293.3138732910156,297.1499938964844,293.1499938964844,0.0046088313683867,-362.6317138671875,297.1783142089844,0.4420467615127563,0.050000000745058,0.0498508550226688,293.20574951171875,297.1499938964844,293.1499938964844,0.2409848123788833,-3596.25732421875,304.1573486328125,0.8628780245780945,0.3248559236526489,0.2287876158952713,293.2280578613281,297.1499938964844,293.1499938964844,0.3107159733772278,-5952.73974609375,304.1553039550781,0.9261074662208556,0.3980446755886078,0.3787614703178406,293.2602844238281,297.1499938964844,293.1499938964844,0.0089260824024677,-2887.55908203125,301.2635192871094,0.4420467615127563,0.050000000745058,0.2364709973335266,291.1505432128906,291.1499938964844,261.4722900390625,259.91717529296875,279.68084716796875,293.25982666015625,291.1509094238281,1.0,0.292756587266922,0.8177736401557922,0.8177736401557922,1.0,1.0,-1.214116096496582,0.5188550353050232,0.6952610611915588,0.2284446209669113,0.0,0.0,0.6277943849563599,72.09703826904297,82.0,10.933238983154297,-14034.9697265625,250.4908599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016662597656,308.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.22265625,18000.0,0.0,0.0,0.31509530544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915310025215149,0.6915379762649536,-6.976734312047483e-06,0.0,0.0003197816840838,0.0,0.0,55.745849609375,0.0,0.0,0.0,0.4407824277877807,4.0,0.0,1.0
479160,293.1639099121094,297.1499938964844,293.1499938964844,0.1072887852787971,-2131.8388671875,304.1528015136719,0.6338735818862915,0.1280007511377334,0.1175973489880561,293.313232421875,297.1499938964844,293.1499938964844,0.0045936284586787,-361.5220336914063,297.1524963378906,0.4389258027076721,0.050000000745058,0.0499226301908493,293.20562744140625,297.1499938964844,293.1499938964844,0.2403503507375717,-3588.776611328125,304.1571655273437,0.8581884503364563,0.3241729438304901,0.2283441573381424,293.2278137207031,297.1499938964844,293.1499938964844,0.3098126053810119,-5938.8056640625,304.1559753417969,0.9200637936592102,0.3971026539802551,0.3779039084911346,293.2633361816406,297.1499938964844,293.1499938964844,0.0089040892198681,-2883.600830078125,301.236572265625,0.4389258027076721,0.050000000745058,0.2368114590644836,291.1522521972656,291.1499938964844,261.479736328125,259.9234619140625,279.6869201660156,293.2629699707031,291.1525573730469,1.0,0.2946950197219848,0.8175877332687378,0.8175877332687378,1.0,1.0,-1.2128242254257202,0.5182613730430603,0.6945628523826599,0.228094071149826,0.0,0.0,0.6274698972702026,73.89523315429688,85.0,7.880915641784668,-14011.1611328125,253.7193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,308.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.11328125,18000.0,0.0,0.0,0.3150372207164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909213066101074,0.6909282207489014,-6.9720435931230895e-06,0.0,0.0003197227488271,0.0,0.0,55.64616012573242,0.0,0.0,0.0,0.4405434429645538,4.0,0.0,1.0
479220,293.1639404296875,297.1499938964844,293.1499938964844,0.1069997996091842,-2127.337646484375,304.15234375,0.6281774044036865,0.1276415437459945,0.1173687726259231,293.3104553222656,297.1499938964844,293.1499938964844,0.0045665362849831,-359.5538024902344,297.104736328125,0.4333961009979248,0.050000000745058,0.0500605031847953,293.2048645019531,297.1499938964844,293.1499938964844,0.2392265498638153,-3575.568115234375,304.1566467285156,0.8497593998908997,0.3229160606861114,0.2275487929582595,293.2265625,297.1499938964844,293.1499938964844,0.3082049787044525,-5914.205078125,304.1566467285156,0.9093482494354248,0.3953874707221985,0.376378983259201,293.2680053710937,297.1499938964844,293.1499938964844,0.0088625978678464,-2876.210693359375,301.1847229003906,0.4333961009979248,0.050000000745058,0.2374654859304428,291.1544189453125,291.1499938964844,261.4973449707031,259.938232421875,279.698974609375,293.2677917480469,291.154541015625,1.0,0.2984175086021423,0.8172159194946289,0.8172159194946289,1.0,1.0,-1.2107150554656982,0.5172896981239319,0.6934254169464111,0.2275072336196899,0.0,0.0,0.6267222762107849,77.3548583984375,73.0,3.904555082321167,-13970.1015625,260.0538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,308.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.3149121105670929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894533038139343,0.689460277557373,-6.960457085369853e-06,0.0,0.0003195957688149,0.0,0.0,55.40476608276367,0.0,0.0,0.0,0.4399641156196594,4.0,0.0,1.0
