time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.1639404296875,297.1499938964844,293.1499938964844,0.1069997996091842,-2127.337646484375,304.15234375,0.6281774044036865,0.1276415437459945,0.1173687726259231,293.3104553222656,297.1499938964844,293.1499938964844,0.0045665362849831,-359.5538024902344,297.104736328125,0.4333961009979248,0.050000000745058,0.0500605031847953,293.2048645019531,297.1499938964844,293.1499938964844,0.2392265498638153,-3575.568115234375,304.1566467285156,0.8497593998908997,0.3229160606861114,0.2275487929582595,293.2265625,297.1499938964844,293.1499938964844,0.3082049787044525,-5914.205078125,304.1566467285156,0.9093482494354248,0.3953874707221985,0.376378983259201,293.2680053710937,297.1499938964844,293.1499938964844,0.0088625978678464,-2876.210693359375,301.1847229003906,0.4333961009979248,0.050000000745058,0.2374654859304428,291.1544189453125,291.1499938964844,261.4973449707031,259.938232421875,279.698974609375,293.2677917480469,291.154541015625,1.0,0.2984175086021423,0.8172159194946289,0.8172159194946289,1.0,1.0,-1.2107150554656982,0.5172896981239319,0.6934254169464111,0.2275072336196899,0.0,0.0,0.6267222762107849,77.3548583984375,73.0,3.904555082321167,-13970.1015625,260.0538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,308.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.3149121105670929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894533038139343,0.689460277557373,-6.960457085369853e-06,0.0,0.0003195957688149,0.0,0.0,55.40476608276367,0.0,0.0,0.0,0.4399641156196594,4.0,0.0,1.0
479340,293.1631164550781,297.1499938964844,293.1499938964844,0.1066898852586746,-2122.458251953125,304.152099609375,0.6290537714958191,0.1274536997079849,0.1171249821782112,293.3060302734375,297.1499938964844,293.1499938964844,0.0045275464653968,-356.6690368652344,297.0629272460937,0.434714674949646,0.050000000745058,0.0500263012945652,293.20379638671875,297.1499938964844,293.1499938964844,0.238017275929451,-3561.240234375,304.1564636230469,0.8505176901817322,0.3217444121837616,0.2266925871372223,293.2246398925781,297.1499938964844,293.1499938964844,0.3065584301948547,-5889.0205078125,304.1571655273437,0.9101744890213012,0.393836110830307,0.3748476803302765,293.2712097167969,297.1499938964844,293.1499938964844,0.0087837316095829,-2859.475830078125,301.1357116699219,0.434714674949646,0.050000000745058,0.2373032420873642,291.15728759765625,291.1499938964844,261.5181579589844,259.9556579589844,279.712158203125,293.2710266113281,291.15777587890625,1.0,0.2965596914291382,0.81684410572052,0.81684410572052,1.0,1.0,-1.2073217630386353,0.5157449245452881,0.6915768384933472,0.2265924215316772,0.0,0.0,0.6256053447723389,76.43868255615234,61.0,5.162012100219727,-13923.7880859375,256.8803405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296447753906,308.3894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.078125,18000.0,0.0,0.0,0.314738929271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875479221343994,0.6875548362731934,-6.945833320060046e-06,0.0,0.0003194200107827,0.0,0.0,55.09497833251953,0.0,0.0,0.0,0.4392071366310119,4.0,0.0,1.0
479400,293.1631164550781,297.1499938964844,293.1499938964844,0.1066898852586746,-2122.458251953125,304.152099609375,0.6290537714958191,0.1274536997079849,0.1171249821782112,293.3060302734375,297.1499938964844,293.1499938964844,0.0045275464653968,-356.6690368652344,297.0629272460937,0.434714674949646,0.050000000745058,0.0500263012945652,293.20379638671875,297.1499938964844,293.1499938964844,0.238017275929451,-3561.240234375,304.1564636230469,0.8505176901817322,0.3217444121837616,0.2266925871372223,293.2246398925781,297.1499938964844,293.1499938964844,0.3065584301948547,-5889.0205078125,304.1571655273437,0.9101744890213012,0.393836110830307,0.3748476803302765,293.2712097167969,297.1499938964844,293.1499938964844,0.0087837316095829,-2859.475830078125,301.1357116699219,0.434714674949646,0.050000000745058,0.2373032420873642,291.15728759765625,291.1499938964844,261.5181579589844,259.9556579589844,279.712158203125,293.2710266113281,291.15777587890625,1.0,0.2965596914291382,0.81684410572052,0.81684410572052,1.0,1.0,-1.2073217630386353,0.5157449245452881,0.6915768384933472,0.2265924215316772,0.0,0.0,0.6256053447723389,76.43868255615234,61.0,5.162012100219727,-13923.7880859375,256.8803405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296447753906,308.3894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.078125,18000.0,0.0,0.0,0.314738929271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875479221343994,0.6875548362731934,-6.945833320060046e-06,0.0,0.0003194200107827,0.0,0.0,55.09497833251953,0.0,0.0,0.0,0.4392071366310119,4.0,0.0,1.0
479460,293.1616516113281,297.1499938964844,293.1499938964844,0.1063829734921455,-2117.5751953125,304.15191650390625,0.6352168321609497,0.1274164021015167,0.1169035732746124,293.3002319335937,297.1499938964844,293.1499938964844,0.0044799325987696,-353.0840148925781,297.0281982421875,0.441626101732254,0.050000000745058,0.0498603768646717,293.20220947265625,297.1499938964844,293.1499938964844,0.2367305606603622,-3545.900634765625,304.1564636230469,0.8586181402206421,0.3207007050514221,0.2258202731609344,293.22222900390625,297.1499938964844,293.1499938964844,0.3048384487628937,-5862.67626953125,304.1576538085937,0.9202275276184082,0.3924341201782226,0.3733293116092682,293.27313232421875,297.1499938964844,293.1499938964844,0.0086765680462121,-2835.270751953125,301.08984375,0.441626101732254,0.050000000745058,0.2365161478519439,291.1632080078125,291.1499938964844,261.5419006347656,259.9754333496094,279.7261962890625,293.2730407714844,291.1638488769531,1.0,0.2910111546516418,0.816453218460083,0.816453218460083,1.0,1.0,-1.20304274559021,0.5138089656829834,0.6892338395118713,0.2254360020160675,0.0,0.0,0.6234560012817383,72.17401885986328,49.0,7.66445255279541,-13867.4853515625,246.53591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289123535156,308.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.580078125,18000.0,0.0,0.0,0.3144341111183166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683880090713501,0.6838870048522949,-6.919245606695768e-06,0.0,0.000319110637065,0.0,0.0,54.51128005981445,0.0,0.0,0.0,0.4377754330635071,4.0,0.0,1.0
479520,293.1616516113281,297.1499938964844,293.1499938964844,0.1063829734921455,-2117.5751953125,304.15191650390625,0.6352168321609497,0.1274164021015167,0.1169035732746124,293.3002319335937,297.1499938964844,293.1499938964844,0.0044799325987696,-353.0840148925781,297.0281982421875,0.441626101732254,0.050000000745058,0.0498603768646717,293.20220947265625,297.1499938964844,293.1499938964844,0.2367305606603622,-3545.900634765625,304.1564636230469,0.8586181402206421,0.3207007050514221,0.2258202731609344,293.22222900390625,297.1499938964844,293.1499938964844,0.3048384487628937,-5862.67626953125,304.1576538085937,0.9202275276184082,0.3924341201782226,0.3733293116092682,293.27313232421875,297.1499938964844,293.1499938964844,0.0086765680462121,-2835.270751953125,301.08984375,0.441626101732254,0.050000000745058,0.2365161478519439,291.1632080078125,291.1499938964844,261.5419006347656,259.9754333496094,279.7261962890625,293.2730407714844,291.1638488769531,1.0,0.2910111546516418,0.816453218460083,0.816453218460083,1.0,1.0,-1.20304274559021,0.5138089656829834,0.6892338395118713,0.2254360020160675,0.0,0.0,0.6234560012817383,72.17401885986328,49.0,7.66445255279541,-13867.4853515625,246.53591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289123535156,308.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.580078125,18000.0,0.0,0.0,0.3144341111183166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683880090713501,0.6838870048522949,-6.919245606695768e-06,0.0,0.000319110637065,0.0,0.0,54.51128005981445,0.0,0.0,0.0,0.4377754330635071,4.0,0.0,1.0
479580,293.15985107421875,297.1499938964844,293.1499938964844,0.1061010882258415,-2113.076416015625,304.1517333984375,0.646035373210907,0.1274862587451934,0.1167055368423461,293.2933349609375,297.1499938964844,293.1499938964844,0.0044288085773587,-349.2143249511719,296.998779296875,0.4539230763912201,0.050000000745058,0.0496096909046173,293.2001953125,297.1499938964844,293.1499938964844,0.2354761213064193,-3530.934326171875,304.1564025878906,0.8732182383537292,0.3197872936725616,0.2249773442745208,293.219482421875,297.1499938964844,293.1499938964844,0.3031441867351532,-5836.7626953125,304.1579284667969,0.9384046792984008,0.3911609053611755,0.3718518316745758,293.2740783691406,297.1499938964844,293.1499938964844,0.0085541745647788,-2806.88037109375,301.046142578125,0.4539230763912201,0.050000000745058,0.2353270053863525,291.1695556640625,291.1499938964844,261.5681457519531,259.99725341796875,279.7409362792969,293.2740478515625,291.170166015625,1.0,0.2827756702899933,0.816062331199646,0.816062331199646,1.0,1.0,-1.1982916593551636,0.5116670727729797,0.6866245269775391,0.2241497188806533,0.0,0.0,0.6204255819320679,65.75630950927734,37.0,8.465420722961426,-13802.98828125,231.70135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245849609375,308.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.365234375,18000.0,0.0,0.0,0.3139199018478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782703995704651,0.6782772541046143,-6.876866336824605e-06,0.0,0.0003185888053849,0.0,0.0,53.61530303955078,0.0,0.0,0.0,0.4355849623680115,4.0,0.0,1.0
479640,293.15985107421875,297.1499938964844,293.1499938964844,0.1061010882258415,-2113.076416015625,304.1517333984375,0.646035373210907,0.1274862587451934,0.1167055368423461,293.2933349609375,297.1499938964844,293.1499938964844,0.0044288085773587,-349.2143249511719,296.998779296875,0.4539230763912201,0.050000000745058,0.0496096909046173,293.2001953125,297.1499938964844,293.1499938964844,0.2354761213064193,-3530.934326171875,304.1564025878906,0.8732182383537292,0.3197872936725616,0.2249773442745208,293.219482421875,297.1499938964844,293.1499938964844,0.3031441867351532,-5836.7626953125,304.1579284667969,0.9384046792984008,0.3911609053611755,0.3718518316745758,293.2740783691406,297.1499938964844,293.1499938964844,0.0085541745647788,-2806.88037109375,301.046142578125,0.4539230763912201,0.050000000745058,0.2353270053863525,291.1695556640625,291.1499938964844,261.5681457519531,259.99725341796875,279.7409362792969,293.2740478515625,291.170166015625,1.0,0.2827756702899933,0.816062331199646,0.816062331199646,1.0,1.0,-1.1982916593551636,0.5116670727729797,0.6866245269775391,0.2241497188806533,0.0,0.0,0.6204255819320679,65.75630950927734,37.0,8.465420722961426,-13802.98828125,231.70135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245849609375,308.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.365234375,18000.0,0.0,0.0,0.3139199018478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782703995704651,0.6782772541046143,-6.876866336824605e-06,0.0,0.0003185888053849,0.0,0.0,53.61530303955078,0.0,0.0,0.0,0.4355849623680115,4.0,0.0,1.0
479700,293.15887451171875,297.1499938964844,293.1499938964844,0.1059733033180236,-2111.035888671875,304.1516418457031,0.653408408164978,0.1275540441274643,0.1166167333722114,293.28955078125,297.1499938964844,293.1499938964844,0.0044028284028172,-347.2437744140625,296.98583984375,0.4623821973800659,0.050000000745058,0.0494620203971862,293.1990661621094,297.1499938964844,293.1499938964844,0.2348724752664566,-3523.734130859375,304.15631103515625,0.8831193447113037,0.3193748891353607,0.2245713919401168,293.218017578125,297.1499938964844,293.1499938964844,0.3023193776607513,-5824.1640625,304.1579895019531,0.9501792192459106,0.3905675709247589,0.3711329400539398,293.2742614746094,297.1499938964844,293.1499938964844,0.0084896143525838,-2791.6953125,301.0249328613281,0.4623821973800659,0.050000000745058,0.2346265316009521,291.17254638671875,291.1499938964844,261.58209228515625,260.00885009765625,279.7484741210937,293.27423095703125,291.1731262207031,1.0,0.2778639197349548,0.8158668875694275,0.8158668875694275,1.0,1.0,-1.1958167552947998,0.5105537176132202,0.6852630376815796,0.2234780639410019,0.0,0.0,0.6186174154281616,61.980712890625,37.0,8.332924842834473,-13768.431640625,223.13864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,308.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.380859375,18000.0,0.0,0.0,0.313566118478775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748126745223999,0.6748195290565491,-6.850268164271256e-06,0.0,0.0003182297223247,0.0,0.0,53.06459045410156,0.0,0.0,0.0,0.4342338144779205,4.0,0.0,1.0
479760,293.1578674316406,297.1499938964844,293.1499938964844,0.1058559492230415,-2109.16259765625,304.1515808105469,0.6623208522796631,0.1276401877403259,0.1165352463722229,293.2855224609375,297.1499938964844,293.1499938964844,0.0043769739568233,-345.28173828125,296.9739685058594,0.4715028405189514,0.050000000745058,0.049303613603115,293.1978454589844,297.1499938964844,293.1499938964844,0.2342884242534637,-3516.771484375,304.15625,0.8949218988418579,0.3189886510372162,0.2241764813661575,293.2165222167969,297.1499938964844,293.1499938964844,0.3015149533748626,-5811.8896484375,304.1579895019531,0.963310718536377,0.3900003135204315,0.3704286217689514,293.2742614746094,297.1499938964844,293.1499938964844,0.0084238415583968,-2776.10986328125,301.00408935546875,0.4715028405189514,0.050000000745058,0.2338751256465912,291.1753234863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7561340332031,293.2742919921875,291.17584228515625,1.0,0.272514134645462,0.8156883716583252,0.8156883716583252,1.0,1.0,-1.193307638168335,0.5094276666641235,0.6838799118995667,0.2227971255779266,0.0,0.0,0.6166492104530334,57.93284225463867,25.0,7.890524387359619,-13732.69921875,214.04568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,308.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.53125,18000.0,0.0,0.0,0.3131416141986847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709815859794617,0.6709883809089661,-6.820576800237177e-06,0.0,0.0003177989274263,0.0,0.0,52.457069396972656,0.0,0.0,0.0,0.4327375888824463,4.0,0.0,1.0
479820,293.1557922363281,297.1499938964844,293.1499938964844,0.105654776096344,-2105.958740234375,304.1513671875,0.6857885122299194,0.1278591454029083,0.1163945645093917,293.2769775390625,297.1499938964844,293.1499938964844,0.0043263677507638,-341.4414978027344,296.9532775878906,0.4892166554927826,0.050000000745058,0.0489629954099655,293.1953430175781,297.1499938964844,293.1499938964844,0.2331848889589309,-3503.630126953125,304.156005859375,0.9272618293762208,0.3182864785194397,0.2234202474355697,293.21343994140625,297.1499938964844,293.1499938964844,0.2999772429466247,-5788.46484375,304.15789794921875,0.991767168045044,0.3889378607273102,0.3690662682056427,293.27392578125,297.1499938964844,293.1499938964844,0.0082905525341629,-2744.22607421875,300.96319580078125,0.4892166554927826,0.050000000745058,0.2322593629360199,291.1799011230469,291.1499938964844,261.6268005371094,260.0458679199219,279.77166748046875,293.2739562988281,291.1802673339844,1.0,0.2606660723686218,0.8153313398361206,0.8153313398361206,1.0,1.0,-1.1882474422454834,0.5071606636047363,0.6810867786407471,0.2214193493127823,0.0,0.0,0.6123436689376831,49.233673095703125,25.0,6.370103359222412,-13658.6337890625,194.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,308.3984375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.53125,18000.0,0.0,0.0,0.3120702505111694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624294519424438,0.6624362468719482,-6.753817160642939e-06,0.0,0.0003167116374243,0.0,0.0,51.11318588256836,0.0,0.0,0.0,0.429403007030487,4.0,0.0,1.0
479880,293.1557922363281,297.1499938964844,293.1499938964844,0.105654776096344,-2105.958740234375,304.1513671875,0.6857885122299194,0.1278591454029083,0.1163945645093917,293.2769775390625,297.1499938964844,293.1499938964844,0.0043263677507638,-341.4414978027344,296.9532775878906,0.4892166554927826,0.050000000745058,0.0489629954099655,293.1953430175781,297.1499938964844,293.1499938964844,0.2331848889589309,-3503.630126953125,304.156005859375,0.9272618293762208,0.3182864785194397,0.2234202474355697,293.21343994140625,297.1499938964844,293.1499938964844,0.2999772429466247,-5788.46484375,304.15789794921875,0.991767168045044,0.3889378607273102,0.3690662682056427,293.27392578125,297.1499938964844,293.1499938964844,0.0082905525341629,-2744.22607421875,300.96319580078125,0.4892166554927826,0.050000000745058,0.2322593629360199,291.1799011230469,291.1499938964844,261.6268005371094,260.0458679199219,279.77166748046875,293.2739562988281,291.1802673339844,1.0,0.2606660723686218,0.8153313398361206,0.8153313398361206,1.0,1.0,-1.1882474422454834,0.5071606636047363,0.6810867786407471,0.2214193493127823,0.0,0.0,0.6123436689376831,49.233673095703125,25.0,6.370103359222412,-13658.6337890625,194.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,308.3984375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.53125,18000.0,0.0,0.0,0.3120702505111694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624294519424438,0.6624362468719482,-6.753817160642939e-06,0.0,0.0003167116374243,0.0,0.0,51.11318588256836,0.0,0.0,0.0,0.429403007030487,4.0,0.0,1.0
479940,293.15380859375,297.1499938964844,293.1499938964844,0.1055823564529419,-2104.69140625,304.15106201171875,0.7033150792121887,0.128114253282547,0.1164287775754928,293.26776123046875,297.1499938964844,293.1499938964844,0.0042927702888846,-338.7641296386719,296.9412536621094,0.5009576678276062,0.050000000745058,0.0487604588270187,293.19287109375,297.1499938964844,293.1499938964844,0.232106551527977,-3490.64404296875,304.15582275390625,0.9516208171844482,0.3176395893096924,0.2228193283081054,293.2027282714844,297.1499938964844,293.1499938964844,0.2868911623954773,-5580.4130859375,304.1781921386719,0.9990000128746032,0.3894515633583069,0.3555936813354492,293.2731018066406,297.1499938964844,293.1499938964844,0.0081885838881134,-2719.078369140625,300.9254455566406,0.5009576678276062,0.050000000745058,0.2312986105680465,291.19140625,291.1499938964844,261.6584777832031,260.072021484375,279.79412841796875,293.2731628417969,291.1953430175781,1.0,0.2516494691371918,0.814974308013916,0.814974308013916,1.0,1.0,-1.1699939966201782,0.4990069270133972,0.670987069606781,0.2167632579803466,0.0,0.0,0.6063948273658752,43.84508514404297,28.0,27.123065948486328,-13494.9912109375,178.16197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904724121094,308.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.390625,18000.0,0.0,0.0,0.3106018304824829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523618102073669,0.6523684859275818,-6.678153567918344e-06,0.0,0.0003152213757857,0.0,0.0,49.57524490356445,0.0,0.0,0.0,0.4254727661609649,4.0,0.0,1.0
480000,293.15380859375,297.1499938964844,293.1499938964844,0.1055823564529419,-2104.69140625,304.15106201171875,0.7033150792121887,0.128114253282547,0.1164287775754928,293.26776123046875,297.1499938964844,293.1499938964844,0.0042927702888846,-338.7641296386719,296.9412536621094,0.5009576678276062,0.050000000745058,0.0487604588270187,293.19287109375,297.1499938964844,293.1499938964844,0.232106551527977,-3490.64404296875,304.15582275390625,0.9516208171844482,0.3176395893096924,0.2228193283081054,293.2027282714844,297.1499938964844,293.1499938964844,0.2868911623954773,-5580.4130859375,304.1781921386719,0.9990000128746032,0.3894515633583069,0.3555936813354492,293.2731018066406,297.1499938964844,293.1499938964844,0.0081885838881134,-2719.078369140625,300.9254455566406,0.5009576678276062,0.050000000745058,0.2312986105680465,291.19140625,291.1499938964844,261.6584777832031,260.072021484375,279.79412841796875,293.2731628417969,291.1953430175781,1.0,0.2516494691371918,0.814974308013916,0.814974308013916,1.0,1.0,-1.1699939966201782,0.4990069270133972,0.670987069606781,0.2167632579803466,0.0,0.0,0.6063948273658752,43.84508514404297,28.0,27.123065948486328,-13494.9912109375,178.16197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904724121094,308.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.390625,18000.0,0.0,0.0,0.3106018304824829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523618102073669,0.6523684859275818,-6.678153567918344e-06,0.0,0.0003152213757857,0.0,0.0,49.57524490356445,0.0,0.0,0.0,0.4254727661609649,4.0,0.0,1.0
480060,293.1523742675781,297.1499938964844,293.1499938964844,0.1053904071450233,-2101.201171875,304.1510009765625,0.7139683365821838,0.1283134073019027,0.116517424583435,293.2583923339844,297.1499938964844,293.1499938964844,0.0042640324681997,-336.17041015625,296.9469909667969,0.5084517002105713,0.050000000745058,0.0486511327326297,293.1907958984375,297.1499938964844,293.1499938964844,0.2306339144706726,-3472.51513671875,304.15631103515625,0.9652340412139891,0.3169741928577423,0.2222735434770584,293.1712341308594,297.1499938964844,293.1499938964844,0.2715934216976166,-5338.0419921875,304.1937561035156,0.9990000128746032,0.3944770991802215,0.3406931459903717,293.2719116210937,297.1499938964844,293.1499938964844,0.0080972183495759,-2694.471435546875,300.8954467773437,0.5084517002105713,0.050000000745058,0.2307800203561782,291.2282409667969,291.1499938964844,261.6912841796875,260.0990295410156,279.8164367675781,293.2720031738281,291.2303161621094,1.0,0.2454631179571151,0.8147003054618835,0.8147003054618835,1.0,1.0,-1.150815725326538,0.4905056059360504,0.6603102087974548,0.2117988169193267,0.0,0.0,0.5932615399360657,40.80481719970703,31.0,35.90498733520508,-13267.009765625,166.38067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,308.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.861328125,18000.0,0.0,0.0,0.3082565665245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302977204322815,0.6303042769432068,-6.531733106385218e-06,0.0,0.0003128412354271,0.0,0.0,46.41396331787109,0.0,0.0,0.0,0.4172044992446899,4.0,0.0,1.0
480120,293.1523742675781,297.1499938964844,293.1499938964844,0.1053904071450233,-2101.201171875,304.1510009765625,0.7139683365821838,0.1283134073019027,0.116517424583435,293.2583923339844,297.1499938964844,293.1499938964844,0.0042640324681997,-336.17041015625,296.9469909667969,0.5084517002105713,0.050000000745058,0.0486511327326297,293.1907958984375,297.1499938964844,293.1499938964844,0.2306339144706726,-3472.51513671875,304.15631103515625,0.9652340412139891,0.3169741928577423,0.2222735434770584,293.1712341308594,297.1499938964844,293.1499938964844,0.2715934216976166,-5338.0419921875,304.1937561035156,0.9990000128746032,0.3944770991802215,0.3406931459903717,293.2719116210937,297.1499938964844,293.1499938964844,0.0080972183495759,-2694.471435546875,300.8954467773437,0.5084517002105713,0.050000000745058,0.2307800203561782,291.2282409667969,291.1499938964844,261.6912841796875,260.0990295410156,279.8164367675781,293.2720031738281,291.2303161621094,1.0,0.2454631179571151,0.8147003054618835,0.8147003054618835,1.0,1.0,-1.150815725326538,0.4905056059360504,0.6603102087974548,0.2117988169193267,0.0,0.0,0.5932615399360657,40.80481719970703,31.0,35.90498733520508,-13267.009765625,166.38067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,308.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.861328125,18000.0,0.0,0.0,0.3082565665245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302977204322815,0.6303042769432068,-6.531733106385218e-06,0.0,0.0003128412354271,0.0,0.0,46.41396331787109,0.0,0.0,0.0,0.4172044992446899,4.0,0.0,1.0
480180,293.151123046875,297.1499938964844,293.1499938964844,0.1054584607481956,-2102.26611328125,304.1505432128906,0.720551073551178,0.1285050809383392,0.116625890135765,293.2489624023437,297.1499938964844,293.1499938964844,0.0042470665648579,-334.8323669433594,296.9394836425781,0.5135154724121094,0.050000000745058,0.0485853627324104,293.188720703125,297.1499938964844,293.1499938964844,0.2298424690961837,-3463.16748046875,304.1554870605469,0.973300576210022,0.3163613379001617,0.221789613366127,293.1376342773437,297.1499938964844,293.1499938964844,0.262148767709732,-5190.431640625,304.1946105957031,0.9990000128746032,0.4007590413093567,0.3314058482646942,293.2701721191406,297.1499938964844,293.1499938964844,0.008032995276153,-2679.105712890625,300.8599853515625,0.5135154724121094,0.050000000745058,0.2304680347442627,291.2352600097656,291.1499938964844,261.7248229980469,260.1265869140625,279.8351135253906,293.2702941894531,291.23486328125,1.0,0.2416218966245651,0.8144263625144958,0.8144263625144958,1.0,1.0,-1.1387615203857422,0.4851790964603424,0.6535824537277222,0.2086388021707534,0.0,0.0,0.5811737775802612,38.96989059448242,49.0,10.781753540039062,-13074.146484375,159.29977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66357421875,308.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18220.619140625,18000.0,0.0,0.0,0.3049573600292206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050519943237305,0.6050583720207214,-6.343650511553278e-06,0.0,0.0003094929561484,0.0,0.0,42.83788299560547,0.0,0.0,0.0,0.4077429473400116,4.0,0.0,1.0
480240,293.151123046875,297.1499938964844,293.1499938964844,0.1054584607481956,-2102.26611328125,304.1505432128906,0.720551073551178,0.1285050809383392,0.116625890135765,293.2489624023437,297.1499938964844,293.1499938964844,0.0042470665648579,-334.8323669433594,296.9394836425781,0.5135154724121094,0.050000000745058,0.0485853627324104,293.188720703125,297.1499938964844,293.1499938964844,0.2298424690961837,-3463.16748046875,304.1554870605469,0.973300576210022,0.3163613379001617,0.221789613366127,293.1376342773437,297.1499938964844,293.1499938964844,0.262148767709732,-5190.431640625,304.1946105957031,0.9990000128746032,0.4007590413093567,0.3314058482646942,293.2701721191406,297.1499938964844,293.1499938964844,0.008032995276153,-2679.105712890625,300.8599853515625,0.5135154724121094,0.050000000745058,0.2304680347442627,291.2352600097656,291.1499938964844,261.7248229980469,260.1265869140625,279.8351135253906,293.2702941894531,291.23486328125,1.0,0.2416218966245651,0.8144263625144958,0.8144263625144958,1.0,1.0,-1.1387615203857422,0.4851790964603424,0.6535824537277222,0.2086388021707534,0.0,0.0,0.5811737775802612,38.96989059448242,49.0,10.781753540039062,-13074.146484375,159.29977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66357421875,308.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18220.619140625,18000.0,0.0,0.0,0.3049573600292206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050519943237305,0.6050583720207214,-6.343650511553278e-06,0.0,0.0003094929561484,0.0,0.0,42.83788299560547,0.0,0.0,0.0,0.4077429473400116,4.0,0.0,1.0
480300,293.150634765625,297.1499938964844,293.1499938964844,0.1056089550256729,-2104.77490234375,304.1501770019531,0.7194066047668457,0.1285893321037292,0.1167218163609504,293.2443542480469,297.1499938964844,293.1499938964844,0.0042447885498404,-334.7390441894531,296.9319763183594,0.5124267339706421,0.050000000745058,0.0485990196466445,293.1877746582031,297.1499938964844,293.1499938964844,0.2296792566776275,-3461.453125,304.15478515625,0.9712038040161132,0.3160580396652221,0.2215906828641891,293.1250305175781,297.1499938964844,293.1499938964844,0.2636871337890625,-5218.60107421875,304.1835632324219,0.9990000128746032,0.4033970534801483,0.3333527445793152,293.2691955566406,297.1499938964844,293.1499938964844,0.0080154761672019,-2675.874267578125,300.84051513671875,0.5124267339706421,0.050000000745058,0.2305328249931335,291.23028564453125,291.1499938964844,261.7417907714844,260.1404724121094,279.8404541015625,293.2693176269531,291.2276916503906,1.0,0.2428607493638992,0.814289391040802,0.814289391040802,1.0,1.0,-1.1410608291625977,0.4862232208251953,0.6548376679420471,0.2090926766395568,0.0,0.0,0.5762648582458496,39.34441375732422,49.0,-9.273605346679688,-13039.4365234375,160.68907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74273681640625,308.5008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.8984375,18000.0,0.0,0.0,0.3030578196048736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940156579017639,0.5940219163894653,-6.258831490413286e-06,0.0,0.0003075651766266,0.0,0.0,41.314239501953125,0.0,0.0,0.0,0.40360227227211,4.0,0.0,1.0
480360,293.1502380371094,297.1499938964844,293.1499938964844,0.1059021204710006,-2109.76220703125,304.14959716796875,0.7150940895080566,0.1286574453115463,0.1168347150087356,293.23980712890625,297.1499938964844,293.1499938964844,0.0042482586577534,-335.2697448730469,296.9167175292969,0.5088276863098145,0.050000000745058,0.048646081238985,293.1868896484375,297.1499938964844,293.1499938964844,0.2298551052808761,-3464.0966796875,304.1535949707031,0.9646494388580322,0.3157508969306946,0.221412718296051,293.12042236328125,297.1499938964844,293.1499938964844,0.2700098156929016,-5323.88427734375,304.1658935546875,0.9990000128746032,0.4046269953250885,0.3399828970432281,293.2683410644531,297.1499938964844,293.1499938964844,0.0080117480829358,-2677.515380859375,300.8171081542969,0.5088276863098145,0.050000000745058,0.2307560592889785,291.2103881835937,291.1499938964844,261.7587585449219,260.15435791015625,279.8431701660156,293.2684326171875,291.2044677734375,1.0,0.2458597719669342,0.8141881227493286,0.8141881227493286,1.0,1.0,-1.149261236190796,0.4898726344108581,0.6593886613845825,0.2110666334629058,0.0,0.0,0.5741465091705322,40.64748001098633,67.0,-40.56034851074219,-13056.0224609375,165.61727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8079528808594,308.4871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18149.37890625,18000.0,0.0,0.0,0.3011514246463775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860485434532166,0.5860547423362732,-6.190088697621832e-06,0.0,0.0003056304121855,0.0,0.0,40.19478225708008,0.0,0.0,0.0,0.4005964696407318,4.0,0.0,1.0
480420,293.1498413085937,297.1499938964844,293.1499938964844,0.1067520231008529,-2124.253662109375,304.1483154296875,0.698910117149353,0.1287353485822677,0.1170931532979011,293.2308349609375,297.1499938964844,293.1499938964844,0.0042714965529739,-337.8998107910156,296.8714599609375,0.4970051944255829,0.050000000745058,0.0488245002925396,293.1854248046875,297.1499938964844,293.1499938964844,0.2308467924594879,-3477.46728515625,304.1507568359375,0.9405871629714966,0.3151165544986725,0.221108466386795,293.1389465332031,297.1499938964844,293.1499938964844,0.2939365208148956,-5711.46044921875,304.1204833984375,0.9990000128746032,0.4017007350921631,0.3640276193618774,293.2674865722656,297.1499938964844,293.1499938964844,0.0080337561666965,-2690.790283203125,300.7603759765625,0.4970051944255829,0.050000000745058,0.2316024154424667,291.1407775878906,291.1499938964844,261.7927551269531,260.1820678710937,279.84234619140625,293.2674865722656,291.1328125,1.0,0.2564306259155273,0.8139857053756714,0.8139857053756714,1.0,1.0,-1.1792904138565063,0.5032415390014648,0.6760488748550415,0.2184640914201736,0.0,0.0,0.579785943031311,45.583946228027344,70.0,-87.1595458984375,-13265.79296875,184.5301971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544006347656,308.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.66015625,18000.0,0.0,0.0,0.2979165315628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875689387321472,0.5875751376152039,-6.158245469123358e-06,0.0,0.0003023474127985,0.0,0.0,40.16755294799805,0.0,0.0,0.0,0.4007526934146881,4.0,0.0,1.0
480480,293.1498413085937,297.1499938964844,293.1499938964844,0.1067520231008529,-2124.253662109375,304.1483154296875,0.698910117149353,0.1287353485822677,0.1170931532979011,293.2308349609375,297.1499938964844,293.1499938964844,0.0042714965529739,-337.8998107910156,296.8714599609375,0.4970051944255829,0.050000000745058,0.0488245002925396,293.1854248046875,297.1499938964844,293.1499938964844,0.2308467924594879,-3477.46728515625,304.1507568359375,0.9405871629714966,0.3151165544986725,0.221108466386795,293.1389465332031,297.1499938964844,293.1499938964844,0.2939365208148956,-5711.46044921875,304.1204833984375,0.9990000128746032,0.4017007350921631,0.3640276193618774,293.2674865722656,297.1499938964844,293.1499938964844,0.0080337561666965,-2690.790283203125,300.7603759765625,0.4970051944255829,0.050000000745058,0.2316024154424667,291.1407775878906,291.1499938964844,261.7927551269531,260.1820678710937,279.84234619140625,293.2674865722656,291.1328125,1.0,0.2564306259155273,0.8139857053756714,0.8139857053756714,1.0,1.0,-1.1792904138565063,0.5032415390014648,0.6760488748550415,0.2184640914201736,0.0,0.0,0.579785943031311,45.583946228027344,70.0,-87.1595458984375,-13265.79296875,184.5301971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544006347656,308.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.66015625,18000.0,0.0,0.0,0.2979165315628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875689387321472,0.5875751376152039,-6.158245469123358e-06,0.0,0.0003023474127985,0.0,0.0,40.16755294799805,0.0,0.0,0.0,0.4007526934146881,4.0,0.0,1.0
480540,293.149658203125,297.1499938964844,293.1499938964844,0.1074981093406677,-2136.813232421875,304.1476745605469,0.6811990737915039,0.1287760883569717,0.1173423454165458,293.2219543457031,297.1499938964844,293.1499938964844,0.0043031629174947,-341.0009155273437,296.8343200683594,0.4847576022148132,0.050000000745058,0.0490481369197368,293.1841125488281,297.1499938964844,293.1499938964844,0.2316381782293319,-3487.944091796875,304.1492614746094,0.9135364890098572,0.3144820630550384,0.220826968550682,293.1811828613281,297.1499938964844,293.1499938964844,0.3066496551036834,-5908.00927734375,304.1116638183594,0.9888855814933776,0.3934111297130584,0.3750242590904236,293.2680053710937,297.1499938964844,293.1499938964844,0.0080574499443173,-2703.462646484375,300.70220947265625,0.4847576022148132,0.050000000745058,0.2326632440090179,291.0805969238281,291.1499938964844,261.8263854980469,260.2094421386719,279.84967041015625,293.2679443359375,291.0795288085937,1.0,0.2655757069587707,0.8137832283973694,0.8137832283973694,1.0,1.0,-1.1942180395126345,0.5098649263381958,0.6843531727790833,0.2222408950328827,0.0,0.0,0.5937151908874512,51.46244812011719,73.0,-58.29628372192383,-13476.916015625,201.1742553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75250244140625,308.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17792.232421875,18000.0,0.0,0.0,0.2962790727615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100338697433472,0.6100401282310486,-6.283529728534632e-06,0.0,0.0003006855840794,0.0,0.0,42.99230194091797,0.0,0.0,0.0,0.4086736738681793,4.0,0.0,1.0
480600,293.149658203125,297.1499938964844,293.1499938964844,0.1074981093406677,-2136.813232421875,304.1476745605469,0.6811990737915039,0.1287760883569717,0.1173423454165458,293.2219543457031,297.1499938964844,293.1499938964844,0.0043031629174947,-341.0009155273437,296.8343200683594,0.4847576022148132,0.050000000745058,0.0490481369197368,293.1841125488281,297.1499938964844,293.1499938964844,0.2316381782293319,-3487.944091796875,304.1492614746094,0.9135364890098572,0.3144820630550384,0.220826968550682,293.1811828613281,297.1499938964844,293.1499938964844,0.3066496551036834,-5908.00927734375,304.1116638183594,0.9888855814933776,0.3934111297130584,0.3750242590904236,293.2680053710937,297.1499938964844,293.1499938964844,0.0080574499443173,-2703.462646484375,300.70220947265625,0.4847576022148132,0.050000000745058,0.2326632440090179,291.0805969238281,291.1499938964844,261.8263854980469,260.2094421386719,279.84967041015625,293.2679443359375,291.0795288085937,1.0,0.2655757069587707,0.8137832283973694,0.8137832283973694,1.0,1.0,-1.1942180395126345,0.5098649263381958,0.6843531727790833,0.2222408950328827,0.0,0.0,0.5937151908874512,51.46244812011719,73.0,-58.29628372192383,-13476.916015625,201.1742553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75250244140625,308.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17792.232421875,18000.0,0.0,0.0,0.2962790727615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100338697433472,0.6100401282310486,-6.283529728534632e-06,0.0,0.0003006855840794,0.0,0.0,42.99230194091797,0.0,0.0,0.0,0.4086736738681793,4.0,0.0,1.0
480660,293.14990234375,297.1499938964844,293.1499938964844,0.107548713684082,-2137.13818359375,304.1483764648437,0.6647163033485413,0.1287355720996856,0.1175694912672042,293.2138061523437,297.1499938964844,293.1499938964844,0.0043210783042013,-342.0182189941406,296.84637451171875,0.4718286395072937,0.050000000745058,0.0492976307868957,293.18316650390625,297.1499938964844,293.1499938964844,0.2307640165090561,-3476.771728515625,304.1509704589844,0.8904236555099487,0.313812106847763,0.2205556184053421,293.19970703125,297.1499938964844,293.1499938964844,0.3015381097793579,-5822.9697265625,304.13250732421875,0.9633753895759584,0.3888236582279205,0.3699072301387787,293.2693176269531,297.1499938964844,293.1499938964844,0.0080425878986716,-2699.171630859375,300.66436767578125,0.4718286395072937,0.050000000745058,0.2338467389345169,291.1063842773437,291.1499938964844,261.859375,260.23614501953125,279.8674011230469,293.26922607421875,291.10870361328125,1.0,0.2729803621768951,0.8131453394889832,0.8131453394889832,1.0,1.0,-1.1895344257354736,0.5077436566352844,0.6817907691001892,0.2209245413541793,0.0,0.0,0.598143994808197,57.71040344238281,76.0,11.455921173095703,-13488.7861328125,212.31219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874328613281,308.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17884.2734375,18000.0,0.0,0.0,0.2958449721336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260601282119751,0.6260665655136108,-6.4246410147461575e-06,0.0,0.0003002450393978,0.0,0.0,45.37309646606445,0.0,0.0,0.0,0.4148174524307251,4.0,0.0,1.0
480720,293.14990234375,297.1499938964844,293.1499938964844,0.107548713684082,-2137.13818359375,304.1483764648437,0.6647163033485413,0.1287355720996856,0.1175694912672042,293.2138061523437,297.1499938964844,293.1499938964844,0.0043210783042013,-342.0182189941406,296.84637451171875,0.4718286395072937,0.050000000745058,0.0492976307868957,293.18316650390625,297.1499938964844,293.1499938964844,0.2307640165090561,-3476.771728515625,304.1509704589844,0.8904236555099487,0.313812106847763,0.2205556184053421,293.19970703125,297.1499938964844,293.1499938964844,0.3015381097793579,-5822.9697265625,304.13250732421875,0.9633753895759584,0.3888236582279205,0.3699072301387787,293.2693176269531,297.1499938964844,293.1499938964844,0.0080425878986716,-2699.171630859375,300.66436767578125,0.4718286395072937,0.050000000745058,0.2338467389345169,291.1063842773437,291.1499938964844,261.859375,260.23614501953125,279.8674011230469,293.26922607421875,291.10870361328125,1.0,0.2729803621768951,0.8131453394889832,0.8131453394889832,1.0,1.0,-1.1895344257354736,0.5077436566352844,0.6817907691001892,0.2209245413541793,0.0,0.0,0.598143994808197,57.71040344238281,76.0,11.455921173095703,-13488.7861328125,212.31219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874328613281,308.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17884.2734375,18000.0,0.0,0.0,0.2958449721336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260601282119751,0.6260665655136108,-6.4246410147461575e-06,0.0,0.0003002450393978,0.0,0.0,45.37309646606445,0.0,0.0,0.0,0.4148174524307251,4.0,0.0,1.0
480780,293.1503295898437,297.1499938964844,293.1499938964844,0.1076141446828842,-2137.959228515625,304.1488037109375,0.6530326008796692,0.1286529302597046,0.1176977381110191,293.20672607421875,297.1499938964844,293.1499938964844,0.0043354663066565,-342.9747619628906,296.8505859375,0.4596982598304748,0.050000000745058,0.04950712621212,293.1825256347656,297.1499938964844,293.1499938964844,0.2301218211650848,-3468.799072265625,304.1517028808594,0.8740207552909851,0.3131010234355926,0.2202240824699401,293.2052001953125,297.1499938964844,293.1499938964844,0.2992496788501739,-5784.34423828125,304.1419677734375,0.942825436592102,0.3864384591579437,0.3675021827220917,293.2706604003906,297.1499938964844,293.1499938964844,0.008024102076888,-2695.38623046875,300.6223449707031,0.4596982598304748,0.050000000745058,0.2348404824733734,291.11822509765625,291.1499938964844,261.89129638671875,260.2618713378906,279.88336181640625,293.27056884765625,291.1189270019531,1.0,0.2792964577674866,0.8125073909759521,0.8125073909759521,1.0,1.0,-1.187847137451172,0.5069679021835327,0.6808792352676392,0.2203330099582672,0.0,0.0,0.6014201045036316,62.98800277709961,79.0,12.779071807861328,-13456.7646484375,222.40728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42852783203125,308.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.07421875,18000.0,0.0,0.0,0.2960087656974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330805420875549,0.6330870389938354,-6.488677627203288e-06,0.0,0.0003004112513735,0.0,0.0,46.452667236328125,0.0,0.0,0.0,0.4176952838897705,4.0,0.0,1.0
480840,293.1503295898437,297.1499938964844,293.1499938964844,0.1076141446828842,-2137.959228515625,304.1488037109375,0.6530326008796692,0.1286529302597046,0.1176977381110191,293.20672607421875,297.1499938964844,293.1499938964844,0.0043354663066565,-342.9747619628906,296.8505859375,0.4596982598304748,0.050000000745058,0.04950712621212,293.1825256347656,297.1499938964844,293.1499938964844,0.2301218211650848,-3468.799072265625,304.1517028808594,0.8740207552909851,0.3131010234355926,0.2202240824699401,293.2052001953125,297.1499938964844,293.1499938964844,0.2992496788501739,-5784.34423828125,304.1419677734375,0.942825436592102,0.3864384591579437,0.3675021827220917,293.2706604003906,297.1499938964844,293.1499938964844,0.008024102076888,-2695.38623046875,300.6223449707031,0.4596982598304748,0.050000000745058,0.2348404824733734,291.11822509765625,291.1499938964844,261.89129638671875,260.2618713378906,279.88336181640625,293.27056884765625,291.1189270019531,1.0,0.2792964577674866,0.8125073909759521,0.8125073909759521,1.0,1.0,-1.187847137451172,0.5069679021835327,0.6808792352676392,0.2203330099582672,0.0,0.0,0.6014201045036316,62.98800277709961,79.0,12.779071807861328,-13456.7646484375,222.40728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42852783203125,308.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.07421875,18000.0,0.0,0.0,0.2960087656974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330805420875549,0.6330870389938354,-6.488677627203288e-06,0.0,0.0003004112513735,0.0,0.0,46.452667236328125,0.0,0.0,0.0,0.4176952838897705,4.0,0.0,1.0
480900,293.1505126953125,297.1499938964844,293.1499938964844,0.1076506897807121,-2138.46484375,304.1489562988281,0.6483076214790344,0.1286133378744125,0.1177513301372528,293.2034912109375,297.1499938964844,293.1499938964844,0.0043426053598523,-343.4734191894531,296.8514099121094,0.4543428122997284,0.050000000745058,0.0496020354330539,293.18231201171875,297.1499938964844,293.1499938964844,0.2298163771629333,-3465.049072265625,304.1519470214844,0.8672522902488708,0.3127312362194061,0.2200399041175842,293.2060241699219,297.1499938964844,293.1499938964844,0.2984805703163147,-5771.48291015625,304.1448059082031,0.9340066313743592,0.3855742514133453,0.366702675819397,293.271240234375,297.1499938964844,293.1499938964844,0.0080140531063079,-2693.433349609375,300.6007385253906,0.4543428122997284,0.050000000745058,0.2352907061576843,291.1216735839844,291.1499938964844,261.9067687988281,260.2742919921875,279.8908996582031,293.2711486816406,291.12237548828125,1.0,0.2821394503116607,0.812188446521759,0.812188446521759,1.0,1.0,-1.187384843826294,0.5067493319511414,0.6806355118751526,0.2201351374387741,0.0,0.0,0.6029597520828247,65.38326263427734,79.0,11.718316078186035,-13444.83203125,227.08595275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555603027344,308.30548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.44921875,18000.0,0.0,0.0,0.2962556481361389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364997029304504,0.636506199836731,-6.516253051813692e-06,0.0,0.0003006618062499,0.0,0.0,46.96302032470703,0.0,0.0,0.0,0.4190219640731811,4.0,0.0,1.0
480960,293.1506652832031,297.1499938964844,293.1499938964844,0.1076871529221534,-2138.97900390625,304.1490783691406,0.6441216468811035,0.1285766512155532,0.1178023517131805,293.200439453125,297.1499938964844,293.1499938964844,0.0043493504635989,-343.9472351074219,296.85205078125,0.4496263563632965,0.050000000745058,0.0496919006109237,293.18212890625,297.1499938964844,293.1499938964844,0.2295068800449371,-3461.26318359375,304.15216064453125,0.8611900210380554,0.3123556971549988,0.2198469936847686,293.2062683105469,297.1499938964844,293.1499938964844,0.2978187203407287,-5760.53076171875,304.1469421386719,0.9260202646255492,0.3848183155059814,0.3660323917865753,293.2717590332031,297.1499938964844,293.1499938964844,0.00800321996212,-2691.298828125,300.57916259765625,0.4496263563632965,0.050000000745058,0.2357169836759567,291.1247863769531,291.1499938964844,261.9218444824219,260.2863464355469,279.8978881835937,293.2716979980469,291.1253356933594,1.0,0.2848101854324341,0.8120070099830627,0.8120070099830627,1.0,1.0,-1.187029480934143,0.5065903067588806,0.6804391741752625,0.2199769914150238,0.0,0.0,0.6043272018432617,67.65239715576172,82.0,10.171710968017578,-13433.2216796875,231.54412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28765869140625,308.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17941.54296875,18000.0,0.0,0.0,0.2965930700302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395671367645264,0.6395736336708069,-6.541400580317713e-06,0.0,0.0003010042710229,0.0,0.0,47.42607116699219,0.0,0.0,0.0,0.4202175140380859,4.0,0.0,1.0
