time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.15087890625,297.1499938964844,293.1499938964844,0.1077685356140136,-2140.17333984375,304.14923095703125,0.6369630694389343,0.1285117268562317,0.1179007813334465,293.1948547363281,297.1499938964844,293.1499938964844,0.0043622083030641,-344.86749267578125,296.8525390625,0.4416676759719848,0.050000000745058,0.0498595722019672,293.181884765625,297.1499938964844,293.1499938964844,0.2288965880870819,-3453.8408203125,304.1524353027344,0.8507006168365479,0.3115946054458618,0.2194435745477676,293.205810546875,297.1499938964844,293.1499938964844,0.296676903963089,-5741.94775390625,304.1498107910156,0.9122977256774902,0.3834823071956634,0.3648932874202728,293.2725830078125,297.1499938964844,293.1499938964844,0.0079800598323345,-2686.745361328125,300.5357971191406,0.4416676759719848,0.050000000745058,0.2365123480558395,291.12921142578125,291.1499938964844,261.9506225585937,260.30926513671875,279.9110107421875,293.27252197265625,291.1296081542969,1.0,0.2897244393825531,0.8116440773010254,0.8116440773010254,1.0,1.0,-1.186452031135559,0.5063326954841614,0.6801193356513977,0.2196976393461227,0.0,0.0,0.6067807674407959,71.88722229003906,85.0,7.171655178070068,-13412.6796875,239.8881225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,308.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.623046875,18000.0,0.0,0.0,0.2974718511104584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449476480484009,0.644954264163971,-6.585423307114979e-06,0.0,0.0003018960996996,0.0,0.0,48.24435043334961,0.0,0.0,0.0,0.4223212897777557,4.0,0.0,1.0
481080,293.15087890625,297.1499938964844,293.1499938964844,0.1077685356140136,-2140.17333984375,304.14923095703125,0.6369630694389343,0.1285117268562317,0.1179007813334465,293.1948547363281,297.1499938964844,293.1499938964844,0.0043622083030641,-344.86749267578125,296.8525390625,0.4416676759719848,0.050000000745058,0.0498595722019672,293.181884765625,297.1499938964844,293.1499938964844,0.2288965880870819,-3453.8408203125,304.1524353027344,0.8507006168365479,0.3115946054458618,0.2194435745477676,293.205810546875,297.1499938964844,293.1499938964844,0.296676903963089,-5741.94775390625,304.1498107910156,0.9122977256774902,0.3834823071956634,0.3648932874202728,293.2725830078125,297.1499938964844,293.1499938964844,0.0079800598323345,-2686.745361328125,300.5357971191406,0.4416676759719848,0.050000000745058,0.2365123480558395,291.12921142578125,291.1499938964844,261.9506225585937,260.30926513671875,279.9110107421875,293.27252197265625,291.1296081542969,1.0,0.2897244393825531,0.8116440773010254,0.8116440773010254,1.0,1.0,-1.186452031135559,0.5063326954841614,0.6801193356513977,0.2196976393461227,0.0,0.0,0.6067807674407959,71.88722229003906,85.0,7.171655178070068,-13412.6796875,239.8881225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,308.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.623046875,18000.0,0.0,0.0,0.2974718511104584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449476480484009,0.644954264163971,-6.585423307114979e-06,0.0,0.0003018960996996,0.0,0.0,48.24435043334961,0.0,0.0,0.0,0.4223212897777557,4.0,0.0,1.0
481140,293.15106201171875,297.1499938964844,293.1499938964844,0.1078483313322067,-2141.3544921875,304.1493530273437,0.6309447884559631,0.128455251455307,0.1179960519075393,293.18994140625,297.1499938964844,293.1499938964844,0.0043742167763412,-345.7272033691406,296.8529052734375,0.4351601898670196,0.050000000745058,0.0500151067972183,293.18170166015625,297.1499938964844,293.1499938964844,0.2282706797122955,-3446.2470703125,304.1526794433594,0.8418115377426147,0.3108238279819488,0.2190239876508712,293.204833984375,297.1499938964844,293.1499938964844,0.2956205606460571,-5725.06982421875,304.151611328125,0.9013188481330872,0.3822654783725738,0.3638817071914673,293.2732238769531,297.1499938964844,293.1499938964844,0.007954778149724,-2681.6171875,300.4925842285156,0.4351601898670196,0.050000000745058,0.2372501343488693,291.1332092285156,291.1499938964844,261.9773254394531,260.3303527832031,279.9231262207031,293.273193359375,291.1336364746094,1.0,0.2941944599151611,0.811281144618988,0.811281144618988,1.0,1.0,-1.1859207153320312,0.506094753742218,0.679826021194458,0.2194324731826782,0.0,0.0,0.608755886554718,75.8154525756836,73.0,6.155318737030029,-13396.5205078125,247.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762939453125,308.14532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.236328125,18000.0,0.0,0.0,0.2985208928585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494478583335876,0.6494544744491577,-6.62274351270753e-06,0.0,0.0003029607760254,0.0,0.0,48.9381103515625,0.0,0.0,0.0,0.4240845143795013,4.0,0.0,1.0
481200,293.15106201171875,297.1499938964844,293.1499938964844,0.1078483313322067,-2141.3544921875,304.1493530273437,0.6309447884559631,0.128455251455307,0.1179960519075393,293.18994140625,297.1499938964844,293.1499938964844,0.0043742167763412,-345.7272033691406,296.8529052734375,0.4351601898670196,0.050000000745058,0.0500151067972183,293.18170166015625,297.1499938964844,293.1499938964844,0.2282706797122955,-3446.2470703125,304.1526794433594,0.8418115377426147,0.3108238279819488,0.2190239876508712,293.204833984375,297.1499938964844,293.1499938964844,0.2956205606460571,-5725.06982421875,304.151611328125,0.9013188481330872,0.3822654783725738,0.3638817071914673,293.2732238769531,297.1499938964844,293.1499938964844,0.007954778149724,-2681.6171875,300.4925842285156,0.4351601898670196,0.050000000745058,0.2372501343488693,291.1332092285156,291.1499938964844,261.9773254394531,260.3303527832031,279.9231262207031,293.273193359375,291.1336364746094,1.0,0.2941944599151611,0.811281144618988,0.811281144618988,1.0,1.0,-1.1859207153320312,0.506094753742218,0.679826021194458,0.2194324731826782,0.0,0.0,0.608755886554718,75.8154525756836,73.0,6.155318737030029,-13396.5205078125,247.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762939453125,308.14532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.236328125,18000.0,0.0,0.0,0.2985208928585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494478583335876,0.6494544744491577,-6.62274351270753e-06,0.0,0.0003029607760254,0.0,0.0,48.9381103515625,0.0,0.0,0.0,0.4240845143795013,4.0,0.0,1.0
481260,293.1509704589844,297.1499938964844,293.1499938964844,0.1077561527490615,-2139.76806640625,304.14971923828125,0.6316120624542236,0.1284475326538086,0.1179530546069145,293.185546875,297.1499938964844,293.1499938964844,0.0043702651746571,-345.3546447753906,296.8545837402344,0.4359255731105804,0.050000000745058,0.0499958246946334,293.18145751953125,297.1499938964844,293.1499938964844,0.2274489998817443,-3436.21728515625,304.1531677246094,0.8421450853347778,0.3100714385509491,0.2184797823429107,293.2035522460937,297.1499938964844,293.1499938964844,0.2943970859050751,-5705.7041015625,304.1531066894531,0.901536226272583,0.381136417388916,0.362777829170227,293.2735900878906,297.1499938964844,293.1499938964844,0.0078941080719232,-2666.874755859375,300.45050048828125,0.4359255731105804,0.050000000745058,0.2371586710214615,291.1390686035156,291.1499938964844,262.0015563964844,260.3492736816406,279.9349975585937,293.2735900878906,291.13995361328125,1.0,0.2928926944732666,0.8108936548233032,0.8108936548233032,1.0,1.0,-1.1837589740753174,0.5051242709159851,0.6786346435546875,0.2187660038471222,0.0,0.0,0.6098682284355164,75.29434204101562,61.0,9.063623428344728,-13372.1767578125,245.7769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,308.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.38671875,18000.0,0.0,0.0,0.2996196150779724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526011824607849,0.652607798576355,-6.650875548075419e-06,0.0,0.0003040758310817,0.0,0.0,49.4394760131836,0.0,0.0,0.0,0.4253325760364532,4.0,0.0,1.0
481320,293.1509704589844,297.1499938964844,293.1499938964844,0.1077561527490615,-2139.76806640625,304.14971923828125,0.6316120624542236,0.1284475326538086,0.1179530546069145,293.185546875,297.1499938964844,293.1499938964844,0.0043702651746571,-345.3546447753906,296.8545837402344,0.4359255731105804,0.050000000745058,0.0499958246946334,293.18145751953125,297.1499938964844,293.1499938964844,0.2274489998817443,-3436.21728515625,304.1531677246094,0.8421450853347778,0.3100714385509491,0.2184797823429107,293.2035522460937,297.1499938964844,293.1499938964844,0.2943970859050751,-5705.7041015625,304.1531066894531,0.901536226272583,0.381136417388916,0.362777829170227,293.2735900878906,297.1499938964844,293.1499938964844,0.0078941080719232,-2666.874755859375,300.45050048828125,0.4359255731105804,0.050000000745058,0.2371586710214615,291.1390686035156,291.1499938964844,262.0015563964844,260.3492736816406,279.9349975585937,293.2735900878906,291.13995361328125,1.0,0.2928926944732666,0.8108936548233032,0.8108936548233032,1.0,1.0,-1.1837589740753174,0.5051242709159851,0.6786346435546875,0.2187660038471222,0.0,0.0,0.6098682284355164,75.29434204101562,61.0,9.063623428344728,-13372.1767578125,245.7769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,308.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.38671875,18000.0,0.0,0.0,0.2996196150779724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526011824607849,0.652607798576355,-6.650875548075419e-06,0.0,0.0003040758310817,0.0,0.0,49.4394760131836,0.0,0.0,0.0,0.4253325760364532,4.0,0.0,1.0
481380,293.1504211425781,297.1499938964844,293.1499938964844,0.1075832992792129,-2136.875732421875,304.1501159667969,0.6376545429229736,0.1285340934991836,0.1178634166717529,293.1815795898437,297.1499938964844,293.1499938964844,0.0043535241857171,-343.9760131835937,296.8584899902344,0.4424784779548645,0.050000000745058,0.0498414896428585,293.18096923828125,297.1499938964844,293.1499938964844,0.2264766246080398,-3424.317626953125,304.1537170410156,0.8497512340545654,0.3093697130680084,0.2178688049316406,293.2019348144531,297.1499938964844,293.1499938964844,0.2930278480052948,-5684.14501953125,304.15435791015625,0.9105140566825868,0.380104511976242,0.3616304099559784,293.2735900878906,297.1499938964844,293.1499938964844,0.0078066657297313,-2644.565673828125,300.4103088378906,0.4424784779548645,0.050000000745058,0.2364265769720077,291.1483154296875,291.1499938964844,262.02294921875,260.36578369140625,279.9460144042969,293.27362060546875,291.1492919921875,1.0,0.2877478003501892,0.8105061650276184,0.8105061650276184,1.0,1.0,-1.1804771423339844,0.503655731678009,0.6768214106559753,0.217817485332489,0.0,0.0,0.609489381313324,71.33763885498047,49.0,12.141220092773438,-13336.404296875,236.62843322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,308.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.3006100654602051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530646681785583,0.6530713438987732,-6.660355666099349e-06,0.0,0.000305081019178,0.0,0.0,49.545066833496094,0.0,0.0,0.0,0.4255619347095489,4.0,0.0,1.0
481440,293.1504211425781,297.1499938964844,293.1499938964844,0.1075832992792129,-2136.875732421875,304.1501159667969,0.6376545429229736,0.1285340934991836,0.1178634166717529,293.1815795898437,297.1499938964844,293.1499938964844,0.0043535241857171,-343.9760131835937,296.8584899902344,0.4424784779548645,0.050000000745058,0.0498414896428585,293.18096923828125,297.1499938964844,293.1499938964844,0.2264766246080398,-3424.317626953125,304.1537170410156,0.8497512340545654,0.3093697130680084,0.2178688049316406,293.2019348144531,297.1499938964844,293.1499938964844,0.2930278480052948,-5684.14501953125,304.15435791015625,0.9105140566825868,0.380104511976242,0.3616304099559784,293.2735900878906,297.1499938964844,293.1499938964844,0.0078066657297313,-2644.565673828125,300.4103088378906,0.4424784779548645,0.050000000745058,0.2364265769720077,291.1483154296875,291.1499938964844,262.02294921875,260.36578369140625,279.9460144042969,293.27362060546875,291.1492919921875,1.0,0.2877478003501892,0.8105061650276184,0.8105061650276184,1.0,1.0,-1.1804771423339844,0.503655731678009,0.6768214106559753,0.217817485332489,0.0,0.0,0.609489381313324,71.33763885498047,49.0,12.141220092773438,-13336.404296875,236.62843322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,308.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.3006100654602051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530646681785583,0.6530713438987732,-6.660355666099349e-06,0.0,0.000305081019178,0.0,0.0,49.545066833496094,0.0,0.0,0.0,0.4255619347095489,4.0,0.0,1.0
481500,293.1499938964844,297.1499938964844,293.1499938964844,0.1074896603822708,-2135.3193359375,304.1502685546875,0.6424437761306763,0.128607839345932,0.1178141608834266,293.1797180175781,297.1499938964844,293.1499938964844,0.0043420111760497,-343.04693603515625,296.8607177734375,0.4477657377719879,0.050000000745058,0.0497292317450046,293.1806640625,297.1499938964844,293.1499938964844,0.2259684205055236,-3418.10595703125,304.1539611816406,0.855927586555481,0.3090360462665558,0.2175499051809311,293.2010498046875,297.1499938964844,293.1499938964844,0.2923290133476257,-5673.189453125,304.1548156738281,0.918203592300415,0.3796215653419494,0.3610537052154541,293.2734680175781,297.1499938964844,293.1499938964844,0.0077568651176989,-2631.67138671875,300.39068603515625,0.4477657377719879,0.050000000745058,0.2358940690755844,291.15313720703125,291.1499938964844,262.0325012207031,260.3730163574219,279.9510803222656,293.27349853515625,291.15411376953125,1.0,0.2840713560581207,0.8103123903274536,0.8103123903274536,1.0,1.0,-1.1785690784454346,0.5028022527694702,0.6757668852806091,0.2172779887914657,0.0,0.0,0.6087976694107056,68.46707153320312,49.0,12.790709495544434,-13315.0458984375,230.1885528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,308.0903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1953125,18000.0,0.0,0.0,0.3010203242301941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522179245948792,0.6522245407104492,-6.656615823885659e-06,0.0,0.0003054973494727,0.0,0.0,49.43252944946289,0.0,0.0,0.0,0.4252603054046631,4.0,0.0,1.0
481560,293.1495361328125,297.1499938964844,293.1499938964844,0.1073961406946182,-2133.769775390625,304.150390625,0.6484661102294922,0.1286991834640503,0.1177648678421974,293.1779479980469,297.1499938964844,293.1499938964844,0.0043289829045534,-342.00408935546875,296.86297607421875,0.4544914066791534,0.050000000745058,0.0495993830263614,293.18035888671875,297.1499938964844,293.1499938964844,0.2254535555839538,-3411.819580078125,304.1541748046875,0.8637219667434692,0.308712363243103,0.2172253280878067,293.2001037597656,297.1499938964844,293.1499938964844,0.2916303873062134,-5662.265625,304.1552124023437,0.9280344247817992,0.3791586458683014,0.360478937625885,293.27325439453125,297.1499938964844,293.1499938964844,0.0077042821794748,-2617.960693359375,300.3713073730469,0.4544914066791534,0.050000000745058,0.2352781146764755,291.1578674316406,291.1499938964844,262.04119873046875,260.3795166015625,279.9557800292969,293.2732849121094,291.1588439941406,1.0,0.2797962725162506,0.8101345896720886,0.8101345896720886,1.0,1.0,-1.1765353679656982,0.5018940567970276,0.6746413111686707,0.2167098969221115,0.0,0.0,0.6077947616577148,65.14936065673828,37.0,12.972705841064451,-13291.9599609375,222.8300170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,308.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7890625,18000.0,0.0,0.0,0.3013543784618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507022380828857,0.6507088541984558,-6.647471764154034e-06,0.0,0.0003058364090975,0.0,0.0,49.21703720092773,0.0,0.0,0.0,0.4246978461742401,4.0,0.0,1.0
481620,293.1484680175781,297.1499938964844,293.1499938964844,0.1072200909256935,-2130.8642578125,304.1505432128906,0.6647632122039795,0.1289266943931579,0.1176717877388,293.1746826171875,297.1499938964844,293.1499938964844,0.0042996751144528,-339.68072509765625,296.8674011230469,0.4716942310333252,0.050000000745058,0.0493002422153949,293.1795959472656,297.1499938964844,293.1499938964844,0.2244254201650619,-3399.290283203125,304.1545104980469,0.8846759796142578,0.3080950081348419,0.2165679484605789,293.1981811523437,297.1499938964844,293.1499938964844,0.2902543842792511,-5640.82666015625,304.15576171875,0.9533641338348388,0.3782826662063598,0.3593405485153198,293.2725830078125,297.1499938964844,293.1499938964844,0.0075938329100608,-2588.92578125,300.3331298828125,0.4716942310333252,0.050000000745058,0.2338591367006302,291.16668701171875,291.1499938964844,262.055908203125,260.3902587890625,279.9640808105469,293.2726135253906,291.1675109863281,1.0,0.2697467505931854,0.8097788691520691,0.8097788691520691,1.0,1.0,-1.172205924987793,0.4999605715274811,0.6722453236579895,0.2155135422945022,0.0,0.0,0.6049683094024658,57.511985778808594,25.0,12.11558723449707,-13241.6337890625,206.1011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989318847656,308.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.412109375,18000.0,0.0,0.0,0.3017511367797851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458479166030884,0.6458545327186584,-6.614368430746254e-06,0.0,0.000306239031488,0.0,0.0,48.50840759277344,0.0,0.0,0.0,0.4228648841381073,4.0,0.0,1.0
481680,293.1484680175781,297.1499938964844,293.1499938964844,0.1072200909256935,-2130.8642578125,304.1505432128906,0.6647632122039795,0.1289266943931579,0.1176717877388,293.1746826171875,297.1499938964844,293.1499938964844,0.0042996751144528,-339.68072509765625,296.8674011230469,0.4716942310333252,0.050000000745058,0.0493002422153949,293.1795959472656,297.1499938964844,293.1499938964844,0.2244254201650619,-3399.290283203125,304.1545104980469,0.8846759796142578,0.3080950081348419,0.2165679484605789,293.1981811523437,297.1499938964844,293.1499938964844,0.2902543842792511,-5640.82666015625,304.15576171875,0.9533641338348388,0.3782826662063598,0.3593405485153198,293.2725830078125,297.1499938964844,293.1499938964844,0.0075938329100608,-2588.92578125,300.3331298828125,0.4716942310333252,0.050000000745058,0.2338591367006302,291.16668701171875,291.1499938964844,262.055908203125,260.3902587890625,279.9640808105469,293.2726135253906,291.1675109863281,1.0,0.2697467505931854,0.8097788691520691,0.8097788691520691,1.0,1.0,-1.172205924987793,0.4999605715274811,0.6722453236579895,0.2155135422945022,0.0,0.0,0.6049683094024658,57.511985778808594,25.0,12.11558723449707,-13241.6337890625,206.1011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989318847656,308.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.412109375,18000.0,0.0,0.0,0.3017511367797851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458479166030884,0.6458545327186584,-6.614368430746254e-06,0.0,0.000306239031488,0.0,0.0,48.50840759277344,0.0,0.0,0.0,0.4228648841381073,4.0,0.0,1.0
481740,293.1473083496094,297.1499938964844,293.1499938964844,0.1070693507790565,-2128.390625,304.1506042480469,0.6881557106971741,0.1292023211717605,0.1175906360149383,293.17169189453125,297.1499938964844,293.1499938964844,0.0042676110751926,-337.1669921875,296.8712463378906,0.4891262650489807,0.050000000745058,0.0489648431539535,293.1788024902344,297.1499938964844,293.1499938964844,0.2234212160110473,-3387.088134765625,304.1546630859375,0.914882242679596,0.3075053989887237,0.2159063071012497,293.1961975097656,297.1499938964844,293.1499938964844,0.288931280374527,-5620.30322265625,304.1560363769531,0.9835512042045592,0.3774645924568176,0.3582223057746887,293.27166748046875,297.1499938964844,293.1499938964844,0.0074799167923629,-2558.731689453125,300.29541015625,0.4891262650489807,0.050000000745058,0.232268139719963,291.1739196777344,291.1499938964844,262.06671142578125,260.39764404296875,279.9707336425781,293.271728515625,291.174560546875,1.0,0.2580349147319793,0.8094232082366943,0.8094232082366943,1.0,1.0,-1.1676597595214844,0.4979296922683716,0.6697301268577576,0.2142709642648697,0.0,0.0,0.6012774109840393,48.95381164550781,25.0,10.07176685333252,-13187.435546875,187.5944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05078125,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.97265625,18000.0,0.0,0.0,0.3017387390136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390013098716736,0.6390078663825989,-6.564921022800263e-06,0.0,0.0003062264586333,0.0,0.0,47.50355911254883,0.0,0.0,0.0,0.4202620089054107,4.0,0.0,1.0
481800,293.1473083496094,297.1499938964844,293.1499938964844,0.1070693507790565,-2128.390625,304.1506042480469,0.6881557106971741,0.1292023211717605,0.1175906360149383,293.17169189453125,297.1499938964844,293.1499938964844,0.0042676110751926,-337.1669921875,296.8712463378906,0.4891262650489807,0.050000000745058,0.0489648431539535,293.1788024902344,297.1499938964844,293.1499938964844,0.2234212160110473,-3387.088134765625,304.1546630859375,0.914882242679596,0.3075053989887237,0.2159063071012497,293.1961975097656,297.1499938964844,293.1499938964844,0.288931280374527,-5620.30322265625,304.1560363769531,0.9835512042045592,0.3774645924568176,0.3582223057746887,293.27166748046875,297.1499938964844,293.1499938964844,0.0074799167923629,-2558.731689453125,300.29541015625,0.4891262650489807,0.050000000745058,0.232268139719963,291.1739196777344,291.1499938964844,262.06671142578125,260.39764404296875,279.9707336425781,293.271728515625,291.174560546875,1.0,0.2580349147319793,0.8094232082366943,0.8094232082366943,1.0,1.0,-1.1676597595214844,0.4979296922683716,0.6697301268577576,0.2142709642648697,0.0,0.0,0.6012774109840393,48.95381164550781,25.0,10.07176685333252,-13187.435546875,187.5944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05078125,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.97265625,18000.0,0.0,0.0,0.3017387390136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390013098716736,0.6390078663825989,-6.564921022800263e-06,0.0,0.0003062264586333,0.0,0.0,47.50355911254883,0.0,0.0,0.0,0.4202620089054107,4.0,0.0,1.0
481860,293.1462097167969,297.1499938964844,293.1499938964844,0.1070740073919296,-2128.429931640625,304.150390625,0.7079405188560486,0.1294932961463928,0.1176353096961975,293.1689758300781,297.1499938964844,293.1499938964844,0.0042462679557502,-335.48712158203125,296.8740539550781,0.5023833513259888,0.050000000745058,0.0487385466694831,293.1781311035156,297.1499938964844,293.1499938964844,0.2225577682256698,-3376.657470703125,304.154541015625,0.9424774050712584,0.306915819644928,0.2153293639421463,293.19293212890625,297.1499938964844,293.1499938964844,0.2835312783718109,-5534.13427734375,304.1640014648437,0.9990000128746032,0.376939445734024,0.3526490032672882,293.27056884765625,297.1499938964844,293.1499938964844,0.0073901745490729,-2535.02001953125,300.2578125,0.5023833513259888,0.050000000745058,0.2311946749687194,291.1789855957031,291.1499938964844,262.0732727050781,260.40142822265625,279.9777526855469,293.2706604003906,291.179931640625,1.0,0.2493736445903778,0.8090968132019043,0.8090968132019043,1.0,1.0,-1.1587467193603516,0.4939364492893219,0.6648102402687073,0.2120202779769897,0.0,0.0,0.5970635414123535,43.09960174560547,25.0,10.694971084594728,-13104.427734375,173.26087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,308.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.34375,18000.0,0.0,0.0,0.3012908399105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308671832084656,0.6308736801147461,-6.504541943286313e-06,0.0,0.0003057718859054,0.0,0.0,46.31686401367188,0.0,0.0,0.0,0.417165458202362,4.0,0.0,1.0
481920,293.1462097167969,297.1499938964844,293.1499938964844,0.1070740073919296,-2128.429931640625,304.150390625,0.7079405188560486,0.1294932961463928,0.1176353096961975,293.1689758300781,297.1499938964844,293.1499938964844,0.0042462679557502,-335.48712158203125,296.8740539550781,0.5023833513259888,0.050000000745058,0.0487385466694831,293.1781311035156,297.1499938964844,293.1499938964844,0.2225577682256698,-3376.657470703125,304.154541015625,0.9424774050712584,0.306915819644928,0.2153293639421463,293.19293212890625,297.1499938964844,293.1499938964844,0.2835312783718109,-5534.13427734375,304.1640014648437,0.9990000128746032,0.376939445734024,0.3526490032672882,293.27056884765625,297.1499938964844,293.1499938964844,0.0073901745490729,-2535.02001953125,300.2578125,0.5023833513259888,0.050000000745058,0.2311946749687194,291.1789855957031,291.1499938964844,262.0732727050781,260.40142822265625,279.9777526855469,293.2706604003906,291.179931640625,1.0,0.2493736445903778,0.8090968132019043,0.8090968132019043,1.0,1.0,-1.1587467193603516,0.4939364492893219,0.6648102402687073,0.2120202779769897,0.0,0.0,0.5970635414123535,43.09960174560547,25.0,10.694971084594728,-13104.427734375,173.26087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,308.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.34375,18000.0,0.0,0.0,0.3012908399105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308671832084656,0.6308736801147461,-6.504541943286313e-06,0.0,0.0003057718859054,0.0,0.0,46.31686401367188,0.0,0.0,0.0,0.417165458202362,4.0,0.0,1.0
481980,293.1454467773437,297.1499938964844,293.1499938964844,0.1069438830018043,-2125.928955078125,304.1504821777344,0.7197966575622559,0.1297432035207748,0.117758497595787,293.16668701171875,297.1499938964844,293.1499938964844,0.0042302240617573,-333.8653259277344,296.891845703125,0.5111132264137268,0.050000000745058,0.0486158616840839,293.1777648925781,297.1499938964844,293.1499938964844,0.2212269604206085,-3360.0400390625,304.1552734375,0.9587693214416504,0.3062781393527984,0.2148096561431884,293.1701965332031,297.1499938964844,293.1499938964844,0.2667157351970672,-5264.59521484375,304.1869506835937,0.9990000128746032,0.3804220259189605,0.3357376754283905,293.269287109375,297.1499938964844,293.1499938964844,0.0073115965351462,-2511.853515625,300.2294006347656,0.5111132264137268,0.050000000745058,0.2306127250194549,291.2109680175781,291.1499938964844,262.07525634765625,260.4012756347656,279.9882507324219,293.2693786621094,291.2147521972656,1.0,0.2422428727149963,0.8087704181671143,0.8087704181671143,1.0,1.0,-1.13715660572052,0.4843635857105255,0.6527929902076721,0.2065290063619613,0.0,0.0,0.5871209502220154,39.69290542602539,28.0,39.62071990966797,-12914.685546875,160.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,308.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.21484375,18000.0,0.0,0.0,0.3000603318214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162444353103638,0.6162508130073547,-6.411865342670353e-06,0.0,0.0003045230987481,0.0,0.0,44.317359924316406,0.0,0.0,0.0,0.411696583032608,4.0,0.0,1.0
482040,293.1454467773437,297.1499938964844,293.1499938964844,0.1069438830018043,-2125.928955078125,304.1504821777344,0.7197966575622559,0.1297432035207748,0.117758497595787,293.16668701171875,297.1499938964844,293.1499938964844,0.0042302240617573,-333.8653259277344,296.891845703125,0.5111132264137268,0.050000000745058,0.0486158616840839,293.1777648925781,297.1499938964844,293.1499938964844,0.2212269604206085,-3360.0400390625,304.1552734375,0.9587693214416504,0.3062781393527984,0.2148096561431884,293.1701965332031,297.1499938964844,293.1499938964844,0.2667157351970672,-5264.59521484375,304.1869506835937,0.9990000128746032,0.3804220259189605,0.3357376754283905,293.269287109375,297.1499938964844,293.1499938964844,0.0073115965351462,-2511.853515625,300.2294006347656,0.5111132264137268,0.050000000745058,0.2306127250194549,291.2109680175781,291.1499938964844,262.07525634765625,260.4012756347656,279.9882507324219,293.2693786621094,291.2147521972656,1.0,0.2422428727149963,0.8087704181671143,0.8087704181671143,1.0,1.0,-1.13715660572052,0.4843635857105255,0.6527929902076721,0.2065290063619613,0.0,0.0,0.5871209502220154,39.69290542602539,28.0,39.62071990966797,-12914.685546875,160.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,308.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.21484375,18000.0,0.0,0.0,0.3000603318214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162444353103638,0.6162508130073547,-6.411865342670353e-06,0.0,0.0003045230987481,0.0,0.0,44.317359924316406,0.0,0.0,0.0,0.411696583032608,4.0,0.0,1.0
482100,293.14520263671875,297.1499938964844,293.1499938964844,0.1068994179368019,-2125.057373046875,304.1504821777344,0.72419273853302,0.1298495531082153,0.1178166195750236,293.1657409667969,297.1499938964844,293.1499938964844,0.0042226025834679,-333.1270446777344,296.8994140625,0.514635443687439,0.050000000745058,0.0485716573894023,293.177734375,297.1499938964844,293.1499938964844,0.2206098884344101,-3352.39697265625,304.1554260253906,0.964651107788086,0.3059313893318176,0.2145418226718902,293.1540222167969,297.1499938964844,293.1499938964844,0.2602869570255279,-5162.1953125,304.1918640136719,0.9990000128746032,0.3833428621292114,0.3294308185577392,293.2684936523437,297.1499938964844,293.1499938964844,0.007276595570147,-2501.6845703125,300.2152099609375,0.514635443687439,0.050000000745058,0.2304030358791351,291.2252197265625,291.1499938964844,262.07440185546875,260.399658203125,279.9913330078125,293.2685852050781,291.22723388671875,1.0,0.2396671175956726,0.808607280254364,0.808607280254364,1.0,1.0,-1.1290279626846311,0.4807678163051605,0.6482601165771484,0.2044508159160614,0.0,0.0,0.5806387662887573,38.46166610717773,28.0,34.5402717590332,-12813.509765625,155.54818725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121032714844,308.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.154296875,18000.0,0.0,0.0,0.29904505610466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043711304664612,0.6043775081634521,-6.333569672278827e-06,0.0,0.0003034927358385,0.0,0.0,42.71637344360352,0.0,0.0,0.0,0.4073690474033355,4.0,0.0,1.0
482160,293.1449890136719,297.1499938964844,293.1499938964844,0.1069242283701896,-2125.400390625,304.1503601074219,0.7276682257652283,0.1299515664577484,0.1178779974579811,293.1649475097656,297.1499938964844,293.1499938964844,0.0042174002155661,-332.671875,296.9022216796875,0.5174756050109863,0.050000000745058,0.0485379621386528,293.1777648925781,297.1499938964844,293.1499938964844,0.2201476842164993,-3346.7880859375,304.1552734375,0.9690622091293336,0.3055740892887115,0.2142720520496368,293.1376953125,297.1499938964844,293.1499938964844,0.2553435564041137,-5083.99169921875,304.1932067871094,0.9990000128746032,0.3864939212799072,0.3245408535003662,293.2676086425781,297.1499938964844,293.1499938964844,0.0072476309724152,-2493.814208984375,300.1990051269531,0.5174756050109863,0.050000000745058,0.2302432060241699,291.231201171875,291.1499938964844,262.072265625,260.3969421386719,279.9927978515625,293.2677307128906,291.2315979003906,1.0,0.2376481145620346,0.8085256814956665,0.8085256814956665,1.0,1.0,-1.122674822807312,0.4779641628265381,0.6447106599807739,0.2028331458568573,0.0,0.0,0.5745898485183716,37.52154922485352,46.0,21.93631935119629,-12723.6884765625,151.9661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988037109375,308.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18210.265625,18000.0,0.0,0.0,0.2977678477764129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921747088432312,0.5921809673309326,-6.247689270821866e-06,0.0,0.0003021965094376,0.0,0.0,41.07941436767578,0.0,0.0,0.0,0.4028997719287872,4.0,0.0,1.0
482220,293.1448974609375,297.1499938964844,293.1499938964844,0.1073157712817192,-2131.961181640625,304.1495666503906,0.7231432199478149,0.1301009058952331,0.1180770620703697,293.1636657714844,297.1499938964844,293.1499938964844,0.0042215851135551,-333.2567138671875,296.889892578125,0.5133489966392517,0.050000000745058,0.0485875234007835,293.1781311035156,297.1499938964844,293.1499938964844,0.2198982089757919,-3344.35986328125,304.15386962890625,0.961215078830719,0.3047952353954315,0.2137821614742279,293.1188659667969,297.1499938964844,293.1499938964844,0.2617518007755279,-5194.12353515625,304.16729736328125,0.9990000128746032,0.3906871676445007,0.3317022919654846,293.2658386230469,297.1499938964844,293.1499938964844,0.0072232778184115,-2490.01416015625,300.1573791503906,0.5133489966392517,0.050000000745058,0.230478286743164,291.2122802734375,291.1499938964844,262.06396484375,260.3880615234375,279.9843444824219,293.26593017578125,291.2067565917969,1.0,0.2412730455398559,0.8083625435829163,0.8083625435829163,1.0,1.0,-1.131251096725464,0.4817871749401092,0.6494638919830322,0.2048079967498779,0.0,0.0,0.5668812990188599,38.88883590698242,64.0,-32.424468994140625,-12702.9619140625,157.0010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672302246094,308.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.853515625,18000.0,0.0,0.0,0.2947379648685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725005865097046,0.5725066661834717,-6.095787739468506e-06,0.0,0.0002991215733345,0.0,0.0,38.44977951049805,0.0,0.0,0.0,0.3956284523010254,4.0,0.0,1.0
482280,293.1448974609375,297.1499938964844,293.1499938964844,0.1073157712817192,-2131.961181640625,304.1495666503906,0.7231432199478149,0.1301009058952331,0.1180770620703697,293.1636657714844,297.1499938964844,293.1499938964844,0.0042215851135551,-333.2567138671875,296.889892578125,0.5133489966392517,0.050000000745058,0.0485875234007835,293.1781311035156,297.1499938964844,293.1499938964844,0.2198982089757919,-3344.35986328125,304.15386962890625,0.961215078830719,0.3047952353954315,0.2137821614742279,293.1188659667969,297.1499938964844,293.1499938964844,0.2617518007755279,-5194.12353515625,304.16729736328125,0.9990000128746032,0.3906871676445007,0.3317022919654846,293.2658386230469,297.1499938964844,293.1499938964844,0.0072232778184115,-2490.01416015625,300.1573791503906,0.5133489966392517,0.050000000745058,0.230478286743164,291.2122802734375,291.1499938964844,262.06396484375,260.3880615234375,279.9843444824219,293.26593017578125,291.2067565917969,1.0,0.2412730455398559,0.8083625435829163,0.8083625435829163,1.0,1.0,-1.131251096725464,0.4817871749401092,0.6494638919830322,0.2048079967498779,0.0,0.0,0.5668812990188599,38.88883590698242,64.0,-32.424468994140625,-12702.9619140625,157.0010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672302246094,308.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.853515625,18000.0,0.0,0.0,0.2947379648685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725005865097046,0.5725066661834717,-6.095787739468506e-06,0.0,0.0002991215733345,0.0,0.0,38.44977951049805,0.0,0.0,0.0,0.3956284523010254,4.0,0.0,1.0
482340,293.14520263671875,297.1499938964844,293.1499938964844,0.1081297919154167,-2145.8095703125,304.1483459472656,0.7078659534454346,0.1301648318767547,0.1183143928647041,293.1627502441406,297.1499938964844,293.1499938964844,0.0042458563111722,-335.9267883300781,296.8502197265625,0.5013439655303955,0.050000000745058,0.0487545914947986,293.17889404296875,297.1499938964844,293.1499938964844,0.2205858677625656,-3354.04443359375,304.15142822265625,0.9369259476661682,0.3039298057556152,0.2133195102214813,293.1353454589844,297.1499938964844,293.1499938964844,0.2845553159713745,-5565.8955078125,304.1232604980469,0.9990000128746032,0.3882152438163757,0.3547911942005157,293.2649841308594,297.1499938964844,293.1499938964844,0.0072370991110801,-2500.687255859375,300.098876953125,0.5013439655303955,0.050000000745058,0.2312707751989364,291.1454772949219,291.1499938964844,262.04998779296875,260.3743896484375,279.9648742675781,293.2650146484375,291.137451171875,1.0,0.2513916492462158,0.808199405670166,0.808199405670166,1.0,1.0,-1.1598389148712158,0.4944660365581512,0.665372908115387,0.2118275016546249,0.0,0.0,0.5716657638549805,43.51070022583008,67.0,-83.38621520996094,-12911.5751953125,174.40103149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6503601074219,308.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.548828125,18000.0,0.0,0.0,0.2920293509960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725448131561279,0.5725508332252502,-6.05554578214651e-06,0.0,0.0002963726583402,0.0,0.0,38.24495315551758,0.0,0.0,0.0,0.3952521681785583,4.0,0.0,1.0
482400,293.14520263671875,297.1499938964844,293.1499938964844,0.1081297919154167,-2145.8095703125,304.1483459472656,0.7078659534454346,0.1301648318767547,0.1183143928647041,293.1627502441406,297.1499938964844,293.1499938964844,0.0042458563111722,-335.9267883300781,296.8502197265625,0.5013439655303955,0.050000000745058,0.0487545914947986,293.17889404296875,297.1499938964844,293.1499938964844,0.2205858677625656,-3354.04443359375,304.15142822265625,0.9369259476661682,0.3039298057556152,0.2133195102214813,293.1353454589844,297.1499938964844,293.1499938964844,0.2845553159713745,-5565.8955078125,304.1232604980469,0.9990000128746032,0.3882152438163757,0.3547911942005157,293.2649841308594,297.1499938964844,293.1499938964844,0.0072370991110801,-2500.687255859375,300.098876953125,0.5013439655303955,0.050000000745058,0.2312707751989364,291.1454772949219,291.1499938964844,262.04998779296875,260.3743896484375,279.9648742675781,293.2650146484375,291.137451171875,1.0,0.2513916492462158,0.808199405670166,0.808199405670166,1.0,1.0,-1.1598389148712158,0.4944660365581512,0.665372908115387,0.2118275016546249,0.0,0.0,0.5716657638549805,43.51070022583008,67.0,-83.38621520996094,-12911.5751953125,174.40103149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6503601074219,308.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.548828125,18000.0,0.0,0.0,0.2920293509960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725448131561279,0.5725508332252502,-6.05554578214651e-06,0.0,0.0002963726583402,0.0,0.0,38.24495315551758,0.0,0.0,0.0,0.3952521681785583,4.0,0.0,1.0
482460,293.14569091796875,297.1499938964844,293.1499938964844,0.1088405922055244,-2157.72265625,304.1477355957031,0.6886948347091675,0.1301880031824112,0.1185532957315445,293.16192626953125,297.1499938964844,293.1499938964844,0.0042782928794622,-339.0365905761719,296.81597900390625,0.4881475865840912,0.050000000745058,0.0489832609891891,293.1798095703125,297.1499938964844,293.1499938964844,0.2210229337215423,-3360.207763671875,304.1503295898437,0.9080218076705932,0.3030144870281219,0.2128546237945556,293.17364501953125,297.1499938964844,293.1499938964844,0.2926191687583923,-5701.86669921875,304.1217041015625,0.9854232668876648,0.3807988464832306,0.3627828061580658,293.26544189453125,297.1499938964844,293.1499938964844,0.0072561572305858,-2511.673828125,300.0397033691406,0.4881475865840912,0.050000000745058,0.2323555052280426,291.08843994140625,291.1499938964844,262.0328369140625,260.3580322265625,279.95526123046875,293.2654113769531,291.0887145996094,1.0,0.2600938379764557,0.8077296018600464,0.8077296018600464,1.0,1.0,-1.1689034700393677,0.4983789324760437,0.6705245971679688,0.2142473459243774,0.0,0.0,0.5844827890396118,49.433841705322266,70.0,-50.194583892822266,-13099.140625,189.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5947570800781,308.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17813.666015625,18000.0,0.0,0.0,0.2906566262245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932023525238037,0.5932085514068604,-6.165395461721346e-06,0.0,0.0002949795161839,0.0,0.0,40.73445510864258,0.0,0.0,0.0,0.402385264635086,4.0,0.0,1.0
482520,293.14569091796875,297.1499938964844,293.1499938964844,0.1088405922055244,-2157.72265625,304.1477355957031,0.6886948347091675,0.1301880031824112,0.1185532957315445,293.16192626953125,297.1499938964844,293.1499938964844,0.0042782928794622,-339.0365905761719,296.81597900390625,0.4881475865840912,0.050000000745058,0.0489832609891891,293.1798095703125,297.1499938964844,293.1499938964844,0.2210229337215423,-3360.207763671875,304.1503295898437,0.9080218076705932,0.3030144870281219,0.2128546237945556,293.17364501953125,297.1499938964844,293.1499938964844,0.2926191687583923,-5701.86669921875,304.1217041015625,0.9854232668876648,0.3807988464832306,0.3627828061580658,293.26544189453125,297.1499938964844,293.1499938964844,0.0072561572305858,-2511.673828125,300.0397033691406,0.4881475865840912,0.050000000745058,0.2323555052280426,291.08843994140625,291.1499938964844,262.0328369140625,260.3580322265625,279.95526123046875,293.2654113769531,291.0887145996094,1.0,0.2600938379764557,0.8077296018600464,0.8077296018600464,1.0,1.0,-1.1689034700393677,0.4983789324760437,0.6705245971679688,0.2142473459243774,0.0,0.0,0.5844827890396118,49.433841705322266,70.0,-50.194583892822266,-13099.140625,189.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5947570800781,308.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17813.666015625,18000.0,0.0,0.0,0.2906566262245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932023525238037,0.5932085514068604,-6.165395461721346e-06,0.0,0.0002949795161839,0.0,0.0,40.73445510864258,0.0,0.0,0.0,0.402385264635086,4.0,0.0,1.0
482580,293.1466064453125,297.1499938964844,293.1499938964844,0.1088478192687034,-2157.392333984375,304.14849853515625,0.6725407242774963,0.1301103830337524,0.118729293346405,293.161865234375,297.1499938964844,293.1499938964844,0.0042919986881315,-339.76885986328125,296.8257751464844,0.4763987064361572,0.050000000745058,0.0492113195359706,293.1812438964844,297.1499938964844,293.1499938964844,0.2198856621980667,-3345.781005859375,304.152099609375,0.8860477209091187,0.3019669651985168,0.2123242169618606,293.1894226074219,297.1499938964844,293.1499938964844,0.2898451089859009,-5642.68310546875,304.1358642578125,0.9608595371246338,0.376964122056961,0.3585271835327148,293.26678466796875,297.1499938964844,293.1499938964844,0.0072393706068396,-2506.347900390625,300.0036315917969,0.4763987064361572,0.050000000745058,0.2334373146295547,291.11297607421875,291.1499938964844,262.01519775390625,260.3412780761719,279.95074462890625,293.2666931152344,291.1146850585937,1.0,0.2673156857490539,0.807259738445282,0.807259738445282,1.0,1.0,-1.1667910814285278,0.4974069595336914,0.6693841814994812,0.2136377841234207,0.0,0.0,0.5878859162330627,55.17740631103516,73.0,8.384258270263672,-13134.8740234375,199.6761932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4791259765625,308.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17907.20703125,18000.0,0.0,0.0,0.2902588844299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060625314712524,0.6060687899589539,-6.280204161157599e-06,0.0,0.0002945758751593,0.0,0.0,42.58782196044922,0.0,0.0,0.0,0.4073037505149841,4.0,0.0,1.0
482640,293.1466064453125,297.1499938964844,293.1499938964844,0.1088478192687034,-2157.392333984375,304.14849853515625,0.6725407242774963,0.1301103830337524,0.118729293346405,293.161865234375,297.1499938964844,293.1499938964844,0.0042919986881315,-339.76885986328125,296.8257751464844,0.4763987064361572,0.050000000745058,0.0492113195359706,293.1812438964844,297.1499938964844,293.1499938964844,0.2198856621980667,-3345.781005859375,304.152099609375,0.8860477209091187,0.3019669651985168,0.2123242169618606,293.1894226074219,297.1499938964844,293.1499938964844,0.2898451089859009,-5642.68310546875,304.1358642578125,0.9608595371246338,0.376964122056961,0.3585271835327148,293.26678466796875,297.1499938964844,293.1499938964844,0.0072393706068396,-2506.347900390625,300.0036315917969,0.4763987064361572,0.050000000745058,0.2334373146295547,291.11297607421875,291.1499938964844,262.01519775390625,260.3412780761719,279.95074462890625,293.2666931152344,291.1146850585937,1.0,0.2673156857490539,0.807259738445282,0.807259738445282,1.0,1.0,-1.1667910814285278,0.4974069595336914,0.6693841814994812,0.2136377841234207,0.0,0.0,0.5878859162330627,55.17740631103516,73.0,8.384258270263672,-13134.8740234375,199.6761932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4791259765625,308.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17907.20703125,18000.0,0.0,0.0,0.2902588844299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060625314712524,0.6060687899589539,-6.280204161157599e-06,0.0,0.0002945758751593,0.0,0.0,42.58782196044922,0.0,0.0,0.0,0.4073037505149841,4.0,0.0,1.0
482700,293.1471252441406,297.1499938964844,293.1499938964844,0.1088712587952613,-2157.66259765625,304.1487121582031,0.6660283803939819,0.1300538331270218,0.1187805384397506,293.1621398925781,297.1499938964844,293.1499938964844,0.0042976569384336,-340.142822265625,296.82598876953125,0.4708959460258484,0.050000000745058,0.0493149757385253,293.1820678710937,297.1499938964844,293.1499938964844,0.2194079905748367,-3339.849365234375,304.152587890625,0.87713623046875,0.3014078438282013,0.2120185941457748,293.192626953125,297.1499938964844,293.1499938964844,0.2887675762176513,-5624.3994140625,304.1403503417969,0.950099229812622,0.3758324384689331,0.3573765456676483,293.2674865722656,297.1499938964844,293.1499938964844,0.007230662740767,-2504.265625,299.98309326171875,0.4708959460258484,0.050000000745058,0.2339290231466293,291.11834716796875,291.1499938964844,262.0061950683594,260.3327331542969,279.9486694335937,293.26739501953125,291.1189880371094,1.0,0.2705184519290924,0.8070248365402222,0.8070248365402222,1.0,1.0,-1.1658189296722412,0.496943861246109,0.6688750982284546,0.2133961617946624,0.0,0.0,0.5894326567649841,57.78895568847656,73.0,9.659218788146973,-13128.2236328125,204.54005432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,308.2673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17931.890625,18000.0,0.0,0.0,0.2902556359767914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091609597206116,0.6091672778129578,-6.3086508816923015e-06,0.0,0.0002945725864265,0.0,0.0,43.04594802856445,0.0,0.0,0.0,0.4085818827152252,4.0,0.0,1.0
