time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1476135253906,297.1499938964844,293.1499938964844,0.1088999509811401,-2158.05078125,304.1488952636719,0.6603543162345886,0.1299948990345001,0.1188209280371666,293.1625366210937,297.1499938964844,293.1499938964844,0.0043033035472035,-340.54302978515625,296.8243103027344,0.465390533208847,0.050000000745058,0.049412228167057,293.18292236328125,297.1499938964844,293.1499938964844,0.2189505249261856,-3334.2119140625,304.1529541015625,0.8692939281463623,0.3008356988430023,0.211696907877922,293.1944580078125,297.1499938964844,293.1499938964844,0.2879861891269684,-5611.18701171875,304.1435241699219,0.9403323531150818,0.3749373853206634,0.3565225601196289,293.2681884765625,297.1499938964844,293.1499938964844,0.0072220442816615,-2502.37060546875,299.9616394042969,0.465390533208847,0.050000000745058,0.2343903481960296,291.1210021972656,291.1499938964844,261.9971008300781,260.3241577148437,279.9464111328125,293.2680969238281,291.1215209960937,1.0,0.2735103070735931,0.8068218231201172,0.8068218231201172,1.0,1.0,-1.1651265621185305,0.4966049492359161,0.6685216426849365,0.2132361829280853,0.0,0.0,0.5910956859588623,60.24245071411133,76.0,9.080245971679688,-13125.255859375,209.17567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617553710937,308.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.08203125,18000.0,0.0,0.0,0.2903544902801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124849915504456,0.6124913096427917,-6.33448416920146e-06,0.0,0.00029467290733,0.0,0.0,43.514610290527344,0.0,0.0,0.0,0.4098641872406006,4.0,0.0,1.0
482820,293.14849853515625,297.1499938964844,293.1499938964844,0.1089433133602142,-2158.627197265625,304.1492004394531,0.6508881449699402,0.1298773288726806,0.1188855767250061,293.1636962890625,297.1499938964844,293.1499938964844,0.0043124840594828,-341.1932983398437,296.8193359375,0.454914391040802,0.050000000745058,0.0495917312800884,293.18463134765625,297.1499938964844,293.1499938964844,0.2179987728595733,-3322.519775390625,304.1535339355469,0.8560158610343933,0.2996554672718048,0.2110169678926468,293.1959228515625,297.1499938964844,293.1499938964844,0.2867805957794189,-5591.06640625,304.1476135253906,0.9234135746955872,0.3735056519508362,0.355254977941513,293.2695007324219,297.1499938964844,293.1499938964844,0.0072022485546767,-2497.896484375,299.91845703125,0.454914391040802,0.050000000745058,0.2352418154478073,291.1255187988281,291.1499938964844,261.9786071777344,260.30670166015625,279.94171142578125,293.2694091796875,291.1259155273437,1.0,0.2789638638496399,0.8064156770706177,0.8064156770706177,1.0,1.0,-1.1641039848327637,0.4960804283618927,0.6680235266685486,0.2130299657583236,0.0,0.0,0.5940381288528442,64.77519989013672,79.0,7.117800235748291,-13120.666015625,217.81256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,308.1825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.09375,18000.0,0.0,0.0,0.2908291220664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187320947647095,0.6187384724617004,-6.3827769736235496e-06,0.0,0.0002951546048279,0.0,0.0,44.40217590332031,0.0,0.0,0.0,0.4122465550899505,4.0,0.0,1.0
482880,293.14849853515625,297.1499938964844,293.1499938964844,0.1089433133602142,-2158.627197265625,304.1492004394531,0.6508881449699402,0.1298773288726806,0.1188855767250061,293.1636962890625,297.1499938964844,293.1499938964844,0.0043124840594828,-341.1932983398437,296.8193359375,0.454914391040802,0.050000000745058,0.0495917312800884,293.18463134765625,297.1499938964844,293.1499938964844,0.2179987728595733,-3322.519775390625,304.1535339355469,0.8560158610343933,0.2996554672718048,0.2110169678926468,293.1959228515625,297.1499938964844,293.1499938964844,0.2867805957794189,-5591.06640625,304.1476135253906,0.9234135746955872,0.3735056519508362,0.355254977941513,293.2695007324219,297.1499938964844,293.1499938964844,0.0072022485546767,-2497.896484375,299.91845703125,0.454914391040802,0.050000000745058,0.2352418154478073,291.1255187988281,291.1499938964844,261.9786071777344,260.30670166015625,279.94171142578125,293.2694091796875,291.1259155273437,1.0,0.2789638638496399,0.8064156770706177,0.8064156770706177,1.0,1.0,-1.1641039848327637,0.4960804283618927,0.6680235266685486,0.2130299657583236,0.0,0.0,0.5940381288528442,64.77519989013672,79.0,7.117800235748291,-13120.666015625,217.81256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,308.1825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.09375,18000.0,0.0,0.0,0.2908291220664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187320947647095,0.6187384724617004,-6.3827769736235496e-06,0.0,0.0002951546048279,0.0,0.0,44.40217590332031,0.0,0.0,0.0,0.4122465550899505,4.0,0.0,1.0
482940,293.14910888671875,297.1499938964844,293.1499938964844,0.1089766547083854,-2159.09375,304.1493530273437,0.6446296572685242,0.1297848671674728,0.1189281567931175,293.1649169921875,297.1499938964844,293.1499938964844,0.004318072926253,-341.5975036621094,296.8134765625,0.4480099380016327,0.050000000745058,0.0497243851423263,293.18603515625,297.1499938964844,293.1499938964844,0.2172148674726486,-3312.924560546875,304.1539001464844,0.8470767140388489,0.2986714243888855,0.2104386687278747,293.1961975097656,297.1499938964844,293.1499938964844,0.2859771251678467,-5577.92236328125,304.1496276855469,0.9121311902999878,0.3725188672542572,0.3544278740882873,293.2704162597656,297.1499938964844,293.1499938964844,0.0071848342195153,-2493.950927734375,299.88348388671875,0.4480099380016327,0.050000000745058,0.2358710765838623,291.1278991699219,291.1499938964844,261.9635314941406,260.2925109863281,279.9378967285156,293.2703552246094,291.1281433105469,1.0,0.282917708158493,0.806090772151947,0.806090772151947,1.0,1.0,-1.163382649421692,0.495697408914566,0.6676852703094482,0.212907612323761,0.0,0.0,0.5961976647377014,68.1260757446289,79.0,5.1468424797058105,-13117.298828125,224.1995544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737060546875,308.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.439453125,18000.0,0.0,0.0,0.2914169430732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232296228408813,0.6232360601425171,-6.417678832804086e-06,0.0,0.0002957511460408,0.0,0.0,45.04856872558594,0.0,0.0,0.0,0.4139704406261444,4.0,0.0,1.0
483000,293.14923095703125,297.1499938964844,293.1499938964844,0.108984388411045,-2159.202880859375,304.1493835449219,0.6432037949562073,0.1297619342803955,0.1189378350973129,293.165283203125,297.1499938964844,293.1499938964844,0.0043192384764552,-341.6821594238281,296.8117980957031,0.4464507699012756,0.050000000745058,0.0497563555836677,293.1864013671875,297.1499938964844,293.1499938964844,0.2170136868953704,-3310.464111328125,304.15399169921875,0.8450192809104919,0.2984191477298736,0.2102890461683273,293.1962280273437,297.1499938964844,293.1499938964844,0.2857851684093475,-5574.8125,304.1500244140625,0.9096055626869202,0.3722831010818481,0.3542331159114837,293.2706298828125,297.1499938964844,293.1499938964844,0.007180277723819,-2492.91015625,299.8747253417969,0.4464507699012756,0.050000000745058,0.2360227257013321,291.1283874511719,291.1499938964844,261.959716796875,260.2889404296875,279.9369201660156,293.27056884765625,291.128662109375,1.0,0.2838596403598785,0.8060095906257629,0.8060095906257629,1.0,1.0,-1.1632013320922852,0.4956004917621612,0.6676008701324463,0.2128788977861404,0.0,0.0,0.5967134237289429,68.93356323242188,67.0,4.815739154815674,-13116.7001953125,225.73487854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556396484375,308.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.302734375,18000.0,0.0,0.0,0.2915858626365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243103742599487,0.6243168115615845,-6.426061645470327e-06,0.0,0.000295922596706,0.0,0.0,45.20470428466797,0.0,0.0,0.0,0.414384663105011,4.0,0.0,1.0
483060,293.1496887207031,297.1499938964844,293.1499938964844,0.108855165541172,-2157.05615234375,304.1498107910156,0.6433828473091125,0.1296894550323486,0.1188493967056274,293.1672668457031,297.1499938964844,293.1499938964844,0.0043090190738439,-340.86962890625,296.80328369140625,0.446811318397522,0.050000000745058,0.0497489050030708,293.1881408691406,297.1499938964844,293.1499938964844,0.2158028036355972,-3295.58984375,304.1546936035156,0.8443124890327454,0.2971445620059967,0.2094006240367889,293.1959228515625,297.1499938964844,293.1499938964844,0.2846640646457672,-5556.7939453125,304.1518859863281,0.9091199636459352,0.3711691498756408,0.3531524240970611,293.2715759277344,297.1499938964844,293.1499938964844,0.0071280114352703,-2479.1181640625,299.8316345214844,0.446811318397522,0.050000000745058,0.2359873801469802,291.1324462890625,291.1499938964844,261.94049072265625,260.2709350585937,279.9327087402344,293.2715148925781,291.13311767578125,1.0,0.2828430831432342,0.805657684803009,0.805657684803009,1.0,1.0,-1.1606812477111816,0.4943991005420685,0.6662821769714355,0.2123538851737976,0.0,0.0,0.5988327264785767,68.71295166015625,55.0,6.8768839836120605,-13104.2431640625,224.4241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07696533203125,308.0980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.443359375,18000.0,0.0,0.0,0.2925140559673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629173994064331,0.6291804313659668,-6.464922989835031e-06,0.0,0.0002968646003864,0.0,0.0,45.91783905029297,0.0,0.0,0.0,0.4162538051605224,4.0,0.0,1.0
483120,293.1496887207031,297.1499938964844,293.1499938964844,0.108855165541172,-2157.05615234375,304.1498107910156,0.6433828473091125,0.1296894550323486,0.1188493967056274,293.1672668457031,297.1499938964844,293.1499938964844,0.0043090190738439,-340.86962890625,296.80328369140625,0.446811318397522,0.050000000745058,0.0497489050030708,293.1881408691406,297.1499938964844,293.1499938964844,0.2158028036355972,-3295.58984375,304.1546936035156,0.8443124890327454,0.2971445620059967,0.2094006240367889,293.1959228515625,297.1499938964844,293.1499938964844,0.2846640646457672,-5556.7939453125,304.1518859863281,0.9091199636459352,0.3711691498756408,0.3531524240970611,293.2715759277344,297.1499938964844,293.1499938964844,0.0071280114352703,-2479.1181640625,299.8316345214844,0.446811318397522,0.050000000745058,0.2359873801469802,291.1324462890625,291.1499938964844,261.94049072265625,260.2709350585937,279.9327087402344,293.2715148925781,291.13311767578125,1.0,0.2828430831432342,0.805657684803009,0.805657684803009,1.0,1.0,-1.1606812477111816,0.4943991005420685,0.6662821769714355,0.2123538851737976,0.0,0.0,0.5988327264785767,68.71295166015625,55.0,6.8768839836120605,-13104.2431640625,224.4241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07696533203125,308.0980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.443359375,18000.0,0.0,0.0,0.2925140559673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629173994064331,0.6291804313659668,-6.464922989835031e-06,0.0,0.0002968646003864,0.0,0.0,45.91783905029297,0.0,0.0,0.0,0.4162538051605224,4.0,0.0,1.0
483180,293.149658203125,297.1499938964844,293.1499938964844,0.1086371764540672,-2153.4775390625,304.1502380371094,0.6498274207115173,0.1297051459550857,0.1187088936567306,293.16961669921875,297.1499938964844,293.1499938964844,0.0042846030555665,-338.9413757324219,296.7950744628906,0.4541038274765014,0.050000000745058,0.0496066473424434,293.189697265625,297.1499938964844,293.1499938964844,0.2143911570310592,-3278.201171875,304.1554870605469,0.851609468460083,0.2958622276782989,0.2084046304225921,293.1951904296875,297.1499938964844,293.1499938964844,0.2833942472934723,-5536.55517578125,304.1533508300781,0.9189381003379822,0.3701523244380951,0.3520317375659942,293.2721862792969,297.1499938964844,293.1499938964844,0.0070521715097129,-2458.167724609375,299.7903137207031,0.4541038274765014,0.050000000745058,0.2353125810623169,291.13995361328125,291.1499938964844,261.9209289550781,260.252685546875,279.9288024902344,293.27215576171875,291.14080810546875,1.0,0.2778314054012298,0.8053057789802551,0.8053057789802551,1.0,1.0,-1.156991720199585,0.4926783740520477,0.6643133759498596,0.211540475487709,0.0,0.0,0.5996856093406677,65.0627670288086,43.0,9.981840133666992,-13079.765625,215.96359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02276611328125,308.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.552734375,18000.0,0.0,0.0,0.2934649884700775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319211721420288,0.6319276690483093,-6.490509349532658e-06,0.0,0.0002978296543005,0.0,0.0,46.34442138671875,0.0,0.0,0.0,0.4173453748226166,4.0,0.0,1.0
483240,293.149658203125,297.1499938964844,293.1499938964844,0.1086371764540672,-2153.4775390625,304.1502380371094,0.6498274207115173,0.1297051459550857,0.1187088936567306,293.16961669921875,297.1499938964844,293.1499938964844,0.0042846030555665,-338.9413757324219,296.7950744628906,0.4541038274765014,0.050000000745058,0.0496066473424434,293.189697265625,297.1499938964844,293.1499938964844,0.2143911570310592,-3278.201171875,304.1554870605469,0.851609468460083,0.2958622276782989,0.2084046304225921,293.1951904296875,297.1499938964844,293.1499938964844,0.2833942472934723,-5536.55517578125,304.1533508300781,0.9189381003379822,0.3701523244380951,0.3520317375659942,293.2721862792969,297.1499938964844,293.1499938964844,0.0070521715097129,-2458.167724609375,299.7903137207031,0.4541038274765014,0.050000000745058,0.2353125810623169,291.13995361328125,291.1499938964844,261.9209289550781,260.252685546875,279.9288024902344,293.27215576171875,291.14080810546875,1.0,0.2778314054012298,0.8053057789802551,0.8053057789802551,1.0,1.0,-1.156991720199585,0.4926783740520477,0.6643133759498596,0.211540475487709,0.0,0.0,0.5996856093406677,65.0627670288086,43.0,9.981840133666992,-13079.765625,215.96359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02276611328125,308.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.552734375,18000.0,0.0,0.0,0.2934649884700775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319211721420288,0.6319276690483093,-6.490509349532658e-06,0.0,0.0002978296543005,0.0,0.0,46.34442138671875,0.0,0.0,0.0,0.4173453748226166,4.0,0.0,1.0
483300,293.14947509765625,297.1499938964844,293.1499938964844,0.1085167899727821,-2151.510009765625,304.1504211425781,0.6551543474197388,0.1297414451837539,0.1186320707201957,293.1708984375,297.1499938964844,293.1499938964844,0.0042686881497502,-337.69158935546875,296.7906188964844,0.4601228833198547,0.050000000745058,0.0495001189410686,293.1904296875,297.1499938964844,293.1499938964844,0.2136414945125579,-3268.966552734375,304.1558532714844,0.8578788042068481,0.295217901468277,0.207878440618515,293.1947326660156,297.1499938964844,293.1499938964844,0.2827371954917907,-5526.138671875,304.1539306640625,0.9273443818092346,0.3696749210357666,0.3514666259288788,293.2723693847656,297.1499938964844,293.1499938964844,0.0070086815394461,-2445.9833984375,299.77008056640625,0.4601228833198547,0.050000000745058,0.2348072528839111,291.1441345214844,291.1499938964844,261.9110412597656,260.24346923828125,279.9268798828125,293.2723388671875,291.14501953125,1.0,0.2741686105728149,0.8051298260688782,0.8051298260688782,1.0,1.0,-1.154855251312256,0.4916892647743225,0.6631660461425781,0.2110604345798492,0.0,0.0,0.5996602773666382,62.33732223510742,43.0,10.904780387878418,-13063.76171875,209.8858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006103515625,308.0682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.611328125,18000.0,0.0,0.0,0.2939035296440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323741674423218,0.6323806643486023,-6.496487458207412e-06,0.0,0.0002982747391797,0.0,0.0,46.42506408691406,0.0,0.0,0.0,0.4175432324409485,4.0,0.0,1.0
483360,293.1492614746094,297.1499938964844,293.1499938964844,0.1083933860063552,-2149.4970703125,304.15057373046875,0.6619548201560974,0.1297940164804458,0.1185537576675415,293.1722106933594,297.1499938964844,293.1499938964844,0.0042508789338171,-336.2966003417969,296.7858581542969,0.4675106406211853,0.050000000745058,0.0493757240474224,293.19110107421875,297.1499938964844,293.1499938964844,0.2128704637289047,-3259.4697265625,304.1561889648437,0.8659541010856628,0.294571191072464,0.2073374092578888,293.1941833496094,297.1499938964844,293.1499938964844,0.2820733487606048,-5515.64453125,304.1544189453125,0.937956929206848,0.3692158460617065,0.3509016633033752,293.2724609375,297.1499938964844,293.1499938964844,0.0069625582545995,-2432.970947265625,299.75006103515625,0.4675106406211853,0.050000000745058,0.2342171818017959,291.1484069824219,291.1499938964844,261.9010925292969,260.2342224121094,279.9248962402344,293.2724609375,291.1492919921875,1.0,0.26987424492836,0.8049699664115906,0.8049699664115906,1.0,1.0,-1.1525763273239136,0.4906395673751831,0.6619368195533752,0.2105441093444824,0.0,0.0,0.5993372201919556,59.157508850097656,31.0,11.480890274047852,-13045.79296875,202.89195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966735839844,308.06463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.2942960560321808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322227716445923,0.6322292685508728,-6.497834419860737e-06,0.0,0.0002986730833072,0.0,0.0,46.417274475097656,0.0,0.0,0.0,0.4175093173980713,4.0,0.0,1.0
483420,293.14862060546875,297.1499938964844,293.1499938964844,0.1081480756402015,-2145.50732421875,304.1507873535156,0.6805459856987,0.1299404799938202,0.118398517370224,293.1750183105469,297.1499938964844,293.1499938964844,0.0042109959758818,-333.1831970214844,296.7752380371094,0.4827948808670044,0.050000000745058,0.0490866973996162,293.1923828125,297.1499938964844,293.1499938964844,0.2112856954336166,-3239.957275390625,304.1567687988281,0.8881905674934387,0.2932707369327545,0.2062207162380218,293.19293212890625,297.1499938964844,293.1499938964844,0.2807465493679046,-5494.748046875,304.1551513671875,0.9646629691123962,0.3683464527130127,0.3497795164585113,293.2724609375,297.1499938964844,293.1499938964844,0.0068650753237307,-2405.24365234375,299.71051025390625,0.4827948808670044,0.050000000745058,0.2328461557626724,291.1568603515625,291.1499938964844,261.8809509277344,260.2156066894531,279.92071533203125,293.2724914550781,291.15771484375,1.0,0.259695291519165,0.8046503663063049,0.8046503663063049,1.0,1.0,-1.1477103233337402,0.4884093403816223,0.6593009829521179,0.2094224542379379,0.0,0.0,0.597852349281311,51.77462005615234,25.0,11.610800743103027,-13004.8388671875,186.8894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,308.0665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.23046875,18000.0,0.0,0.0,0.2948911488056183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301601529121399,0.6301666498184204,-6.486890470114304e-06,0.0,0.0002992770459968,0.0,0.0,46.14372253417969,0.0,0.0,0.0,0.4167670309543609,4.0,0.0,1.0
483480,293.14862060546875,297.1499938964844,293.1499938964844,0.1081480756402015,-2145.50732421875,304.1507873535156,0.6805459856987,0.1299404799938202,0.118398517370224,293.1750183105469,297.1499938964844,293.1499938964844,0.0042109959758818,-333.1831970214844,296.7752380371094,0.4827948808670044,0.050000000745058,0.0490866973996162,293.1923828125,297.1499938964844,293.1499938964844,0.2112856954336166,-3239.957275390625,304.1567687988281,0.8881905674934387,0.2932707369327545,0.2062207162380218,293.19293212890625,297.1499938964844,293.1499938964844,0.2807465493679046,-5494.748046875,304.1551513671875,0.9646629691123962,0.3683464527130127,0.3497795164585113,293.2724609375,297.1499938964844,293.1499938964844,0.0068650753237307,-2405.24365234375,299.71051025390625,0.4827948808670044,0.050000000745058,0.2328461557626724,291.1568603515625,291.1499938964844,261.8809509277344,260.2156066894531,279.92071533203125,293.2724914550781,291.15771484375,1.0,0.259695291519165,0.8046503663063049,0.8046503663063049,1.0,1.0,-1.1477103233337402,0.4884093403816223,0.6593009829521179,0.2094224542379379,0.0,0.0,0.597852349281311,51.77462005615234,25.0,11.610800743103027,-13004.8388671875,186.8894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,308.0665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.23046875,18000.0,0.0,0.0,0.2948911488056183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301601529121399,0.6301666498184204,-6.486890470114304e-06,0.0,0.0002992770459968,0.0,0.0,46.14372253417969,0.0,0.0,0.0,0.4167670309543609,4.0,0.0,1.0
483540,293.1479187011719,297.1499938964844,293.1499938964844,0.1079735979437828,-2142.6748046875,304.1508178710937,0.7020785808563232,0.1301169991493225,0.1182976588606834,293.17791748046875,297.1499938964844,293.1499938964844,0.004172290675342,-330.173583984375,296.7626647949219,0.4974295496940613,0.050000000745058,0.0488176122307777,293.193603515625,297.1499938964844,293.1499938964844,0.2097288370132446,-3220.82177734375,304.1571044921875,0.914551854133606,0.2919521629810333,0.2051087468862533,293.1916198730469,297.1499938964844,293.1499938964844,0.2795105576515198,-5475.40185546875,304.1554870605469,0.9899680614471436,0.3675251007080078,0.3487283587455749,293.27227783203125,297.1499938964844,293.1499938964844,0.006773252505809,-2379.02392578125,299.67108154296875,0.4974295496940613,0.050000000745058,0.2315697371959686,291.1640319824219,291.1499938964844,261.860595703125,260.19683837890625,279.9159545898437,293.2723083496094,291.16461181640625,1.0,0.2500174045562744,0.8043307065963745,0.8043307065963745,1.0,1.0,-1.1431374549865725,0.4863204061985016,0.6568170785903931,0.2083460092544555,0.0,0.0,0.5954782962799072,44.90037536621094,25.0,9.64840030670166,-12962.47265625,172.09527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,308.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.048828125,18000.0,0.0,0.0,0.2951740026473999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626054048538208,0.6260604858398438,-6.459596534114098e-06,0.0,0.0002995640679728,0.0,0.0,45.57084655761719,0.0,0.0,0.0,0.4152414798736572,4.0,0.0,1.0
483600,293.1479187011719,297.1499938964844,293.1499938964844,0.1079735979437828,-2142.6748046875,304.1508178710937,0.7020785808563232,0.1301169991493225,0.1182976588606834,293.17791748046875,297.1499938964844,293.1499938964844,0.004172290675342,-330.173583984375,296.7626647949219,0.4974295496940613,0.050000000745058,0.0488176122307777,293.193603515625,297.1499938964844,293.1499938964844,0.2097288370132446,-3220.82177734375,304.1571044921875,0.914551854133606,0.2919521629810333,0.2051087468862533,293.1916198730469,297.1499938964844,293.1499938964844,0.2795105576515198,-5475.40185546875,304.1554870605469,0.9899680614471436,0.3675251007080078,0.3487283587455749,293.27227783203125,297.1499938964844,293.1499938964844,0.006773252505809,-2379.02392578125,299.67108154296875,0.4974295496940613,0.050000000745058,0.2315697371959686,291.1640319824219,291.1499938964844,261.860595703125,260.19683837890625,279.9159545898437,293.2723083496094,291.16461181640625,1.0,0.2500174045562744,0.8043307065963745,0.8043307065963745,1.0,1.0,-1.1431374549865725,0.4863204061985016,0.6568170785903931,0.2083460092544555,0.0,0.0,0.5954782962799072,44.90037536621094,25.0,9.64840030670166,-12962.47265625,172.09527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,308.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.048828125,18000.0,0.0,0.0,0.2951740026473999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626054048538208,0.6260604858398438,-6.459596534114098e-06,0.0,0.0002995640679728,0.0,0.0,45.57084655761719,0.0,0.0,0.0,0.4152414798736572,4.0,0.0,1.0
483660,293.1473083496094,297.1499938964844,293.1499938964844,0.1079011932015419,-2141.4482421875,304.1506652832031,0.7176892161369324,0.1302951872348785,0.1182982176542282,293.1807861328125,297.1499938964844,293.1499938964844,0.004142674151808,-327.83502197265625,296.7494812011719,0.5086061358451843,0.050000000745058,0.0486491657793521,293.1947631835937,297.1499938964844,293.1499938964844,0.2082158178091049,-3202.203857421875,304.1572570800781,0.9358401894569396,0.2906098365783691,0.2040539681911468,293.1867980957031,297.1499938964844,293.1499938964844,0.2715937793254852,-5347.203125,304.1678771972656,0.9990000128746032,0.3674205243587494,0.3404019474983215,293.2719421386719,297.1499938964844,293.1499938964844,0.006699941586703,-2357.90283203125,299.6323547363281,0.5086061358451843,0.050000000745058,0.2307706922292709,291.1717529296875,291.1499938964844,261.8400573730469,260.1779479980469,279.9142761230469,293.27197265625,291.1741943359375,1.0,0.2426106929779052,0.804041862487793,0.804041862487793,1.0,1.0,-1.1308318376541138,0.4808162152767181,0.650015652179718,0.2053528279066085,0.0,0.0,0.5921890139579773,40.46913146972656,25.0,18.7760066986084,-12870.2392578125,159.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0768737792969,308.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.296875,18000.0,0.0,0.0,0.2950719892978668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205438375473022,0.620550274848938,-6.421107173082419e-06,0.0,0.0002994605456478,0.0,0.0,44.79840850830078,0.0,0.0,0.0,0.4131630659103393,4.0,0.0,1.0
483720,293.1473083496094,297.1499938964844,293.1499938964844,0.1079011932015419,-2141.4482421875,304.1506652832031,0.7176892161369324,0.1302951872348785,0.1182982176542282,293.1807861328125,297.1499938964844,293.1499938964844,0.004142674151808,-327.83502197265625,296.7494812011719,0.5086061358451843,0.050000000745058,0.0486491657793521,293.1947631835937,297.1499938964844,293.1499938964844,0.2082158178091049,-3202.203857421875,304.1572570800781,0.9358401894569396,0.2906098365783691,0.2040539681911468,293.1867980957031,297.1499938964844,293.1499938964844,0.2715937793254852,-5347.203125,304.1678771972656,0.9990000128746032,0.3674205243587494,0.3404019474983215,293.2719421386719,297.1499938964844,293.1499938964844,0.006699941586703,-2357.90283203125,299.6323547363281,0.5086061358451843,0.050000000745058,0.2307706922292709,291.1717529296875,291.1499938964844,261.8400573730469,260.1779479980469,279.9142761230469,293.27197265625,291.1741943359375,1.0,0.2426106929779052,0.804041862487793,0.804041862487793,1.0,1.0,-1.1308318376541138,0.4808162152767181,0.650015652179718,0.2053528279066085,0.0,0.0,0.5921890139579773,40.46913146972656,25.0,18.7760066986084,-12870.2392578125,159.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0768737792969,308.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.296875,18000.0,0.0,0.0,0.2950719892978668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205438375473022,0.620550274848938,-6.421107173082419e-06,0.0,0.0002994605456478,0.0,0.0,44.79840850830078,0.0,0.0,0.0,0.4131630659103393,4.0,0.0,1.0
483780,293.14697265625,297.1499938964844,293.1499938964844,0.1076679304242134,-2137.314453125,304.1508178710937,0.7274874448776245,0.13043312728405,0.1183381006121635,293.1836853027344,297.1499938964844,293.1499938964844,0.0041134031489491,-325.2192687988281,296.75,0.5165771842002869,0.050000000745058,0.048548512160778,293.1960754394531,297.1499938964844,293.1499938964844,0.2062698006629943,-3177.798828125,304.1580810546875,0.9493901133537292,0.2892123460769653,0.2030195742845535,293.1636962890625,297.1499938964844,293.1499938964844,0.2571266889572143,-5114.85107421875,304.1856689453125,0.9990000128746032,0.3711417615413666,0.3260700404644012,293.2713623046875,297.1499938964844,293.1499938964844,0.0066303336061537,-2335.72119140625,299.6036071777344,0.5165771842002869,0.050000000745058,0.2302932441234588,291.2054443359375,291.1499938964844,261.8193054199219,260.1589660644531,279.9146423339844,293.2713928222656,291.20855712890625,1.0,0.2364616245031356,0.8037530183792114,0.8037530183792114,1.0,1.0,-1.1116317510604858,0.4723193943500519,0.6393122673034668,0.2005531191825866,0.0,0.0,0.5826012492179871,37.6606559753418,25.0,37.82026290893555,-12695.6337890625,149.17803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,308.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.0546875,18000.0,0.0,0.0,0.2941888272762298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063897013664246,0.6063960790634155,-6.336176284094108e-06,0.0,0.0002985642349813,0.0,0.0,42.927207946777344,0.0,0.0,0.0,0.4079760611057281,4.0,0.0,1.0
483840,293.14697265625,297.1499938964844,293.1499938964844,0.1076679304242134,-2137.314453125,304.1508178710937,0.7274874448776245,0.13043312728405,0.1183381006121635,293.1836853027344,297.1499938964844,293.1499938964844,0.0041134031489491,-325.2192687988281,296.75,0.5165771842002869,0.050000000745058,0.048548512160778,293.1960754394531,297.1499938964844,293.1499938964844,0.2062698006629943,-3177.798828125,304.1580810546875,0.9493901133537292,0.2892123460769653,0.2030195742845535,293.1636962890625,297.1499938964844,293.1499938964844,0.2571266889572143,-5114.85107421875,304.1856689453125,0.9990000128746032,0.3711417615413666,0.3260700404644012,293.2713623046875,297.1499938964844,293.1499938964844,0.0066303336061537,-2335.72119140625,299.6036071777344,0.5165771842002869,0.050000000745058,0.2302932441234588,291.2054443359375,291.1499938964844,261.8193054199219,260.1589660644531,279.9146423339844,293.2713928222656,291.20855712890625,1.0,0.2364616245031356,0.8037530183792114,0.8037530183792114,1.0,1.0,-1.1116317510604858,0.4723193943500519,0.6393122673034668,0.2005531191825866,0.0,0.0,0.5826012492179871,37.6606559753418,25.0,37.82026290893555,-12695.6337890625,149.17803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,308.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.0546875,18000.0,0.0,0.0,0.2941888272762298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063897013664246,0.6063960790634155,-6.336176284094108e-06,0.0,0.0002985642349813,0.0,0.0,42.927207946777344,0.0,0.0,0.0,0.4079760611057281,4.0,0.0,1.0
483900,293.1468505859375,297.1499938964844,293.1499938964844,0.1075936704874038,-2136.005615234375,304.1508178710937,0.7318329811096191,0.1304953247308731,0.1183546409010887,293.1851501464844,297.1499938964844,293.1499938964844,0.0040995087474584,-324.0389404296875,296.7469787597656,0.5202785134315491,0.050000000745058,0.0485063418745994,293.1967163085937,297.1499938964844,293.1499938964844,0.2053907811641693,-3166.86376953125,304.158203125,0.9551499485969543,0.288498967885971,0.2024944275617599,293.1485900878906,297.1499938964844,293.1499938964844,0.2509167492389679,-5015.134765625,304.1904296875,0.9990000128746032,0.3739325106143951,0.3198744654655456,293.2708740234375,297.1499938964844,293.1499938964844,0.0065991594456136,-2326.119384765625,299.5880432128906,0.5202785134315491,0.050000000745058,0.2300932109355926,291.2171936035156,291.1499938964844,261.80889892578125,260.1494445800781,279.913818359375,293.2709655761719,291.2191162109375,1.0,0.2338094413280487,0.8036085963249207,0.8036085963249207,1.0,1.0,-1.1032934188842771,0.4686426222324371,0.6346507668495178,0.1984510123729705,0.0,0.0,0.5769133567810059,36.480918884277344,25.0,32.41011047363281,-12600.56640625,144.68853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,308.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.865234375,18000.0,0.0,0.0,0.2933669984340668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958799123764038,0.5958861708641052,-6.266640411922708e-06,0.0,0.0002977302356157,0.0,0.0,41.53409957885742,0.0,0.0,0.0,0.4041612148284912,4.0,0.0,1.0
483960,293.146728515625,297.1499938964844,293.1499938964844,0.1075600832700729,-2135.4033203125,304.1507263183594,0.7358988523483276,0.1305596828460693,0.118375614285469,293.18658447265625,297.1499938964844,293.1499938964844,0.0040869158692657,-323.010009765625,296.7411804199219,0.5237851738929749,0.050000000745058,0.048468705266714,293.1973571777344,297.1499938964844,293.1499938964844,0.2045920044183731,-3156.992431640625,304.1581726074219,0.9602922797203064,0.2877837419509887,0.2019695043563842,293.1327514648437,297.1499938964844,293.1499938964844,0.2453143149614334,-4925.28466796875,304.1932373046875,0.9990000128746032,0.3770610988140106,0.314241349697113,293.270263671875,297.1499938964844,293.1499938964844,0.0065710172057151,-2317.722900390625,299.5713806152344,0.5237851738929749,0.050000000745058,0.2299146652221679,291.2243347167969,291.1499938964844,261.7984313964844,260.1399230957031,279.9122619628906,293.2703552246094,291.2254333496094,1.0,0.2313980460166931,0.8035462498664856,0.8035462498664856,1.0,1.0,-1.0956671237945557,0.4652944803237915,0.6303727030754089,0.1965250521898269,0.0,0.0,0.5712267756462097,35.42593765258789,43.0,24.51204490661621,-12510.2353515625,140.6793670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,308.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18188.185546875,18000.0,0.0,0.0,0.2922873497009277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849713087081909,0.5849775075912476,-6.191204192873556e-06,0.0,0.0002966345055028,0.0,0.0,40.10000991821289,0.0,0.0,0.0,0.4001759588718414,4.0,0.0,1.0
484020,293.146728515625,297.1499938964844,293.1499938964844,0.1078194230794906,-2139.782470703125,304.1500244140625,0.7315425276756287,0.1306411772966385,0.1185055822134018,293.1893920898437,297.1499938964844,293.1499938964844,0.0040744068101048,-322.255615234375,296.7138671875,0.5197790265083313,0.050000000745058,0.0485119260847568,293.1986999511719,297.1499938964844,293.1499938964844,0.2035779356956482,-3144.96533203125,304.1570739746094,0.9516794085502625,0.2863088250160217,0.2009852975606918,293.11328125,297.1499938964844,293.1499938964844,0.2508901357650757,-5022.32373046875,304.168701171875,0.9990000128746032,0.3815085589885711,0.3206951320171356,293.2689819335937,297.1499938964844,293.1499938964844,0.006542005110532,-2311.2587890625,299.5290832519531,0.5197790265083313,0.050000000745058,0.2301196902990341,291.2122802734375,291.1499938964844,261.7774353027344,260.1208801269531,279.8990478515625,293.2690734863281,291.2070007324219,1.0,0.2346722185611724,0.8034215569496155,0.8034215569496155,1.0,1.0,-1.1026736497879028,0.4684197008609772,0.6342539191246033,0.1980859786272049,0.0,0.0,0.5630303621292114,36.60890197753906,61.0,-26.768234252929688,-12481.841796875,144.76351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48992919921875,308.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.888671875,18000.0,0.0,0.0,0.2896141409873962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654512643814087,0.5654573440551758,-6.047094757377636e-06,0.0,0.0002939215337391,0.0,0.0,37.56198501586914,0.0,0.0,0.0,0.3930529356002807,4.0,0.0,1.0
484080,293.146728515625,297.1499938964844,293.1499938964844,0.1078194230794906,-2139.782470703125,304.1500244140625,0.7315425276756287,0.1306411772966385,0.1185055822134018,293.1893920898437,297.1499938964844,293.1499938964844,0.0040744068101048,-322.255615234375,296.7138671875,0.5197790265083313,0.050000000745058,0.0485119260847568,293.1986999511719,297.1499938964844,293.1499938964844,0.2035779356956482,-3144.96533203125,304.1570739746094,0.9516794085502625,0.2863088250160217,0.2009852975606918,293.11328125,297.1499938964844,293.1499938964844,0.2508901357650757,-5022.32373046875,304.168701171875,0.9990000128746032,0.3815085589885711,0.3206951320171356,293.2689819335937,297.1499938964844,293.1499938964844,0.006542005110532,-2311.2587890625,299.5290832519531,0.5197790265083313,0.050000000745058,0.2301196902990341,291.2122802734375,291.1499938964844,261.7774353027344,260.1208801269531,279.8990478515625,293.2690734863281,291.2070007324219,1.0,0.2346722185611724,0.8034215569496155,0.8034215569496155,1.0,1.0,-1.1026736497879028,0.4684197008609772,0.6342539191246033,0.1980859786272049,0.0,0.0,0.5630303621292114,36.60890197753906,61.0,-26.768234252929688,-12481.841796875,144.76351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48992919921875,308.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.888671875,18000.0,0.0,0.0,0.2896141409873962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654512643814087,0.5654573440551758,-6.047094757377636e-06,0.0,0.0002939215337391,0.0,0.0,37.56198501586914,0.0,0.0,0.0,0.3930529356002807,4.0,0.0,1.0
484140,293.1470947265625,297.1499938964844,293.1499938964844,0.1085522696375846,-2152.328125,304.1488037109375,0.7163794040679932,0.130649596452713,0.1186826452612876,293.1918640136719,297.1499938964844,293.1499938964844,0.0040821363218128,-323.6484375,296.656005859375,0.5070079565048218,0.050000000745058,0.0486712530255317,293.2001342773437,297.1499938964844,293.1499938964844,0.2035452276468277,-3145.8740234375,304.1547546386719,0.9254446625709534,0.2847898006439209,0.2000531256198883,293.1288452148437,297.1499938964844,293.1499938964844,0.2731464505195617,-5388.12744140625,304.12506103515625,0.9990000128746032,0.3793616592884063,0.3434545695781708,293.2684631347656,297.1499938964844,293.1499938964844,0.0065475096926093,-2319.110595703125,299.4660339355469,0.5070079565048218,0.050000000745058,0.2308754622936248,291.1473388671875,291.1499938964844,261.7563781738281,260.1018371582031,279.87725830078125,293.2684631347656,291.1391906738281,1.0,0.244545578956604,0.8032968640327454,0.8032968640327454,1.0,1.0,-1.1301764249801636,0.4805667102336883,0.6496096849441528,0.2047917246818542,0.0,0.0,0.5674055814743042,41.01056289672852,64.0,-80.9165267944336,-12682.0224609375,160.77706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5769348144531,308.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.892578125,18000.0,0.0,0.0,0.2871705591678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647172927856445,0.5647233128547668,-6.0029369706171565e-06,0.0,0.0002914416254498,0.0,0.0,37.27017211914063,0.0,0.0,0.0,0.3924140036106109,4.0,0.0,1.0
484200,293.1470947265625,297.1499938964844,293.1499938964844,0.1085522696375846,-2152.328125,304.1488037109375,0.7163794040679932,0.130649596452713,0.1186826452612876,293.1918640136719,297.1499938964844,293.1499938964844,0.0040821363218128,-323.6484375,296.656005859375,0.5070079565048218,0.050000000745058,0.0486712530255317,293.2001342773437,297.1499938964844,293.1499938964844,0.2035452276468277,-3145.8740234375,304.1547546386719,0.9254446625709534,0.2847898006439209,0.2000531256198883,293.1288452148437,297.1499938964844,293.1499938964844,0.2731464505195617,-5388.12744140625,304.12506103515625,0.9990000128746032,0.3793616592884063,0.3434545695781708,293.2684631347656,297.1499938964844,293.1499938964844,0.0065475096926093,-2319.110595703125,299.4660339355469,0.5070079565048218,0.050000000745058,0.2308754622936248,291.1473388671875,291.1499938964844,261.7563781738281,260.1018371582031,279.87725830078125,293.2684631347656,291.1391906738281,1.0,0.244545578956604,0.8032968640327454,0.8032968640327454,1.0,1.0,-1.1301764249801636,0.4805667102336883,0.6496096849441528,0.2047917246818542,0.0,0.0,0.5674055814743042,41.01056289672852,64.0,-80.9165267944336,-12682.0224609375,160.77706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5769348144531,308.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.892578125,18000.0,0.0,0.0,0.2871705591678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647172927856445,0.5647233128547668,-6.0029369706171565e-06,0.0,0.0002914416254498,0.0,0.0,37.27017211914063,0.0,0.0,0.0,0.3924140036106109,4.0,0.0,1.0
484260,293.1476135253906,297.1499938964844,293.1499938964844,0.1092187166213989,-2163.615478515625,304.1481018066406,0.6983803510665894,0.1306207031011581,0.1188504248857498,293.1936950683594,297.1499938964844,293.1499938964844,0.0040973741561174,-325.5139465332031,296.6011962890625,0.4941819906234741,0.050000000745058,0.0488731302320957,293.2013244628906,297.1499938964844,293.1499938964844,0.2034094333648681,-3145.1884765625,304.1534729003906,0.8985955119132996,0.2832725942134857,0.1991405487060547,293.1689453125,297.1499938964844,293.1499938964844,0.2859346866607666,-5585.80029296875,304.1142883300781,0.9890217185020448,0.3717684745788574,0.3543544411659241,293.26922607421875,297.1499938964844,293.1499938964844,0.0065569370053708,-2327.503173828125,299.400634765625,0.4941819906234741,0.050000000745058,0.2318331003189087,291.0865173339844,291.1499938964844,261.7352294921875,260.08282470703125,279.86260986328125,293.2691650390625,291.0850524902344,1.0,0.2532550096511841,0.802885890007019,0.802885890007019,1.0,1.0,-1.1446009874343872,0.486894816160202,0.6577062010765076,0.2083693444728851,0.0,0.0,0.580534815788269,46.321590423583984,67.0,-58.173641204833984,-12902.791015625,175.17416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287475585937,308.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17816.146484375,18000.0,0.0,0.0,0.2860006988048553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584883451461792,0.5848895311355591,-6.106443834141828e-06,0.0,0.0002902543637901,0.0,0.0,39.64243316650391,0.0,0.0,0.0,0.3993206024169922,4.0,0.0,1.0
484320,293.1476135253906,297.1499938964844,293.1499938964844,0.1092187166213989,-2163.615478515625,304.1481018066406,0.6983803510665894,0.1306207031011581,0.1188504248857498,293.1936950683594,297.1499938964844,293.1499938964844,0.0040973741561174,-325.5139465332031,296.6011962890625,0.4941819906234741,0.050000000745058,0.0488731302320957,293.2013244628906,297.1499938964844,293.1499938964844,0.2034094333648681,-3145.1884765625,304.1534729003906,0.8985955119132996,0.2832725942134857,0.1991405487060547,293.1689453125,297.1499938964844,293.1499938964844,0.2859346866607666,-5585.80029296875,304.1142883300781,0.9890217185020448,0.3717684745788574,0.3543544411659241,293.26922607421875,297.1499938964844,293.1499938964844,0.0065569370053708,-2327.503173828125,299.400634765625,0.4941819906234741,0.050000000745058,0.2318331003189087,291.0865173339844,291.1499938964844,261.7352294921875,260.08282470703125,279.86260986328125,293.2691650390625,291.0850524902344,1.0,0.2532550096511841,0.802885890007019,0.802885890007019,1.0,1.0,-1.1446009874343872,0.486894816160202,0.6577062010765076,0.2083693444728851,0.0,0.0,0.580534815788269,46.321590423583984,67.0,-58.173641204833984,-12902.791015625,175.17416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287475585937,308.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17816.146484375,18000.0,0.0,0.0,0.2860006988048553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584883451461792,0.5848895311355591,-6.106443834141828e-06,0.0,0.0002902543637901,0.0,0.0,39.64243316650391,0.0,0.0,0.0,0.3993206024169922,4.0,0.0,1.0
484380,293.1484069824219,297.1499938964844,293.1499938964844,0.1092007011175155,-2162.8955078125,304.1487731933594,0.680249035358429,0.130517229437828,0.1190043166279792,293.19537353515625,297.1499938964844,293.1499938964844,0.0040998472832143,-325.4231262207031,296.5947265625,0.4817136824131012,0.050000000745058,0.0491079129278659,293.2026062011719,297.1499938964844,293.1499938964844,0.2018444985151291,-3125.326171875,304.1549377441406,0.8744479417800903,0.2817130088806152,0.1982426047325134,293.18701171875,297.1499938964844,293.1499938964844,0.2807945609092712,-5503.70703125,304.1341857910156,0.9624654054641724,0.3675847947597503,0.3496553301811218,293.27081298828125,297.1499938964844,293.1499938964844,0.0065403380431234,-2321.703857421875,299.3632202148437,0.4817136824131012,0.050000000745058,0.2329467833042144,291.109619140625,291.1499938964844,261.71405029296875,260.0639038085937,279.85711669921875,293.27069091796875,291.1121520996094,1.0,0.2604261636734009,0.8024749159812927,0.8024749159812927,1.0,1.0,-1.13885760307312,0.4843533337116241,0.6545042991638184,0.2067831456661224,0.0,0.0,0.5847705602645874,52.18458557128906,70.0,10.64671516418457,-12932.5810546875,184.93438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417236328125,308.2623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17895.4296875,18000.0,0.0,0.0,0.2858175337314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998178124427795,0.599824070930481,-6.231812676560367e-06,0.0,0.0002900684485211,0.0,0.0,41.72181701660156,0.0,0.0,0.0,0.4049134254455566,4.0,0.0,1.0
484440,293.1484069824219,297.1499938964844,293.1499938964844,0.1092007011175155,-2162.8955078125,304.1487731933594,0.680249035358429,0.130517229437828,0.1190043166279792,293.19537353515625,297.1499938964844,293.1499938964844,0.0040998472832143,-325.4231262207031,296.5947265625,0.4817136824131012,0.050000000745058,0.0491079129278659,293.2026062011719,297.1499938964844,293.1499938964844,0.2018444985151291,-3125.326171875,304.1549377441406,0.8744479417800903,0.2817130088806152,0.1982426047325134,293.18701171875,297.1499938964844,293.1499938964844,0.2807945609092712,-5503.70703125,304.1341857910156,0.9624654054641724,0.3675847947597503,0.3496553301811218,293.27081298828125,297.1499938964844,293.1499938964844,0.0065403380431234,-2321.703857421875,299.3632202148437,0.4817136824131012,0.050000000745058,0.2329467833042144,291.109619140625,291.1499938964844,261.71405029296875,260.0639038085937,279.85711669921875,293.27069091796875,291.1121520996094,1.0,0.2604261636734009,0.8024749159812927,0.8024749159812927,1.0,1.0,-1.13885760307312,0.4843533337116241,0.6545042991638184,0.2067831456661224,0.0,0.0,0.5847705602645874,52.18458557128906,70.0,10.64671516418457,-12932.5810546875,184.93438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417236328125,308.2623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17895.4296875,18000.0,0.0,0.0,0.2858175337314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998178124427795,0.599824070930481,-6.231812676560367e-06,0.0,0.0002900684485211,0.0,0.0,41.72181701660156,0.0,0.0,0.0,0.4049134254455566,4.0,0.0,1.0
