time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1488952636719,297.1499938964844,293.1499938964844,0.1091840118169784,-2162.500732421875,304.1490478515625,0.6732217669487,0.1304443478584289,0.1190398037433624,293.1962280273437,297.1499938964844,293.1499938964844,0.004098602104932,-325.2508544921875,296.5892333984375,0.4764476716518402,0.050000000745058,0.0492105633020401,293.2032775878906,297.1499938964844,293.1499938964844,0.201111689209938,-3116.126220703125,304.1553649902344,0.8650990724563599,0.2809169292449951,0.197765901684761,293.190673828125,297.1499938964844,293.1499938964844,0.2795922756195068,-5483.18505859375,304.13922119140625,0.9511829018592834,0.3663938045501709,0.3484190702438354,293.27166748046875,297.1499938964844,293.1499938964844,0.0065294904634356,-2318.471923828125,299.3429260253906,0.4764476716518402,0.050000000745058,0.233433723449707,291.1177978515625,291.1499938964844,261.7034912109375,260.054443359375,279.8536682128906,293.27154541015625,291.11883544921875,1.0,0.2636409997940063,0.802269458770752,0.802269458770752,1.0,1.0,-1.1375514268875122,0.4837797284126282,0.6537717580795288,0.2063678652048111,0.0,0.0,0.5860620737075806,54.76418685913086,70.0,13.26813793182373,-12924.12890625,189.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,308.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17931.791015625,18000.0,0.0,0.0,0.2859094142913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027300357818604,0.6027362942695618,-6.261302132770652e-06,0.0,0.0002901616971939,0.0,0.0,42.16217803955078,0.0,0.0,0.0,0.4061486423015594,4.0,0.0,1.0
484560,293.1493530273437,297.1499938964844,293.1499938964844,0.109186939895153,-2162.474853515625,304.1492004394531,0.6670961976051331,0.1303706467151641,0.1190652027726173,293.1970520019531,297.1499938964844,293.1499938964844,0.0040979878976941,-325.17242431640625,296.5811767578125,0.471349686384201,0.050000000745058,0.0493068359792232,293.2038879394531,297.1499938964844,293.1499938964844,0.2004384696483612,-3107.738037109375,304.1556091308594,0.856935977935791,0.2801235914230346,0.1972836256027221,293.19268798828125,297.1499938964844,293.1499938964844,0.2787672877311706,-5469.12646484375,304.1426696777344,0.9409670829772948,0.3654789328575134,0.3475302457809448,293.2724609375,297.1499938964844,293.1499938964844,0.0065193092450499,-2315.725830078125,299.32098388671875,0.471349686384201,0.050000000745058,0.233890414237976,291.1215515136719,291.1499938964844,261.6929016113281,260.0450439453125,279.8499755859375,293.2723693847656,291.1222229003906,1.0,0.2666477560997009,0.8020793199539185,0.8020793199539185,1.0,1.0,-1.1365996599197388,0.4833632707595825,0.653236448764801,0.2060452252626419,0.0,0.0,0.5875728130340576,57.187255859375,73.0,11.97831916809082,-12919.2509765625,193.9107208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061828613281,308.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17941.2734375,18000.0,0.0,0.0,0.2860865890979767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057116389274597,0.6057178974151611,-6.285326435317984e-06,0.0,0.0002903415006585,0.0,0.0,42.58193206787109,0.0,0.0,0.0,0.4073162376880646,4.0,0.0,1.0
484620,293.1501159667969,297.1499938964844,293.1499938964844,0.1091931238770484,-2162.4609375,304.1494445800781,0.6568568348884583,0.1302309483289718,0.1191064193844795,293.198486328125,297.1499938964844,293.1499938964844,0.0040962174534797,-324.9916076660156,296.5641174316406,0.4610234200954437,0.050000000745058,0.0494850538671016,293.2048645019531,297.1499938964844,293.1499938964844,0.1991176605224609,-3091.31201171875,304.15594482421875,0.8431963324546814,0.278556615114212,0.1963195949792862,293.1943664550781,297.1499938964844,293.1499938964844,0.2775456011295318,-5448.533203125,304.1470642089844,0.9232839941978456,0.3640556335449219,0.3462533056735992,293.27392578125,297.1499938964844,293.1499938964844,0.0064975428394973,-2309.896240234375,299.2765197753906,0.4610234200954437,0.050000000745058,0.2347357869148254,291.127197265625,291.1499938964844,261.6717834472656,260.0263366699219,279.8423767089844,293.2738342285156,291.127685546875,1.0,0.2721506059169769,0.8016990423202515,0.8016990423202515,1.0,1.0,-1.135187745094299,0.4827444553375244,0.6524432897567749,0.2055324763059616,0.0,0.0,0.5902194976806641,61.67751693725586,61.0,9.057263374328612,-12913.37109375,202.13580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,308.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.755859375,18000.0,0.0,0.0,0.286664217710495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113731265068054,0.6113794445991516,-6.329087227641139e-06,0.0,0.0002909277391154,0.0,0.0,43.37548828125,0.0,0.0,0.0,0.40947026014328,4.0,0.0,1.0
484680,293.1501159667969,297.1499938964844,293.1499938964844,0.1091931238770484,-2162.4609375,304.1494445800781,0.6568568348884583,0.1302309483289718,0.1191064193844795,293.198486328125,297.1499938964844,293.1499938964844,0.0040962174534797,-324.9916076660156,296.5641174316406,0.4610234200954437,0.050000000745058,0.0494850538671016,293.2048645019531,297.1499938964844,293.1499938964844,0.1991176605224609,-3091.31201171875,304.15594482421875,0.8431963324546814,0.278556615114212,0.1963195949792862,293.1943664550781,297.1499938964844,293.1499938964844,0.2775456011295318,-5448.533203125,304.1470642089844,0.9232839941978456,0.3640556335449219,0.3462533056735992,293.27392578125,297.1499938964844,293.1499938964844,0.0064975428394973,-2309.896240234375,299.2765197753906,0.4610234200954437,0.050000000745058,0.2347357869148254,291.127197265625,291.1499938964844,261.6717834472656,260.0263366699219,279.8423767089844,293.2738342285156,291.127685546875,1.0,0.2721506059169769,0.8016990423202515,0.8016990423202515,1.0,1.0,-1.135187745094299,0.4827444553375244,0.6524432897567749,0.2055324763059616,0.0,0.0,0.5902194976806641,61.67751693725586,61.0,9.057263374328612,-12913.37109375,202.13580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,308.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.755859375,18000.0,0.0,0.0,0.286664217710495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113731265068054,0.6113794445991516,-6.329087227641139e-06,0.0,0.0002909277391154,0.0,0.0,43.37548828125,0.0,0.0,0.0,0.40947026014328,4.0,0.0,1.0
484740,293.1505126953125,297.1499938964844,293.1499938964844,0.1090577393770217,-2160.211669921875,304.1498718261719,0.656273365020752,0.1301457732915878,0.119018331170082,293.1994934082031,297.1499938964844,293.1499938964844,0.0040806061588227,-323.756591796875,296.5473022460937,0.4605626463890075,0.050000000745058,0.0494928248226642,293.2054443359375,297.1499938964844,293.1499938964844,0.1976939141750335,-3073.5810546875,304.1563415527344,0.841254711151123,0.2770488858222961,0.1952616274356842,293.1944885253906,297.1499938964844,293.1499938964844,0.2764131128787994,-5429.875,304.14990234375,0.921440064907074,0.3629037737846374,0.3451239466667175,293.2750244140625,297.1499938964844,293.1499938964844,0.0064504700712859,-2296.369140625,299.2322998046875,0.4605626463890075,0.050000000745058,0.2347726672887802,291.132080078125,291.1499938964844,261.65069580078125,260.0077819824219,279.8353271484375,293.27496337890625,291.1327209472656,1.0,0.2715629637241363,0.8013187646865845,0.8013187646865845,1.0,1.0,-1.132511019706726,0.4815601110458374,0.6509508490562439,0.2047254741191864,0.0,0.0,0.592304527759552,61.83541488647461,49.0,8.391314506530762,-12898.3701171875,201.5731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,308.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.013671875,18000.0,0.0,0.0,0.2874477803707123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160463690757751,0.6160527467727661,-6.36601271253312e-06,0.0,0.0002917229721788,0.0,0.0,44.04161071777344,0.0,0.0,0.0,0.4112569093704223,4.0,0.0,1.0
484800,293.1505126953125,297.1499938964844,293.1499938964844,0.1090577393770217,-2160.211669921875,304.1498718261719,0.656273365020752,0.1301457732915878,0.119018331170082,293.1994934082031,297.1499938964844,293.1499938964844,0.0040806061588227,-323.756591796875,296.5473022460937,0.4605626463890075,0.050000000745058,0.0494928248226642,293.2054443359375,297.1499938964844,293.1499938964844,0.1976939141750335,-3073.5810546875,304.1563415527344,0.841254711151123,0.2770488858222961,0.1952616274356842,293.1944885253906,297.1499938964844,293.1499938964844,0.2764131128787994,-5429.875,304.14990234375,0.921440064907074,0.3629037737846374,0.3451239466667175,293.2750244140625,297.1499938964844,293.1499938964844,0.0064504700712859,-2296.369140625,299.2322998046875,0.4605626463890075,0.050000000745058,0.2347726672887802,291.132080078125,291.1499938964844,261.65069580078125,260.0077819824219,279.8353271484375,293.27496337890625,291.1327209472656,1.0,0.2715629637241363,0.8013187646865845,0.8013187646865845,1.0,1.0,-1.132511019706726,0.4815601110458374,0.6509508490562439,0.2047254741191864,0.0,0.0,0.592304527759552,61.83541488647461,49.0,8.391314506530762,-12898.3701171875,201.5731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,308.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.013671875,18000.0,0.0,0.0,0.2874477803707123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160463690757751,0.6160527467727661,-6.36601271253312e-06,0.0,0.0002917229721788,0.0,0.0,44.04161071777344,0.0,0.0,0.0,0.4112569093704223,4.0,0.0,1.0
484860,293.1503601074219,297.1499938964844,293.1499938964844,0.1088566035032272,-2156.91455078125,304.1502380371094,0.6632296442985535,0.1301609426736831,0.1188883408904075,293.2000427246094,297.1499938964844,293.1499938964844,0.0040539591573178,-321.65057373046875,296.5326232910156,0.4681210219860077,0.050000000745058,0.0493651516735553,293.2054748535156,297.1499938964844,293.1499938964844,0.196191519498825,-3054.8271484375,304.15673828125,0.8483204245567322,0.2756368219852447,0.1941672712564468,293.1938171386719,297.1499938964844,293.1499938964844,0.275225818157196,-5410.625,304.1518859863281,0.9318010210990906,0.3619133830070495,0.3440305292606354,293.27569580078125,297.1499938964844,293.1499938964844,0.0063834739848971,-2276.496337890625,299.1897277832031,0.4681210219860077,0.050000000745058,0.2341670244932174,291.138916015625,291.1499938964844,261.6297302246094,259.9894104003906,279.8284606933594,293.2756652832031,291.13970947265625,1.0,0.2667998373508453,0.8010131120681763,0.8010131120681763,1.0,1.0,-1.1288491487503052,0.479944497346878,0.6489046812057495,0.2036935687065124,0.0,0.0,0.5933317542076111,58.55064392089844,37.0,9.57672119140625,-12873.89453125,194.08206176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621032714844,308.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.84375,18000.0,0.0,0.0,0.2882936298847198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189513206481934,0.6189576983451843,-6.3916049839463085e-06,0.0,0.0002925813896581,0.0,0.0,44.47353744506836,0.0,0.0,0.0,0.4123929440975189,4.0,0.0,1.0
484920,293.1503601074219,297.1499938964844,293.1499938964844,0.1088566035032272,-2156.91455078125,304.1502380371094,0.6632296442985535,0.1301609426736831,0.1188883408904075,293.2000427246094,297.1499938964844,293.1499938964844,0.0040539591573178,-321.65057373046875,296.5326232910156,0.4681210219860077,0.050000000745058,0.0493651516735553,293.2054748535156,297.1499938964844,293.1499938964844,0.196191519498825,-3054.8271484375,304.15673828125,0.8483204245567322,0.2756368219852447,0.1941672712564468,293.1938171386719,297.1499938964844,293.1499938964844,0.275225818157196,-5410.625,304.1518859863281,0.9318010210990906,0.3619133830070495,0.3440305292606354,293.27569580078125,297.1499938964844,293.1499938964844,0.0063834739848971,-2276.496337890625,299.1897277832031,0.4681210219860077,0.050000000745058,0.2341670244932174,291.138916015625,291.1499938964844,261.6297302246094,259.9894104003906,279.8284606933594,293.2756652832031,291.13970947265625,1.0,0.2667998373508453,0.8010131120681763,0.8010131120681763,1.0,1.0,-1.1288491487503052,0.479944497346878,0.6489046812057495,0.2036935687065124,0.0,0.0,0.5933317542076111,58.55064392089844,37.0,9.57672119140625,-12873.89453125,194.08206176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621032714844,308.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.84375,18000.0,0.0,0.0,0.2882936298847198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189513206481934,0.6189576983451843,-6.3916049839463085e-06,0.0,0.0002925813896581,0.0,0.0,44.47353744506836,0.0,0.0,0.0,0.4123929440975189,4.0,0.0,1.0
484980,293.1498107910156,297.1499938964844,293.1499938964844,0.1086438745260238,-2153.444580078125,304.1505126953125,0.6769613027572632,0.130261942744255,0.1187535226345062,293.2001037597656,297.1499938964844,293.1499938964844,0.0040206406265497,-319.0237121582031,296.5194702148437,0.4797074794769287,0.050000000745058,0.0491472817957401,293.2050476074219,297.1499938964844,293.1499938964844,0.1946776062250137,-3035.9140625,304.1570129394531,0.8633922338485718,0.2743155062198639,0.1930708438158035,293.1926574707031,297.1499938964844,293.1499938964844,0.2740219533443451,-5391.31787109375,304.1532592773437,0.9519829154014589,0.3610362708568573,0.3429624438285827,293.2759094238281,297.1499938964844,293.1499938964844,0.0063045490533113,-2252.75439453125,299.1483459472656,0.4797074794769287,0.050000000745058,0.2331335395574569,291.14630126953125,291.1499938964844,261.60888671875,259.97125244140625,279.82183837890625,293.2759094238281,291.1471252441406,1.0,0.2589378654956817,0.8007074594497681,0.8007074594497681,1.0,1.0,-1.1245875358581543,0.4780591130256653,0.6465283632278442,0.2025321125984192,0.0,0.0,0.593331515789032,52.9746322631836,25.0,10.274270057678224,-12842.064453125,182.06753540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274963378906,308.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.369140625,18000.0,0.0,0.0,0.2890682220458984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197977662086487,0.6198041439056396,-6.402161034202436e-06,0.0,0.0002933675132226,0.0,0.0,44.61727142333984,0.0,0.0,0.0,0.412755936384201,4.0,0.0,1.0
485040,293.1498107910156,297.1499938964844,293.1499938964844,0.1086438745260238,-2153.444580078125,304.1505126953125,0.6769613027572632,0.130261942744255,0.1187535226345062,293.2001037597656,297.1499938964844,293.1499938964844,0.0040206406265497,-319.0237121582031,296.5194702148437,0.4797074794769287,0.050000000745058,0.0491472817957401,293.2050476074219,297.1499938964844,293.1499938964844,0.1946776062250137,-3035.9140625,304.1570129394531,0.8633922338485718,0.2743155062198639,0.1930708438158035,293.1926574707031,297.1499938964844,293.1499938964844,0.2740219533443451,-5391.31787109375,304.1532592773437,0.9519829154014589,0.3610362708568573,0.3429624438285827,293.2759094238281,297.1499938964844,293.1499938964844,0.0063045490533113,-2252.75439453125,299.1483459472656,0.4797074794769287,0.050000000745058,0.2331335395574569,291.14630126953125,291.1499938964844,261.60888671875,259.97125244140625,279.82183837890625,293.2759094238281,291.1471252441406,1.0,0.2589378654956817,0.8007074594497681,0.8007074594497681,1.0,1.0,-1.1245875358581543,0.4780591130256653,0.6465283632278442,0.2025321125984192,0.0,0.0,0.593331515789032,52.9746322631836,25.0,10.274270057678224,-12842.064453125,182.06753540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274963378906,308.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.369140625,18000.0,0.0,0.0,0.2890682220458984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197977662086487,0.6198041439056396,-6.402161034202436e-06,0.0,0.0002933675132226,0.0,0.0,44.61727142333984,0.0,0.0,0.0,0.412755936384201,4.0,0.0,1.0
485100,293.1494445800781,297.1499938964844,293.1499938964844,0.1085397079586982,-2151.74853515625,304.1506042480469,0.6865866184234619,0.1303397566080093,0.118689090013504,293.199951171875,297.1499938964844,293.1499938964844,0.0040023671463131,-317.5841369628906,296.513427734375,0.4865408837795257,0.050000000745058,0.0490142069756984,293.2047119140625,297.1499938964844,293.1499938964844,0.193925067782402,-3026.50830078125,304.1571044921875,0.8742861151695251,0.2736858427524566,0.19252710044384,293.19195556640625,297.1499938964844,293.1499938964844,0.2734206914901733,-5381.7314453125,304.1537475585937,0.965043008327484,0.360632449388504,0.3424388766288757,293.27587890625,297.1499938964844,293.1499938964844,0.0062622134573757,-2239.917236328125,299.1280822753906,0.4865408837795257,0.050000000745058,0.2325022965669632,291.15008544921875,291.1499938964844,261.5985107421875,259.9622802734375,279.8185729980469,293.2759094238281,291.1509094238281,1.0,0.2540818154811859,0.8005546927452087,0.8005546927452087,1.0,1.0,-1.1223117113113403,0.4770504832267761,0.6452612280845642,0.2019229382276535,0.0,0.0,0.5929461717605591,49.57373809814453,25.0,10.413324356079102,-12824.044921875,174.8794708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020263671875,308.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.2893936038017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194480657577515,0.6194544434547424,-6.401648079190636e-06,0.0,0.0002936977252829,0.0,0.0,44.57946395874024,0.0,0.0,0.0,0.4126441180706024,4.0,0.0,1.0
485160,293.14898681640625,297.1499938964844,293.1499938964844,0.1084398180246353,-2150.123779296875,304.1506652832031,0.6982678174972534,0.1304333657026291,0.1186282336711883,293.1996765136719,297.1499938964844,293.1499938964844,0.0039833947084844,-316.09051513671875,296.5076904296875,0.4944163560867309,0.050000000745058,0.0488691926002502,293.20428466796875,297.1499938964844,293.1499938964844,0.1931796371936798,-3017.189453125,304.1571655273437,0.8878149390220642,0.2730749845504761,0.1919880509376526,293.1911926269531,297.1499938964844,293.1499938964844,0.2728248238563537,-5372.26123046875,304.1541442871094,0.9794184565544128,0.3602489233016968,0.341923326253891,293.2757873535156,297.1499938964844,293.1499938964844,0.0062186354771256,-2226.646240234375,299.1080322265625,0.4944163560867309,0.050000000745058,0.2318143993616104,291.15380859375,291.1499938964844,261.5881652832031,259.953369140625,279.8153381347656,293.2757873535156,291.15460205078125,1.0,0.248704731464386,0.8004187345504761,0.8004187345504761,1.0,1.0,-1.119973063468933,0.476014494895935,0.6439586281776428,0.2013047635555267,0.0,0.0,0.5923183560371399,45.869754791259766,25.0,10.342840194702148,-12804.849609375,167.12388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195007324219,308.0721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.931640625,18000.0,0.0,0.0,0.2896621227264404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618594765663147,0.6186012029647827,-6.3973125179472845e-06,0.0,0.0002939702244475,0.0,0.0,44.470008850097656,0.0,0.0,0.0,0.4123412370681762,4.0,0.0,1.0
485220,293.14813232421875,297.1499938964844,293.1499938964844,0.1083691343665123,-2148.957763671875,304.15057373046875,0.7169040441513062,0.1306331604719162,0.1186115220189094,293.1988830566406,297.1499938964844,293.1499938964844,0.0039535020478069,-313.73736572265625,296.4962463378906,0.5075201988220215,0.050000000745058,0.0486641824245452,293.203369140625,297.1499938964844,293.1499938964844,0.1918253749608993,-3000.299072265625,304.1570129394531,0.910188853740692,0.2718851864337921,0.1910020112991333,293.1895751953125,297.1499938964844,293.1499938964844,0.2715498208999634,-5352.90087890625,304.1549377441406,0.998917043209076,0.3595337867736816,0.3408894538879394,293.275390625,297.1499938964844,293.1499938964844,0.0061454563401639,-2204.4140625,299.06787109375,0.5075201988220215,0.050000000745058,0.2308419197797775,291.15985107421875,291.1499938964844,261.5676574707031,259.93572998046875,279.8086242675781,293.2754211425781,291.1603088378906,1.0,0.2411725223064422,0.8001468777656555,0.8001468777656555,1.0,1.0,-1.1159710884094238,0.4742355942726135,0.6417354345321655,0.2002527564764022,0.0,0.0,0.5905659198760986,40.62418746948242,25.0,8.017111778259277,-12769.052734375,156.02052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350341796875,308.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.8984375,18000.0,0.0,0.0,0.2900043427944183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615621030330658,0.6156274080276489,-6.378410034812987e-06,0.0,0.0002943175495602,0.0,0.0,44.06866455078125,0.0,0.0,0.0,0.4112537205219269,4.0,0.0,1.0
485280,293.14813232421875,297.1499938964844,293.1499938964844,0.1083691343665123,-2148.957763671875,304.15057373046875,0.7169040441513062,0.1306331604719162,0.1186115220189094,293.1988830566406,297.1499938964844,293.1499938964844,0.0039535020478069,-313.73736572265625,296.4962463378906,0.5075201988220215,0.050000000745058,0.0486641824245452,293.203369140625,297.1499938964844,293.1499938964844,0.1918253749608993,-3000.299072265625,304.1570129394531,0.910188853740692,0.2718851864337921,0.1910020112991333,293.1895751953125,297.1499938964844,293.1499938964844,0.2715498208999634,-5352.90087890625,304.1549377441406,0.998917043209076,0.3595337867736816,0.3408894538879394,293.275390625,297.1499938964844,293.1499938964844,0.0061454563401639,-2204.4140625,299.06787109375,0.5075201988220215,0.050000000745058,0.2308419197797775,291.15985107421875,291.1499938964844,261.5676574707031,259.93572998046875,279.8086242675781,293.2754211425781,291.1603088378906,1.0,0.2411725223064422,0.8001468777656555,0.8001468777656555,1.0,1.0,-1.1159710884094238,0.4742355942726135,0.6417354345321655,0.2002527564764022,0.0,0.0,0.5905659198760986,40.62418746948242,25.0,8.017111778259277,-12769.052734375,156.02052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350341796875,308.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.8984375,18000.0,0.0,0.0,0.2900043427944183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615621030330658,0.6156274080276489,-6.378410034812987e-06,0.0,0.0002943175495602,0.0,0.0,44.06866455078125,0.0,0.0,0.0,0.4112537205219269,4.0,0.0,1.0
485340,293.1473999023437,297.1499938964844,293.1499938964844,0.1082925572991371,-2147.495361328125,304.1505126953125,0.7272012233734131,0.1308302283287048,0.1186909526586532,293.1977233886719,297.1499938964844,293.1499938964844,0.0039323805831372,-311.8917541503906,296.4935302734375,0.5157693028450012,0.050000000745058,0.0485581830143928,293.2024230957031,297.1499938964844,293.1499938964844,0.1903586834669113,-2981.73974609375,304.1571655273437,0.9242668151855468,0.2707259953022003,0.1901136934757232,293.1771545410156,297.1499938964844,293.1499938964844,0.2587176859378814,-5143.48974609375,304.1746826171875,0.9990000128746032,0.3610049486160278,0.3274595737457275,293.27471923828125,297.1499938964844,293.1499938964844,0.0060854940675199,-2185.0498046875,299.0336608886719,0.5157693028450012,0.050000000745058,0.2303391098976135,291.178466796875,291.1499938964844,261.5473327636719,259.9184265136719,279.8075561523437,293.2747802734375,291.1823425292969,1.0,0.2350205183029174,0.799875020980835,0.799875020980835,1.0,1.0,-1.0983755588531494,0.4664754867553711,0.6319001317024231,0.1958545297384262,0.0,0.0,0.5859403610229492,37.70546340942383,25.0,31.312021255493164,-12638.771484375,145.64735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838317871094,308.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.2898955643177032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097298860549927,0.6097362041473389,-6.343502263916889e-06,0.0,0.0002942071587312,0.0,0.0,43.29412841796875,0.0,0.0,0.0,0.4090569615364074,4.0,0.0,1.0
485400,293.1473999023437,297.1499938964844,293.1499938964844,0.1082925572991371,-2147.495361328125,304.1505126953125,0.7272012233734131,0.1308302283287048,0.1186909526586532,293.1977233886719,297.1499938964844,293.1499938964844,0.0039323805831372,-311.8917541503906,296.4935302734375,0.5157693028450012,0.050000000745058,0.0485581830143928,293.2024230957031,297.1499938964844,293.1499938964844,0.1903586834669113,-2981.73974609375,304.1571655273437,0.9242668151855468,0.2707259953022003,0.1901136934757232,293.1771545410156,297.1499938964844,293.1499938964844,0.2587176859378814,-5143.48974609375,304.1746826171875,0.9990000128746032,0.3610049486160278,0.3274595737457275,293.27471923828125,297.1499938964844,293.1499938964844,0.0060854940675199,-2185.0498046875,299.0336608886719,0.5157693028450012,0.050000000745058,0.2303391098976135,291.178466796875,291.1499938964844,261.5473327636719,259.9184265136719,279.8075561523437,293.2747802734375,291.1823425292969,1.0,0.2350205183029174,0.799875020980835,0.799875020980835,1.0,1.0,-1.0983755588531494,0.4664754867553711,0.6319001317024231,0.1958545297384262,0.0,0.0,0.5859403610229492,37.70546340942383,25.0,31.312021255493164,-12638.771484375,145.64735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838317871094,308.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.2898955643177032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097298860549927,0.6097362041473389,-6.343502263916889e-06,0.0,0.0002942071587312,0.0,0.0,43.29412841796875,0.0,0.0,0.0,0.4090569615364074,4.0,0.0,1.0
485460,293.1468505859375,297.1499938964844,293.1499938964844,0.1081582680344581,-2145.0244140625,304.15057373046875,0.7357001304626465,0.1310046464204788,0.1187730729579925,293.19647216796875,297.1499938964844,293.1499938964844,0.00391037017107,-309.8967590332031,296.4972839355469,0.5229451060295105,0.050000000745058,0.0484776347875595,293.2015991210937,297.1499938964844,293.1499938964844,0.188794195652008,-2961.828125,304.1573486328125,0.9359822869300842,0.2695631980895996,0.1892437785863876,293.1511535644531,297.1499938964844,293.1499938964844,0.2467139214277267,-4950.03271484375,304.1861877441406,0.9990000128746032,0.3655741810798645,0.3155716359615326,293.2736511230469,297.1499938964844,293.1499938964844,0.0060270791873335,-2165.540771484375,299.00469970703125,0.5229451060295105,0.050000000745058,0.229957029223442,291.2068786621094,291.1499938964844,261.5272827148437,259.9014587402344,279.8050842285156,293.27374267578125,291.2088928222656,1.0,0.2299404740333557,0.7996863722801208,0.7996863722801208,1.0,1.0,-1.082527756690979,0.4595224559307098,0.6230053305625916,0.1918737590312957,0.0,0.0,0.5762633085250854,35.45631790161133,25.0,31.54993057250977,-12471.5693359375,137.29090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,308.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.072265625,18000.0,0.0,0.0,0.2889572381973266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934835076332092,0.5934897661209106,-6.243273219297407e-06,0.0,0.0002932548522949,0.0,0.0,41.17990493774414,0.0,0.0,0.0,0.403204470872879,4.0,0.0,1.0
485520,293.1468505859375,297.1499938964844,293.1499938964844,0.1081582680344581,-2145.0244140625,304.15057373046875,0.7357001304626465,0.1310046464204788,0.1187730729579925,293.19647216796875,297.1499938964844,293.1499938964844,0.00391037017107,-309.8967590332031,296.4972839355469,0.5229451060295105,0.050000000745058,0.0484776347875595,293.2015991210937,297.1499938964844,293.1499938964844,0.188794195652008,-2961.828125,304.1573486328125,0.9359822869300842,0.2695631980895996,0.1892437785863876,293.1511535644531,297.1499938964844,293.1499938964844,0.2467139214277267,-4950.03271484375,304.1861877441406,0.9990000128746032,0.3655741810798645,0.3155716359615326,293.2736511230469,297.1499938964844,293.1499938964844,0.0060270791873335,-2165.540771484375,299.00469970703125,0.5229451060295105,0.050000000745058,0.229957029223442,291.2068786621094,291.1499938964844,261.5272827148437,259.9014587402344,279.8050842285156,293.27374267578125,291.2088928222656,1.0,0.2299404740333557,0.7996863722801208,0.7996863722801208,1.0,1.0,-1.082527756690979,0.4595224559307098,0.6230053305625916,0.1918737590312957,0.0,0.0,0.5762633085250854,35.45631790161133,25.0,31.54993057250977,-12471.5693359375,137.29090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,308.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.072265625,18000.0,0.0,0.0,0.2889572381973266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934835076332092,0.5934897661209106,-6.243273219297407e-06,0.0,0.0002932548522949,0.0,0.0,41.17990493774414,0.0,0.0,0.0,0.403204470872879,4.0,0.0,1.0
485580,293.1463317871094,297.1499938964844,293.1499938964844,0.1081801950931549,-2145.25537109375,304.1503295898437,0.7432280778884888,0.1311948299407959,0.1188775822520256,293.19500732421875,297.1499938964844,293.1499938964844,0.0038934275507926,-308.4758605957031,296.4923095703125,0.5293662548065186,0.050000000745058,0.048413012176752,293.2007751464844,297.1499938964844,293.1499938964844,0.1875316947698593,-2945.9697265625,304.1570129394531,0.9457802176475524,0.2684284150600433,0.1884001344442367,293.12176513671875,297.1499938964844,293.1499938964844,0.2369312644004821,-4792.4853515625,304.1902770996094,0.9990000128746032,0.3715049922466278,0.305700421333313,293.27203369140625,297.1499938964844,293.1499938964844,0.0059781586751341,-2150.098388671875,298.97125244140625,0.5293662548065186,0.050000000745058,0.2296504974365234,291.2187805175781,291.1499938964844,261.5074768066406,259.8848571777344,279.8012084960937,293.27215576171875,291.2194519042969,1.0,0.2257398664951324,0.7994977235794067,0.7994977235794067,1.0,1.0,-1.0693460702896118,0.4537450671195984,0.6156010031700134,0.1885809004306793,0.0,0.0,0.5661720633506775,33.6483039855957,28.0,17.343910217285156,-12314.345703125,130.60899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,308.2078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18167.953125,18000.0,0.0,0.0,0.287088543176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742573738098145,0.5742634534835815,-6.111209586379118e-06,0.0,0.0002913583593908,0.0,0.0,38.690067291259766,0.0,0.0,0.0,0.3962039649486542,4.0,0.0,1.0
485640,293.1463317871094,297.1499938964844,293.1499938964844,0.1081801950931549,-2145.25537109375,304.1503295898437,0.7432280778884888,0.1311948299407959,0.1188775822520256,293.19500732421875,297.1499938964844,293.1499938964844,0.0038934275507926,-308.4758605957031,296.4923095703125,0.5293662548065186,0.050000000745058,0.048413012176752,293.2007751464844,297.1499938964844,293.1499938964844,0.1875316947698593,-2945.9697265625,304.1570129394531,0.9457802176475524,0.2684284150600433,0.1884001344442367,293.12176513671875,297.1499938964844,293.1499938964844,0.2369312644004821,-4792.4853515625,304.1902770996094,0.9990000128746032,0.3715049922466278,0.305700421333313,293.27203369140625,297.1499938964844,293.1499938964844,0.0059781586751341,-2150.098388671875,298.97125244140625,0.5293662548065186,0.050000000745058,0.2296504974365234,291.2187805175781,291.1499938964844,261.5074768066406,259.8848571777344,279.8012084960937,293.27215576171875,291.2194519042969,1.0,0.2257398664951324,0.7994977235794067,0.7994977235794067,1.0,1.0,-1.0693460702896118,0.4537450671195984,0.6156010031700134,0.1885809004306793,0.0,0.0,0.5661720633506775,33.6483039855957,28.0,17.343910217285156,-12314.345703125,130.60899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,308.2078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18167.953125,18000.0,0.0,0.0,0.287088543176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742573738098145,0.5742634534835815,-6.111209586379118e-06,0.0,0.0002913583593908,0.0,0.0,38.690067291259766,0.0,0.0,0.0,0.3962039649486542,4.0,0.0,1.0
485700,293.1460266113281,297.1499938964844,293.1499938964844,0.1082443743944168,-2146.26904296875,304.150146484375,0.7459237575531006,0.131296306848526,0.1189473047852516,293.1941833496094,297.1499938964844,293.1499938964844,0.0038868675474077,-307.95867919921875,296.48785400390625,0.5316159129142761,0.050000000745058,0.0483918078243732,293.2003173828125,297.1499938964844,293.1499938964844,0.1869899034500122,-2939.22509765625,304.1567077636719,0.9488658308982848,0.2678722739219665,0.1879950761795044,293.10772705078125,297.1499938964844,293.1499938964844,0.2336041629314422,-4739.49755859375,304.18896484375,0.9990000128746032,0.3746220171451568,0.3023902475833893,293.2710266113281,297.1499938964844,293.1499938964844,0.0059571862220764,-2143.742431640625,298.9535827636719,0.5316159129142761,0.050000000745058,0.2295498996973037,291.2206420898437,291.1499938964844,261.4976806640625,259.876708984375,279.7984313964844,293.27117919921875,291.2205505371094,1.0,0.2244038432836532,0.7994034290313721,0.7994034290313721,1.0,1.0,-1.064822554588318,0.4517643451690674,0.6130582690238953,0.1874444335699081,0.0,0.0,0.561260461807251,33.05267333984375,28.0,8.838440895080566,-12250.669921875,128.3944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4108581542969,308.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.44921875,18000.0,0.0,0.0,0.2858391106128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646968483924866,0.5647028684616089,-6.044760084478185e-06,0.0,0.0002900903637055,0.0,0.0,37.48242568969727,0.0,0.0,0.0,0.3927319645881653,4.0,0.0,1.0
485760,293.145751953125,297.1499938964844,293.1499938964844,0.1083553284406662,-2148.081787109375,304.1499328613281,0.7477941513061523,0.1314006149768829,0.1190265044569969,293.1932678222656,297.1499938964844,293.1499938964844,0.0038817897439002,-307.60504150390625,296.481201171875,0.5331213474273682,0.050000000745058,0.0483779944479465,293.1998596191406,297.1499938964844,293.1499938964844,0.1865330934524536,-2933.61572265625,304.15631103515625,0.9506593942642212,0.2673230171203613,0.1875999420881271,293.0954284667969,297.1499938964844,293.1499938964844,0.2314155399799347,-4705.2841796875,304.18585205078125,0.9990000128746032,0.3775732815265655,0.3002142012119293,293.2699584960937,297.1499938964844,293.1499938964844,0.0059388759545981,-2138.53125,298.9345703125,0.5331213474273682,0.050000000745058,0.2294843792915344,291.2182312011719,291.1499938964844,261.48797607421875,259.86865234375,279.7950439453125,293.2701110839844,291.2170715332031,1.0,0.2235008329153061,0.799353301525116,0.799353301525116,1.0,1.0,-1.0617353916168213,0.4504114985466003,0.611323893070221,0.1866787672042846,0.0,0.0,0.5569310784339905,32.66316604614258,46.0,-1.7754347324371338,-12199.19140625,126.92327880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919738769531,308.2491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18156.177734375,18000.0,0.0,0.0,0.2844246327877044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557571053504944,0.5557630658149719,-5.981658887321828e-06,0.0,0.000288654846372,0.0,0.0,36.36893081665039,0.0,0.0,0.0,0.3894975781440735,4.0,0.0,1.0
485820,293.1454772949219,297.1499938964844,293.1499938964844,0.1088816225528717,-2156.887939453125,304.1490478515625,0.7390602231025696,0.131566122174263,0.119263656437397,293.1914367675781,297.1499938964844,293.1499938964844,0.0038834894075989,-308.1095275878906,296.45367431640625,0.5250542163848877,0.050000000745058,0.048455748707056,293.1991577148437,297.1499938964844,293.1499938964844,0.186137244105339,-2929.3525390625,304.15484619140625,0.9352613091468812,0.2662024199962616,0.1868826448917389,293.0872802734375,297.1499938964844,293.1499938964844,0.2425264716148376,-4894.13525390625,304.1546936035156,0.9990000128746032,0.3806757926940918,0.3122561872005462,293.2680969238281,297.1499938964844,293.1499938964844,0.0059227952733635,-2136.56005859375,298.8862609863281,0.5250542163848877,0.050000000745058,0.2298532128334045,291.1884765625,291.1499938964844,261.46881103515625,259.8528747558594,279.781005859375,293.2682189941406,291.1817321777344,1.0,0.2290991842746734,0.7992531657218933,0.7992531657218933,1.0,1.0,-1.0761375427246094,0.4567030072212219,0.6194344758987427,0.190196231007576,0.0,0.0,0.5531842112541199,34.81669616699219,64.0,-49.31165313720703,-12252.7490234375,134.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6247863769531,308.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.22265625,18000.0,0.0,0.0,0.2814395129680633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436810255050659,0.5436869263648987,-5.885139216843527e-06,0.0,0.0002856253413483,0.0,0.0,34.840782165527344,0.0,0.0,0.0,0.3850759267807007,4.0,0.0,1.0
485880,293.1454772949219,297.1499938964844,293.1499938964844,0.1088816225528717,-2156.887939453125,304.1490478515625,0.7390602231025696,0.131566122174263,0.119263656437397,293.1914367675781,297.1499938964844,293.1499938964844,0.0038834894075989,-308.1095275878906,296.45367431640625,0.5250542163848877,0.050000000745058,0.048455748707056,293.1991577148437,297.1499938964844,293.1499938964844,0.186137244105339,-2929.3525390625,304.15484619140625,0.9352613091468812,0.2662024199962616,0.1868826448917389,293.0872802734375,297.1499938964844,293.1499938964844,0.2425264716148376,-4894.13525390625,304.1546936035156,0.9990000128746032,0.3806757926940918,0.3122561872005462,293.2680969238281,297.1499938964844,293.1499938964844,0.0059227952733635,-2136.56005859375,298.8862609863281,0.5250542163848877,0.050000000745058,0.2298532128334045,291.1884765625,291.1499938964844,261.46881103515625,259.8528747558594,279.781005859375,293.2682189941406,291.1817321777344,1.0,0.2290991842746734,0.7992531657218933,0.7992531657218933,1.0,1.0,-1.0761375427246094,0.4567030072212219,0.6194344758987427,0.190196231007576,0.0,0.0,0.5531842112541199,34.81669616699219,64.0,-49.31165313720703,-12252.7490234375,134.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6247863769531,308.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.22265625,18000.0,0.0,0.0,0.2814395129680633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436810255050659,0.5436869263648987,-5.885139216843527e-06,0.0,0.0002856253413483,0.0,0.0,34.840782165527344,0.0,0.0,0.0,0.3850759267807007,4.0,0.0,1.0
485940,293.1456298828125,297.1499938964844,293.1499938964844,0.1098010018467903,-2172.42626953125,304.1478271484375,0.7206540703773499,0.1316535621881485,0.1195399835705757,293.1893615722656,297.1499938964844,293.1499938964844,0.0039032394997775,-310.4777526855469,296.40155029296875,0.5090681314468384,0.050000000745058,0.0486431270837783,293.19873046875,297.1499938964844,293.1499938964844,0.1864957064390182,-2935.200439453125,304.1526184082031,0.9046995043754578,0.2650454342365265,0.1862225383520126,293.1152648925781,297.1499938964844,293.1499938964844,0.2692157626152038,-5333.0458984375,304.1084289550781,0.9990000128746032,0.3766689002513885,0.3395322263240814,293.2674255371094,297.1499938964844,293.1499938964844,0.0059317788109183,-2145.6435546875,298.8173522949219,0.5090681314468384,0.050000000745058,0.2307420521974563,291.11541748046875,291.1499938964844,261.45001220703125,259.8375549316406,279.76031494140625,293.2674255371094,291.10662841796875,1.0,0.2409218251705169,0.7991530299186707,0.7991530299186707,1.0,1.0,-1.1097007989883425,0.471388041973114,0.638312816619873,0.1985640376806259,0.0,0.0,0.5624411702156067,40.005027770996094,67.0,-93.1404266357422,-12531.52734375,153.07864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6470031738281,308.2189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17905.740234375,18000.0,0.0,0.0,0.2792247235774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518604516983032,0.551866352558136,-5.898849849472754e-06,0.0,0.0002833776234183,0.0,0.0,35.6131706237793,0.0,0.0,0.0,0.3875794112682342,4.0,0.0,1.0
486000,293.1456298828125,297.1499938964844,293.1499938964844,0.1098010018467903,-2172.42626953125,304.1478271484375,0.7206540703773499,0.1316535621881485,0.1195399835705757,293.1893615722656,297.1499938964844,293.1499938964844,0.0039032394997775,-310.4777526855469,296.40155029296875,0.5090681314468384,0.050000000745058,0.0486431270837783,293.19873046875,297.1499938964844,293.1499938964844,0.1864957064390182,-2935.200439453125,304.1526184082031,0.9046995043754578,0.2650454342365265,0.1862225383520126,293.1152648925781,297.1499938964844,293.1499938964844,0.2692157626152038,-5333.0458984375,304.1084289550781,0.9990000128746032,0.3766689002513885,0.3395322263240814,293.2674255371094,297.1499938964844,293.1499938964844,0.0059317788109183,-2145.6435546875,298.8173522949219,0.5090681314468384,0.050000000745058,0.2307420521974563,291.11541748046875,291.1499938964844,261.45001220703125,259.8375549316406,279.76031494140625,293.2674255371094,291.10662841796875,1.0,0.2409218251705169,0.7991530299186707,0.7991530299186707,1.0,1.0,-1.1097007989883425,0.471388041973114,0.638312816619873,0.1985640376806259,0.0,0.0,0.5624411702156067,40.005027770996094,67.0,-93.1404266357422,-12531.52734375,153.07864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6470031738281,308.2189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17905.740234375,18000.0,0.0,0.0,0.2792247235774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518604516983032,0.551866352558136,-5.898849849472754e-06,0.0,0.0002833776234183,0.0,0.0,35.6131706237793,0.0,0.0,0.0,0.3875794112682342,4.0,0.0,1.0
486060,293.1459350585937,297.1499938964844,293.1499938964844,0.1105953902006149,-2185.65673828125,304.14727783203125,0.6992783546447754,0.1317019015550613,0.1198162287473678,293.1869812011719,297.1499938964844,293.1499938964844,0.0039313272573053,-313.2983703613281,296.3581848144531,0.4934458434581756,0.050000000745058,0.0488862507045269,293.1983337402344,297.1499938964844,293.1499938964844,0.186636134982109,-2937.8642578125,304.1515808105469,0.8758626580238342,0.2638886868953705,0.1855914145708084,293.16473388671875,297.1499938964844,293.1499938964844,0.2814923524856567,-5527.90185546875,304.10467529296875,0.9848929047584534,0.3674982190132141,0.3505933582782745,293.268310546875,297.1499938964844,293.1499938964844,0.0059439199976623,-2154.49658203125,298.7489013671875,0.4934458434581756,0.050000000745058,0.2318953275680542,291.054443359375,291.1499938964844,261.4316711425781,259.8228759765625,279.74951171875,293.2682189941406,291.0545349121094,1.0,0.2511087954044342,0.7986891865730286,0.7986891865730286,1.0,1.0,-1.123875379562378,0.4774641394615173,0.6464112401008606,0.2023752480745315,0.0,0.0,0.5800148844718933,46.36075210571289,70.0,-54.06729888916016,-12783.6396484375,169.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5149230957031,308.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17741.7890625,18000.0,0.0,0.0,0.2787802517414093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808179974555969,0.5808240175247192,-6.0608495004998986e-06,0.0,0.0002829265140462,0.0,0.0,39.02684020996094,0.0,0.0,0.0,0.3976255655288696,4.0,0.0,1.0
486120,293.1459350585937,297.1499938964844,293.1499938964844,0.1105953902006149,-2185.65673828125,304.14727783203125,0.6992783546447754,0.1317019015550613,0.1198162287473678,293.1869812011719,297.1499938964844,293.1499938964844,0.0039313272573053,-313.2983703613281,296.3581848144531,0.4934458434581756,0.050000000745058,0.0488862507045269,293.1983337402344,297.1499938964844,293.1499938964844,0.186636134982109,-2937.8642578125,304.1515808105469,0.8758626580238342,0.2638886868953705,0.1855914145708084,293.16473388671875,297.1499938964844,293.1499938964844,0.2814923524856567,-5527.90185546875,304.10467529296875,0.9848929047584534,0.3674982190132141,0.3505933582782745,293.268310546875,297.1499938964844,293.1499938964844,0.0059439199976623,-2154.49658203125,298.7489013671875,0.4934458434581756,0.050000000745058,0.2318953275680542,291.054443359375,291.1499938964844,261.4316711425781,259.8228759765625,279.74951171875,293.2682189941406,291.0545349121094,1.0,0.2511087954044342,0.7986891865730286,0.7986891865730286,1.0,1.0,-1.123875379562378,0.4774641394615173,0.6464112401008606,0.2023752480745315,0.0,0.0,0.5800148844718933,46.36075210571289,70.0,-54.06729888916016,-12783.6396484375,169.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5149230957031,308.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17741.7890625,18000.0,0.0,0.0,0.2787802517414093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808179974555969,0.5808240175247192,-6.0608495004998986e-06,0.0,0.0002829265140462,0.0,0.0,39.02684020996094,0.0,0.0,0.0,0.3976255655288696,4.0,0.0,1.0
486180,293.1466369628906,297.1499938964844,293.1499938964844,0.1105900406837463,-2184.955078125,304.148193359375,0.6795015931129456,0.1316629648208618,0.1200561448931694,293.1849365234375,297.1499938964844,293.1499938964844,0.0039432761259377,-313.81561279296875,296.371337890625,0.4796462953090668,0.050000000745058,0.0491485111415386,293.1983337402344,297.1499938964844,293.1499938964844,0.185281291604042,-2920.096435546875,304.1533203125,0.8512342572212219,0.2626660764217376,0.1849521249532699,293.1858215332031,297.1499938964844,293.1499938964844,0.2765694260597229,-5440.8076171875,304.1275939941406,0.9541926980018616,0.3628029227256775,0.3452796339988708,293.27001953125,297.1499938964844,293.1499938964844,0.0059278919361531,-2147.60888671875,298.717041015625,0.4796462953090668,0.050000000745058,0.2331393808126449,291.0886535644531,291.1499938964844,261.4139099121094,259.8089294433594,279.74676513671875,293.2698974609375,291.0919189453125,1.0,0.2593865990638733,0.7982253432273865,0.7982253432273865,1.0,1.0,-1.1191953420639038,0.475376546382904,0.643818736076355,0.2011043131351471,0.0,0.0,0.5862119197845459,52.9364128112793,73.0,20.515682220458984,-12825.10546875,180.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,308.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.6015625,18000.0,0.0,0.0,0.27957484126091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009415984153748,0.6009477972984314,-6.2300946410687175e-06,0.0,0.0002837329229805,0.0,0.0,41.82008361816406,0.0,0.0,0.0,0.4052179455757141,4.0,0.0,1.0
