time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1466369628906,297.1499938964844,293.1499938964844,0.1105900406837463,-2184.955078125,304.148193359375,0.6795015931129456,0.1316629648208618,0.1200561448931694,293.1849365234375,297.1499938964844,293.1499938964844,0.0039432761259377,-313.81561279296875,296.371337890625,0.4796462953090668,0.050000000745058,0.0491485111415386,293.1983337402344,297.1499938964844,293.1499938964844,0.185281291604042,-2920.096435546875,304.1533203125,0.8512342572212219,0.2626660764217376,0.1849521249532699,293.1858215332031,297.1499938964844,293.1499938964844,0.2765694260597229,-5440.8076171875,304.1275939941406,0.9541926980018616,0.3628029227256775,0.3452796339988708,293.27001953125,297.1499938964844,293.1499938964844,0.0059278919361531,-2147.60888671875,298.717041015625,0.4796462953090668,0.050000000745058,0.2331393808126449,291.0886535644531,291.1499938964844,261.4139099121094,259.8089294433594,279.74676513671875,293.2698974609375,291.0919189453125,1.0,0.2593865990638733,0.7982253432273865,0.7982253432273865,1.0,1.0,-1.1191953420639038,0.475376546382904,0.643818736076355,0.2011043131351471,0.0,0.0,0.5862119197845459,52.9364128112793,73.0,20.515682220458984,-12825.10546875,180.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,308.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.6015625,18000.0,0.0,0.0,0.27957484126091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009415984153748,0.6009477972984314,-6.2300946410687175e-06,0.0,0.0002837329229805,0.0,0.0,41.82008361816406,0.0,0.0,0.0,0.4052179455757141,4.0,0.0,1.0
486300,293.14703369140625,297.1499938964844,293.1499938964844,0.1106000319123268,-2184.930908203125,304.14849853515625,0.6719301342964172,0.1316262185573578,0.1201347112655639,293.1841125488281,297.1499938964844,293.1499938964844,0.0039472212083637,-314.0064697265625,296.37408447265625,0.4736770093441009,0.050000000745058,0.0492635741829872,293.19842529296875,297.1499938964844,293.1499938964844,0.1846812963485717,-2912.348388671875,304.15380859375,0.8419681787490845,0.2620354890823364,0.1846004426479339,293.19000244140625,297.1499938964844,293.1499938964844,0.2752513289451599,-5417.8984375,304.134033203125,0.9414191246032716,0.361523300409317,0.3439310193061828,293.2709045410156,297.1499938964844,293.1499938964844,0.0059179137460887,-2144.133056640625,298.69842529296875,0.4736770093441009,0.050000000745058,0.2336851954460144,291.0997314453125,291.1499938964844,261.4052124023437,259.8022155761719,279.7450256347656,293.2707824707031,291.10137939453125,1.0,0.2630307376384735,0.7979934215545654,0.7979934215545654,1.0,1.0,-1.1180415153503418,0.474837452173233,0.6432040929794312,0.2008156031370163,0.0,0.0,0.5884082913398743,55.834739685058594,73.0,22.263229370117188,-12817.833984375,185.51727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23858642578125,308.1795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.81640625,18000.0,0.0,0.0,0.2801957428455353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058208346366882,0.6058270931243896,-6.275397026911378e-06,0.0,0.0002843630500137,0.0,0.0,42.537994384765625,0.0,0.0,0.0,0.4072141349315643,4.0,0.0,1.0
486360,293.1473999023437,297.1499938964844,293.1499938964844,0.1106335371732711,-2185.34228515625,304.1487121582031,0.6654414534568787,0.1315916180610656,0.1202041134238243,293.1833801269531,297.1499938964844,293.1499938964844,0.0039517832919955,-314.2926025390625,296.3739318847656,0.4678137004375458,0.050000000745058,0.0493706464767456,293.1985168457031,297.1499938964844,293.1499938964844,0.184137150645256,-2905.3828125,304.15411376953125,0.8340034484863281,0.2614054083824157,0.184240385890007,293.1922607421875,297.1499938964844,293.1499938964844,0.2743633985519409,-5402.41455078125,304.1385192871094,0.9301987290382384,0.3605701327323913,0.3429910540580749,293.2716979980469,297.1499938964844,293.1499938964844,0.0059086298570036,-2141.171875,298.6778564453125,0.4678137004375458,0.050000000745058,0.2341930866241455,291.1060485839844,291.1499938964844,261.3966369628906,259.795654296875,279.74298095703125,293.2716064453125,291.10723876953125,1.0,0.2664079070091247,0.7978143692016602,0.7978143692016602,1.0,1.0,-1.1173022985458374,0.4744846522808075,0.6428176760673523,0.200638473033905,0.0,0.0,0.5906980037689209,58.53631210327149,61.0,20.03913307189941,-12814.576171875,190.42544555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573181152344,308.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.94921875,18000.0,0.0,0.0,0.2809139788150787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105625629425049,0.6105688810348511,-6.313618087006034e-06,0.0,0.0002850919845513,0.0,0.0,43.21040344238281,0.0,0.0,0.0,0.4090611636638641,4.0,0.0,1.0
486420,293.1477966308594,297.1499938964844,293.1499938964844,0.1105582788586616,-2183.933837890625,304.1492614746094,0.6630445718765259,0.13157919049263,0.1202111169695854,293.181884765625,297.1499938964844,293.1499938964844,0.0039476095698773,-313.8490905761719,296.37310791015625,0.4654344320297241,0.050000000745058,0.0494118109345436,293.1984558105469,297.1499938964844,293.1499938964844,0.1829313039779663,-2889.960693359375,304.1547546386719,0.8301206231117249,0.2601860761642456,0.1834099143743515,293.1937866210937,297.1499938964844,293.1499938964844,0.2729506492614746,-5378.10986328125,304.1446228027344,0.9249247908592224,0.3591883778572082,0.3415818512439728,293.27294921875,297.1499938964844,293.1499938964844,0.0058679995127022,-2128.20947265625,298.63677978515625,0.4654344320297241,0.050000000745058,0.2343883663415908,291.1171569824219,291.1499938964844,261.3798522949219,259.78302001953125,279.7392883300781,293.2728881835937,291.1184387207031,1.0,0.2669190168380737,0.7974562644958496,0.7974562644958496,1.0,1.0,-1.114906907081604,0.4733728766441345,0.6415340900421143,0.2000673115253448,0.0,0.0,0.5943507552146912,59.54777908325195,49.0,17.872095108032227,-12802.390625,191.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0183410644531,308.0727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.201171875,18000.0,0.0,0.0,0.2825638949871063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189097762107849,0.6189161539077759,-6.380292234098306e-06,0.0,0.0002867664443328,0.0,0.0,44.40593338012695,0.0,0.0,0.0,0.4122627079486847,4.0,0.0,1.0
486480,293.1477966308594,297.1499938964844,293.1499938964844,0.1105582788586616,-2183.933837890625,304.1492614746094,0.6630445718765259,0.13157919049263,0.1202111169695854,293.181884765625,297.1499938964844,293.1499938964844,0.0039476095698773,-313.8490905761719,296.37310791015625,0.4654344320297241,0.050000000745058,0.0494118109345436,293.1984558105469,297.1499938964844,293.1499938964844,0.1829313039779663,-2889.960693359375,304.1547546386719,0.8301206231117249,0.2601860761642456,0.1834099143743515,293.1937866210937,297.1499938964844,293.1499938964844,0.2729506492614746,-5378.10986328125,304.1446228027344,0.9249247908592224,0.3591883778572082,0.3415818512439728,293.27294921875,297.1499938964844,293.1499938964844,0.0058679995127022,-2128.20947265625,298.63677978515625,0.4654344320297241,0.050000000745058,0.2343883663415908,291.1171569824219,291.1499938964844,261.3798522949219,259.78302001953125,279.7392883300781,293.2728881835937,291.1184387207031,1.0,0.2669190168380737,0.7974562644958496,0.7974562644958496,1.0,1.0,-1.114906907081604,0.4733728766441345,0.6415340900421143,0.2000673115253448,0.0,0.0,0.5943507552146912,59.54777908325195,49.0,17.872095108032227,-12802.390625,191.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0183410644531,308.0727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.201171875,18000.0,0.0,0.0,0.2825638949871063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189097762107849,0.6189161539077759,-6.380292234098306e-06,0.0,0.0002867664443328,0.0,0.0,44.40593338012695,0.0,0.0,0.0,0.4122627079486847,4.0,0.0,1.0
486540,293.1475830078125,297.1499938964844,293.1499938964844,0.1104328483343124,-2181.76123046875,304.14971923828125,0.6691311597824097,0.1316771507263183,0.1201769486069679,293.1802978515625,297.1499938964844,293.1499938964844,0.0039321989752352,-312.5384216308594,296.37310791015625,0.4712326228618622,0.050000000745058,0.0493091531097888,293.197998046875,297.1499938964844,293.1499938964844,0.1816626638174057,-2873.749267578125,304.1552734375,0.8357635140419006,0.2590531408786773,0.1825295090675354,293.1933288574219,297.1499938964844,293.1499938964844,0.2717081904411316,-5357.244140625,304.1484375,0.9333288669586182,0.3581661283969879,0.3404486179351806,293.273681640625,297.1499938964844,293.1499938964844,0.005809471476823,-2109.40576171875,298.59686279296875,0.4712326228618622,0.050000000745058,0.2339013963937759,291.1283569335937,291.1499938964844,261.36346435546875,259.7709655761719,279.7357788085937,293.2736511230469,291.1295166015625,1.0,0.2629489302635193,0.7970981597900391,0.7970981597900391,1.0,1.0,-1.1117416620254517,0.4719233810901642,0.6398182511329651,0.1993037313222885,0.0,0.0,0.5964773297309875,56.90721893310547,37.0,16.223392486572266,-12780.0107421875,185.61415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91729736328125,308.0240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.015625,18000.0,0.0,0.0,0.2843158543109894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243605613708496,0.6243669390678406,-6.427281277865404e-06,0.0,0.0002885444555431,0.0,0.0,45.21665954589844,0.0,0.0,0.0,0.4143960177898407,4.0,0.0,1.0
486600,293.1475830078125,297.1499938964844,293.1499938964844,0.1104328483343124,-2181.76123046875,304.14971923828125,0.6691311597824097,0.1316771507263183,0.1201769486069679,293.1802978515625,297.1499938964844,293.1499938964844,0.0039321989752352,-312.5384216308594,296.37310791015625,0.4712326228618622,0.050000000745058,0.0493091531097888,293.197998046875,297.1499938964844,293.1499938964844,0.1816626638174057,-2873.749267578125,304.1552734375,0.8357635140419006,0.2590531408786773,0.1825295090675354,293.1933288574219,297.1499938964844,293.1499938964844,0.2717081904411316,-5357.244140625,304.1484375,0.9333288669586182,0.3581661283969879,0.3404486179351806,293.273681640625,297.1499938964844,293.1499938964844,0.005809471476823,-2109.40576171875,298.59686279296875,0.4712326228618622,0.050000000745058,0.2339013963937759,291.1283569335937,291.1499938964844,261.36346435546875,259.7709655761719,279.7357788085937,293.2736511230469,291.1295166015625,1.0,0.2629489302635193,0.7970981597900391,0.7970981597900391,1.0,1.0,-1.1117416620254517,0.4719233810901642,0.6398182511329651,0.1993037313222885,0.0,0.0,0.5964773297309875,56.90721893310547,37.0,16.223392486572266,-12780.0107421875,185.61415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91729736328125,308.0240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.015625,18000.0,0.0,0.0,0.2843158543109894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243605613708496,0.6243669390678406,-6.427281277865404e-06,0.0,0.0002885444555431,0.0,0.0,45.21665954589844,0.0,0.0,0.0,0.4143960177898407,4.0,0.0,1.0
486660,293.1469116210937,297.1499938964844,293.1499938964844,0.1103065758943557,-2179.605224609375,304.1500244140625,0.6824537515640259,0.1318702697753906,0.1201400384306907,293.1785583496094,297.1499938964844,293.1499938964844,0.0039098518900573,-310.6985168457031,296.3738098144531,0.4816460907459259,0.050000000745058,0.049109436571598,293.1971740722656,297.1499938964844,293.1499938964844,0.1803867816925048,-2857.45947265625,304.1556396484375,0.8494274616241455,0.2580035030841827,0.1816366165876388,293.1920166015625,297.1499938964844,293.1499938964844,0.2705307006835937,-5337.86279296875,304.1509094238281,0.952257513999939,0.3573354184627533,0.3394280672073364,293.2738952636719,297.1499938964844,293.1499938964844,0.0057399356737732,-2086.963623046875,298.5578918457031,0.4816460907459259,0.050000000745058,0.2329540252685547,291.138916015625,291.1499938964844,261.3474426269531,259.7594299316406,279.732177734375,293.2738952636719,291.1400756835937,1.0,0.2556528449058532,0.7968247532844543,0.7968247532844543,1.0,1.0,-1.108024001121521,0.4702396988868713,0.6377843022346497,0.1984134167432785,0.0,0.0,0.5972487330436707,51.80192184448242,25.0,15.189648628234863,-12752.0517578125,174.8502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573913574219,307.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.078125,18000.0,0.0,0.0,0.2859777808189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270623803138733,0.6270688772201538,-6.453481546486728e-06,0.0,0.0002902310807257,0.0,0.0,45.638275146484375,0.0,0.0,0.0,0.4154834151268005,4.0,0.0,1.0
486720,293.1469116210937,297.1499938964844,293.1499938964844,0.1103065758943557,-2179.605224609375,304.1500244140625,0.6824537515640259,0.1318702697753906,0.1201400384306907,293.1785583496094,297.1499938964844,293.1499938964844,0.0039098518900573,-310.6985168457031,296.3738098144531,0.4816460907459259,0.050000000745058,0.049109436571598,293.1971740722656,297.1499938964844,293.1499938964844,0.1803867816925048,-2857.45947265625,304.1556396484375,0.8494274616241455,0.2580035030841827,0.1816366165876388,293.1920166015625,297.1499938964844,293.1499938964844,0.2705307006835937,-5337.86279296875,304.1509094238281,0.952257513999939,0.3573354184627533,0.3394280672073364,293.2738952636719,297.1499938964844,293.1499938964844,0.0057399356737732,-2086.963623046875,298.5578918457031,0.4816460907459259,0.050000000745058,0.2329540252685547,291.138916015625,291.1499938964844,261.3474426269531,259.7594299316406,279.732177734375,293.2738952636719,291.1400756835937,1.0,0.2556528449058532,0.7968247532844543,0.7968247532844543,1.0,1.0,-1.108024001121521,0.4702396988868713,0.6377843022346497,0.1984134167432785,0.0,0.0,0.5972487330436707,51.80192184448242,25.0,15.189648628234863,-12752.0517578125,174.8502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573913574219,307.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.078125,18000.0,0.0,0.0,0.2859777808189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270623803138733,0.6270688772201538,-6.453481546486728e-06,0.0,0.0002902310807257,0.0,0.0,45.638275146484375,0.0,0.0,0.0,0.4154834151268005,4.0,0.0,1.0
486780,293.1459655761719,297.1499938964844,293.1499938964844,0.1101934984326362,-2177.676025390625,304.15020751953125,0.7035070657730103,0.1321410089731216,0.1201148703694343,293.17657470703125,297.1499938964844,293.1499938964844,0.0038832041900604,-308.5278625488281,296.3756103515625,0.4958499372005462,0.050000000745058,0.0488445125520229,293.19610595703125,297.1499938964844,293.1499938964844,0.1791196465492248,-2841.28271484375,304.1558532714844,0.8723517060279846,0.2570270597934723,0.1807484924793243,293.19024658203125,297.1499938964844,293.1499938964844,0.2693845629692077,-5319.259765625,304.1524963378906,0.9789833426475524,0.3566304743289947,0.3384725153446197,293.273681640625,297.1499938964844,293.1499938964844,0.0056637674570083,-2062.2314453125,298.5199890136719,0.4958499372005462,0.050000000745058,0.2316973358392715,291.1492614746094,291.1499938964844,261.3317565917969,259.74835205078125,279.7286071777344,293.2737121582031,291.150390625,1.0,0.2458254545927047,0.7965513467788696,0.7965513467788696,1.0,1.0,-1.1039546728134155,0.468402087688446,0.6355525851249695,0.1974387168884277,0.0,0.0,0.5966507792472839,45.04104995727539,25.0,14.54148006439209,-12719.7353515625,160.94573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83770751953125,307.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.2873957455158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269977688789368,0.6270042657852173,-6.458714324253378e-06,0.0,0.0002916701487265,0.0,0.0,45.66146469116211,0.0,0.0,0.0,0.4155147969722748,4.0,0.0,1.0
486840,293.1459655761719,297.1499938964844,293.1499938964844,0.1101934984326362,-2177.676025390625,304.15020751953125,0.7035070657730103,0.1321410089731216,0.1201148703694343,293.17657470703125,297.1499938964844,293.1499938964844,0.0038832041900604,-308.5278625488281,296.3756103515625,0.4958499372005462,0.050000000745058,0.0488445125520229,293.19610595703125,297.1499938964844,293.1499938964844,0.1791196465492248,-2841.28271484375,304.1558532714844,0.8723517060279846,0.2570270597934723,0.1807484924793243,293.19024658203125,297.1499938964844,293.1499938964844,0.2693845629692077,-5319.259765625,304.1524963378906,0.9789833426475524,0.3566304743289947,0.3384725153446197,293.273681640625,297.1499938964844,293.1499938964844,0.0056637674570083,-2062.2314453125,298.5199890136719,0.4958499372005462,0.050000000745058,0.2316973358392715,291.1492614746094,291.1499938964844,261.3317565917969,259.74835205078125,279.7286071777344,293.2737121582031,291.150390625,1.0,0.2458254545927047,0.7965513467788696,0.7965513467788696,1.0,1.0,-1.1039546728134155,0.468402087688446,0.6355525851249695,0.1974387168884277,0.0,0.0,0.5966507792472839,45.04104995727539,25.0,14.54148006439209,-12719.7353515625,160.94573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83770751953125,307.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.2873957455158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269977688789368,0.6270042657852173,-6.458714324253378e-06,0.0,0.0002916701487265,0.0,0.0,45.66146469116211,0.0,0.0,0.0,0.4155147969722748,4.0,0.0,1.0
486900,293.1454467773437,297.1499938964844,293.1499938964844,0.1101886704564094,-2177.543701171875,304.1501770019531,0.7132993936538696,0.13229401409626,0.1201463863253593,293.175537109375,297.1499938964844,293.1499938964844,0.0038722227327525,-307.6270446777344,296.3767395019531,0.5025542974472046,0.050000000745058,0.0487363263964653,293.19549560546875,297.1499938964844,293.1499938964844,0.1785320788621902,-2833.792724609375,304.1558532714844,0.8835021257400513,0.2565582990646362,0.1803387403488159,293.18927001953125,297.1499938964844,293.1499938964844,0.2688667178153991,-5310.93115234375,304.1529846191406,0.98973548412323,0.3563112318515777,0.3380551040172577,293.2734680175781,297.1499938964844,293.1499938964844,0.0056294854730367,-2051.071044921875,298.50128173828125,0.5025542974472046,0.050000000745058,0.2311841547489166,291.1541442871094,291.1499938964844,261.3240051269531,259.74298095703125,279.7266845703125,293.27349853515625,291.1551208496094,1.0,0.2419652342796325,0.7964146733283997,0.7964146733283997,1.0,1.0,-1.1022533178329468,0.4676307439804077,0.6346225738525391,0.1970322281122207,0.0,0.0,0.5958853960037231,42.27975082397461,25.0,13.565545082092283,-12704.77734375,155.28468322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416442871094,307.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51171875,18000.0,0.0,0.0,0.2879782617092132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259630918502808,0.6259695291519165,-6.453582045651274e-06,0.0,0.0002922613348346,0.0,0.0,45.52750778198242,0.0,0.0,0.0,0.4151477813720703,4.0,0.0,1.0
486960,293.1449584960937,297.1499938964844,293.1499938964844,0.1102153435349464,-2177.9208984375,304.15008544921875,0.7214767932891846,0.1324456185102462,0.1201989278197288,293.1744384765625,297.1499938964844,293.1499938964844,0.0038631830830127,-306.88641357421875,296.3776550292969,0.5087319612503052,0.050000000745058,0.0486476719379425,293.1949462890625,297.1499938964844,293.1499938964844,0.1779821515083313,-2826.796630859375,304.1557922363281,0.8935121893882751,0.2560935616493225,0.1799481511116027,293.188232421875,297.1499938964844,293.1499938964844,0.2682504951953888,-5302.13134765625,304.153564453125,0.9982604384422302,0.3560149073600769,0.3376621901988983,293.2732238769531,297.1499938964844,293.1499938964844,0.0055982936173677,-2040.9530029296875,298.4823303222656,0.5087319612503052,0.050000000745058,0.2307636141777038,291.1581115722656,291.1499938964844,261.3163146972656,259.7377014160156,279.7247009277344,293.27325439453125,291.15887451171875,1.0,0.2385881096124649,0.7962912321090698,0.7962912321090698,1.0,1.0,-1.1005818843841553,0.4668716192245483,0.6337102651596069,0.1966414600610733,0.0,0.0,0.5949409604072571,40.01361846923828,25.0,11.859773635864258,-12689.6982421875,150.60101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534545898437,307.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.423828125,18000.0,0.0,0.0,0.2884658277034759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244025826454163,0.624409019947052,-6.443975507863797e-06,0.0,0.0002927561290562,0.0,0.0,45.31538009643555,0.0,0.0,0.0,0.4145790040493011,4.0,0.0,1.0
487020,293.14410400390625,297.1499938964844,293.1499938964844,0.1102478355169296,-2178.165283203125,304.1500244140625,0.7318162322044373,0.132751777768135,0.1203771978616714,293.1720886230469,297.1499938964844,293.1499938964844,0.0038515089545398,-305.75555419921875,296.38702392578125,0.5169910192489624,0.050000000745058,0.0485438331961631,293.1938171386719,297.1499938964844,293.1499938964844,0.176772803068161,-2811.191650390625,304.1559143066406,0.906105935573578,0.2551830410957336,0.1792353093624115,293.1766967773437,297.1499938964844,293.1499938964844,0.2564804852008819,-5109.60986328125,304.172119140625,0.9990000128746032,0.357342779636383,0.3253649473190307,293.2724304199219,297.1499938964844,293.1499938964844,0.0055445954203605,-2022.5537109375,298.4500732421875,0.5169910192489624,0.050000000745058,0.23027104139328,291.1770935058594,291.1499938964844,261.3011169433594,259.7274475097656,279.7258605957031,293.2724914550781,291.18115234375,1.0,0.2327026724815368,0.7960444688796997,0.7960444688796997,1.0,1.0,-1.0846446752548218,0.4598314762115478,0.6248131990432739,0.1927529424428939,0.0,0.0,0.5904514193534851,37.17603302001953,25.0,32.911407470703125,-12572.576171875,141.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,308.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.69921875,18000.0,0.0,0.0,0.2889881432056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186264157295227,0.6186328530311584,-6.409483830793761e-06,0.0,0.0002932862262241,0.0,0.0,44.541412353515625,0.0,0.0,0.0,0.4124167859554291,4.0,0.0,1.0
487080,293.14410400390625,297.1499938964844,293.1499938964844,0.1102478355169296,-2178.165283203125,304.1500244140625,0.7318162322044373,0.132751777768135,0.1203771978616714,293.1720886230469,297.1499938964844,293.1499938964844,0.0038515089545398,-305.75555419921875,296.38702392578125,0.5169910192489624,0.050000000745058,0.0485438331961631,293.1938171386719,297.1499938964844,293.1499938964844,0.176772803068161,-2811.191650390625,304.1559143066406,0.906105935573578,0.2551830410957336,0.1792353093624115,293.1766967773437,297.1499938964844,293.1499938964844,0.2564804852008819,-5109.60986328125,304.172119140625,0.9990000128746032,0.357342779636383,0.3253649473190307,293.2724304199219,297.1499938964844,293.1499938964844,0.0055445954203605,-2022.5537109375,298.4500732421875,0.5169910192489624,0.050000000745058,0.23027104139328,291.1770935058594,291.1499938964844,261.3011169433594,259.7274475097656,279.7258605957031,293.2724914550781,291.18115234375,1.0,0.2327026724815368,0.7960444688796997,0.7960444688796997,1.0,1.0,-1.0846446752548218,0.4598314762115478,0.6248131990432739,0.1927529424428939,0.0,0.0,0.5904514193534851,37.17603302001953,25.0,32.911407470703125,-12572.576171875,141.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,308.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.69921875,18000.0,0.0,0.0,0.2889881432056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186264157295227,0.6186328530311584,-6.409483830793761e-06,0.0,0.0002932862262241,0.0,0.0,44.541412353515625,0.0,0.0,0.0,0.4124167859554291,4.0,0.0,1.0
487140,293.1434020996094,297.1499938964844,293.1499938964844,0.1102088987827301,-2177.1572265625,304.1500549316406,0.7403731346130371,0.1330382376909256,0.1205625906586647,293.1697998046875,297.1499938964844,293.1499938964844,0.0038387656677514,-304.43896484375,296.40411376953125,0.5240247845649719,0.050000000745058,0.0484663732349872,293.19287109375,297.1499938964844,293.1499938964844,0.1754380017518997,-2793.83349609375,304.1561584472656,0.9169939756393432,0.254263311624527,0.1785379201173782,293.1515808105469,297.1499938964844,293.1499938964844,0.2449091076850891,-4922.04833984375,304.18377685546875,0.9990000128746032,0.3617415726184845,0.3138653635978699,293.27130126953125,297.1499938964844,293.1499938964844,0.0054916562512516,-2003.6812744140625,298.4244384765625,0.5240247845649719,0.050000000745058,0.2299036085605621,291.2077941894531,291.1499938964844,261.2861022949219,259.7174987792969,279.72607421875,293.2713928222656,291.2101745605469,1.0,0.2278342992067337,0.7957976460456848,0.7957976460456848,1.0,1.0,-1.069700002670288,0.4532557129859924,0.6164442896842957,0.1890822947025299,0.0,0.0,0.5805179476737976,35.02085876464844,25.0,34.62616729736328,-12415.8564453125,133.19618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,308.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.890625,18000.0,0.0,0.0,0.288580447435379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021456718444824,0.6021519899368286,-6.307254352577729e-06,0.0,0.0002928724570665,0.0,0.0,42.356712341308594,0.0,0.0,0.0,0.4064368009567261,4.0,0.0,1.0
487200,293.1434020996094,297.1499938964844,293.1499938964844,0.1102088987827301,-2177.1572265625,304.1500549316406,0.7403731346130371,0.1330382376909256,0.1205625906586647,293.1697998046875,297.1499938964844,293.1499938964844,0.0038387656677514,-304.43896484375,296.40411376953125,0.5240247845649719,0.050000000745058,0.0484663732349872,293.19287109375,297.1499938964844,293.1499938964844,0.1754380017518997,-2793.83349609375,304.1561584472656,0.9169939756393432,0.254263311624527,0.1785379201173782,293.1515808105469,297.1499938964844,293.1499938964844,0.2449091076850891,-4922.04833984375,304.18377685546875,0.9990000128746032,0.3617415726184845,0.3138653635978699,293.27130126953125,297.1499938964844,293.1499938964844,0.0054916562512516,-2003.6812744140625,298.4244384765625,0.5240247845649719,0.050000000745058,0.2299036085605621,291.2077941894531,291.1499938964844,261.2861022949219,259.7174987792969,279.72607421875,293.2713928222656,291.2101745605469,1.0,0.2278342992067337,0.7957976460456848,0.7957976460456848,1.0,1.0,-1.069700002670288,0.4532557129859924,0.6164442896842957,0.1890822947025299,0.0,0.0,0.5805179476737976,35.02085876464844,25.0,34.62616729736328,-12415.8564453125,133.19618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,308.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.890625,18000.0,0.0,0.0,0.288580447435379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021456718444824,0.6021519899368286,-6.307254352577729e-06,0.0,0.0002928724570665,0.0,0.0,42.356712341308594,0.0,0.0,0.0,0.4064368009567261,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.1103275641798973,-2178.86474609375,304.1498413085937,0.7480242848396301,0.1333401799201965,0.1207698211073875,293.1673889160156,297.1499938964844,293.1499938964844,0.0038308210205286,-303.674072265625,296.4124755859375,0.5303007364273071,0.050000000745058,0.0484041757881641,293.19195556640625,297.1499938964844,293.1499938964844,0.1743770986795425,-2780.22900390625,304.1558532714844,0.9266728162765504,0.2533637583255768,0.1778609156608581,293.12274169921875,297.1499938964844,293.1499938964844,0.2354228943586349,-4768.8408203125,304.1882019042969,0.9990000128746032,0.3675472438335418,0.3043170869350433,293.2696228027344,297.1499938964844,293.1499938964844,0.0054469518363475,-1988.5689697265625,298.39361572265625,0.5303007364273071,0.050000000745058,0.2296085655689239,291.22216796875,291.1499938964844,261.2712097167969,259.70782470703125,279.7245788574219,293.2697448730469,291.2230834960937,1.0,0.2238072901964187,0.7956816554069519,0.7956816554069519,1.0,1.0,-1.0572460889816284,0.447791576385498,0.6094544529914856,0.1860526502132415,0.0,0.0,0.5697968006134033,33.286705017089844,28.0,20.260948181152344,-12264.689453125,126.93743133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5859375,18000.0,0.0,0.0,0.2871282696723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581762969493866,0.5817691087722778,-6.166528692119755e-06,0.0,0.0002913986972998,0.0,0.0,39.670841217041016,0.0,0.0,0.0,0.3989788293838501,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.1103275641798973,-2178.86474609375,304.1498413085937,0.7480242848396301,0.1333401799201965,0.1207698211073875,293.1673889160156,297.1499938964844,293.1499938964844,0.0038308210205286,-303.674072265625,296.4124755859375,0.5303007364273071,0.050000000745058,0.0484041757881641,293.19195556640625,297.1499938964844,293.1499938964844,0.1743770986795425,-2780.22900390625,304.1558532714844,0.9266728162765504,0.2533637583255768,0.1778609156608581,293.12274169921875,297.1499938964844,293.1499938964844,0.2354228943586349,-4768.8408203125,304.1882019042969,0.9990000128746032,0.3675472438335418,0.3043170869350433,293.2696228027344,297.1499938964844,293.1499938964844,0.0054469518363475,-1988.5689697265625,298.39361572265625,0.5303007364273071,0.050000000745058,0.2296085655689239,291.22216796875,291.1499938964844,261.2712097167969,259.70782470703125,279.7245788574219,293.2697448730469,291.2230834960937,1.0,0.2238072901964187,0.7956816554069519,0.7956816554069519,1.0,1.0,-1.0572460889816284,0.447791576385498,0.6094544529914856,0.1860526502132415,0.0,0.0,0.5697968006134033,33.286705017089844,28.0,20.260948181152344,-12264.689453125,126.93743133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5859375,18000.0,0.0,0.0,0.2871282696723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581762969493866,0.5817691087722778,-6.166528692119755e-06,0.0,0.0002913986972998,0.0,0.0,39.670841217041016,0.0,0.0,0.0,0.3989788293838501,4.0,0.0,1.0
487380,293.14208984375,297.1499938964844,293.1499938964844,0.1106090918183326,-2183.3232421875,304.1494140625,0.7526909112930298,0.133657693862915,0.1210207566618919,293.1648254394531,297.1499938964844,293.1499938964844,0.0038282475434243,-303.4749450683594,296.41412353515625,0.5339070558547974,0.050000000745058,0.0483709499239921,293.1910400390625,297.1499938964844,293.1499938964844,0.1735727339982986,-2770.10546875,304.1552429199219,0.931640625,0.2524875402450561,0.1772224158048629,293.0966796875,297.1499938964844,293.1499938964844,0.2301526665687561,-4685.3408203125,304.1840209960937,0.9990000128746032,0.3735339343547821,0.2990908324718475,293.2674865722656,297.1499938964844,293.1499938964844,0.0054109902121126,-1977.218017578125,298.3586120605469,0.5339070558547974,0.050000000745058,0.2294509708881378,291.2231140136719,291.1499938964844,261.25640869140625,259.6983642578125,279.7206726074219,293.26763916015625,291.2220458984375,1.0,0.2217166572809219,0.795565664768219,0.795565664768219,1.0,1.0,-1.0502763986587524,0.4447263479232788,0.6055499911308289,0.1843751221895218,0.0,0.0,0.5597909688949585,32.35736846923828,31.0,0.1474917232990265,-12153.7265625,123.56509399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741455078125,308.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18170.322265625,18000.0,0.0,0.0,0.284752607345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617343187332153,0.5617403388023376,-6.0253828451095615e-06,0.0,0.000288987706881,0.0,0.0,37.119022369384766,0.0,0.0,0.0,0.3916861712932586,4.0,0.0,1.0
487440,293.14208984375,297.1499938964844,293.1499938964844,0.1106090918183326,-2183.3232421875,304.1494140625,0.7526909112930298,0.133657693862915,0.1210207566618919,293.1648254394531,297.1499938964844,293.1499938964844,0.0038282475434243,-303.4749450683594,296.41412353515625,0.5339070558547974,0.050000000745058,0.0483709499239921,293.1910400390625,297.1499938964844,293.1499938964844,0.1735727339982986,-2770.10546875,304.1552429199219,0.931640625,0.2524875402450561,0.1772224158048629,293.0966796875,297.1499938964844,293.1499938964844,0.2301526665687561,-4685.3408203125,304.1840209960937,0.9990000128746032,0.3735339343547821,0.2990908324718475,293.2674865722656,297.1499938964844,293.1499938964844,0.0054109902121126,-1977.218017578125,298.3586120605469,0.5339070558547974,0.050000000745058,0.2294509708881378,291.2231140136719,291.1499938964844,261.25640869140625,259.6983642578125,279.7206726074219,293.26763916015625,291.2220458984375,1.0,0.2217166572809219,0.795565664768219,0.795565664768219,1.0,1.0,-1.0502763986587524,0.4447263479232788,0.6055499911308289,0.1843751221895218,0.0,0.0,0.5597909688949585,32.35736846923828,31.0,0.1474917232990265,-12153.7265625,123.56509399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741455078125,308.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18170.322265625,18000.0,0.0,0.0,0.284752607345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617343187332153,0.5617403388023376,-6.0253828451095615e-06,0.0,0.000288987706881,0.0,0.0,37.119022369384766,0.0,0.0,0.0,0.3916861712932586,4.0,0.0,1.0
487500,293.14178466796875,297.1499938964844,293.1499938964844,0.1108175963163375,-2186.7001953125,304.1491394042969,0.75387042760849,0.1338201910257339,0.1211590766906738,293.1634521484375,297.1499938964844,293.1499938964844,0.0038292889948934,-303.6246337890625,296.4116516113281,0.5346853733062744,0.050000000745058,0.0483639985322952,293.1905822753906,297.1499938964844,293.1499938964844,0.1732828915119171,-2766.569580078125,304.1548156738281,0.9323549270629884,0.2520575523376465,0.1769159436225891,293.0865783691406,297.1499938964844,293.1499938964844,0.2290412038564682,-4668.76953125,304.17987060546875,0.9990000128746032,0.3761955201625824,0.2979854941368103,293.266357421875,297.1499938964844,293.1499938964844,0.0053962892852723,-1973.040771484375,298.33868408203125,0.5346853733062744,0.050000000745058,0.2294179946184158,291.2171630859375,291.1499938964844,261.2489929199219,259.6936950683594,279.7180480957031,293.2665100097656,291.21539306640625,1.0,0.2212786078453064,0.7955076694488525,0.7955076694488525,1.0,1.0,-1.048699140548706,0.4440224170684814,0.6046766638755798,0.1840137243270874,0.0,0.0,0.5558934211730957,32.161922454833984,31.0,-10.144171714782717,-12118.22265625,122.83394622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4641418457031,308.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.259765625,18000.0,0.0,0.0,0.2833127677440643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533075928688049,0.5533135533332825,-5.963845524092903e-06,0.0,0.0002875264326576,0.0,0.0,36.06468963623047,0.0,0.0,0.0,0.388615995645523,4.0,0.0,1.0
487560,293.1414794921875,297.1499938964844,293.1499938964844,0.1110551208257675,-2190.560791015625,304.1488647460937,0.7543603777885437,0.133983701467514,0.1213040575385093,293.1620483398437,297.1499938964844,293.1499938964844,0.0038315868005156,-303.8983154296875,296.40802001953125,0.534855842590332,0.050000000745058,0.0483624897897243,293.19012451171875,297.1499938964844,293.1499938964844,0.1730404943227768,-2763.669189453125,304.1543884277344,0.9320351481437684,0.2516318559646606,0.1766168177127838,293.0787048339844,297.1499938964844,293.1499938964844,0.2287886589765548,-4666.341796875,304.1748962402344,0.9990000128746032,0.3785441517829895,0.2977443635463714,293.2652282714844,297.1499938964844,293.1499938964844,0.0053831287659704,-1969.5308837890625,298.3177795410156,0.534855842590332,0.050000000745058,0.2294108271598816,291.2086486816406,291.1499938964844,261.2416076660156,259.6890563964844,279.7150573730469,293.265380859375,291.2063903808594,1.0,0.2211986184120178,0.795443594455719,0.795443594455719,1.0,1.0,-1.0482134819030762,0.4437922835350036,0.6044212579727173,0.1839227825403213,0.0,0.0,0.5528318881988525,32.118186950683594,34.0,-18.296113967895508,-12096.8076171875,122.63861083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54705810546875,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18125.0859375,18000.0,0.0,0.0,0.2817702293395996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464256405830383,0.5464315414428711,-5.912277629249729e-06,0.0,0.0002859609667211,0.0,0.0,35.21046829223633,0.0,0.0,0.0,0.3860962390899658,4.0,0.0,1.0
487620,293.14093017578125,297.1499938964844,293.1499938964844,0.1115827113389968,-2199.140869140625,304.1483764648437,0.7534933686256409,0.1343074738979339,0.1216069161891937,293.1590881347656,297.1499938964844,293.1499938964844,0.0038390036206692,-304.7089233398437,296.3992004394531,0.5335854887962341,0.050000000745058,0.0483738556504249,293.18927001953125,297.1499938964844,293.1499938964844,0.1726430654525756,-2759.017822265625,304.1535949707031,0.9286524057388306,0.2507879436016083,0.1760358214378357,293.0698547363281,297.1499938964844,293.1499938964844,0.2305385023355484,-4698.400390625,304.1636657714844,0.9990000128746032,0.382163405418396,0.2995497584342956,293.26318359375,297.1499938964844,293.1499938964844,0.0053597465157508,-1963.744384765625,298.2739562988281,0.5335854887962341,0.050000000745058,0.2294647544622421,291.1872253417969,291.1499938964844,261.2268371582031,259.67987060546875,279.70819091796875,293.2633056640625,291.1845092773437,1.0,0.2219851166009903,0.7953155040740967,0.7953155040740967,1.0,1.0,-1.050123691558838,0.4445838630199432,0.6055397987365723,0.1844551563262939,0.0,0.0,0.549256443977356,32.43185043334961,37.0,-28.66413116455078,-12091.78515625,123.6614227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67828369140625,308.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18071.125,18000.0,0.0,0.0,0.2785896956920624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537411093711853,0.537416934967041,-5.840919129695976e-06,0.0,0.0002827331190928,0.0,0.0,34.09123611450195,0.0,0.0,0.0,0.382757157087326,4.0,0.0,1.0
487680,293.14093017578125,297.1499938964844,293.1499938964844,0.1115827113389968,-2199.140869140625,304.1483764648437,0.7534933686256409,0.1343074738979339,0.1216069161891937,293.1590881347656,297.1499938964844,293.1499938964844,0.0038390036206692,-304.7089233398437,296.3992004394531,0.5335854887962341,0.050000000745058,0.0483738556504249,293.18927001953125,297.1499938964844,293.1499938964844,0.1726430654525756,-2759.017822265625,304.1535949707031,0.9286524057388306,0.2507879436016083,0.1760358214378357,293.0698547363281,297.1499938964844,293.1499938964844,0.2305385023355484,-4698.400390625,304.1636657714844,0.9990000128746032,0.382163405418396,0.2995497584342956,293.26318359375,297.1499938964844,293.1499938964844,0.0053597465157508,-1963.744384765625,298.2739562988281,0.5335854887962341,0.050000000745058,0.2294647544622421,291.1872253417969,291.1499938964844,261.2268371582031,259.67987060546875,279.70819091796875,293.2633056640625,291.1845092773437,1.0,0.2219851166009903,0.7953155040740967,0.7953155040740967,1.0,1.0,-1.050123691558838,0.4445838630199432,0.6055397987365723,0.1844551563262939,0.0,0.0,0.549256443977356,32.43185043334961,37.0,-28.66413116455078,-12091.78515625,123.6614227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67828369140625,308.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18071.125,18000.0,0.0,0.0,0.2785896956920624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537411093711853,0.537416934967041,-5.840919129695976e-06,0.0,0.0002827331190928,0.0,0.0,34.09123611450195,0.0,0.0,0.0,0.382757157087326,4.0,0.0,1.0
487740,293.1405334472656,297.1499938964844,293.1499938964844,0.1121426597237587,-2208.231201171875,304.1479797363281,0.7505653500556946,0.1346175521612167,0.1219157874584198,293.1560363769531,297.1499938964844,293.1499938964844,0.0038493128959089,-305.7704467773437,296.3901062011719,0.5305414795875549,0.050000000745058,0.0484019257128238,293.18853759765625,297.1499938964844,293.1499938964844,0.1723063141107559,-2755.140380859375,304.1529541015625,0.92222261428833,0.2499456256628036,0.1754699200391769,293.0697631835937,297.1499938964844,293.1499938964844,0.2348638921976089,-4772.177734375,304.15191650390625,0.9990000128746032,0.3842315971851349,0.3039626777172088,293.2615966796875,297.1499938964844,293.1499938964844,0.0053384760394692,-1958.8101806640625,298.22821044921875,0.5305414795875549,0.050000000745058,0.2295978963375091,291.16314697265625,291.1499938964844,261.2120056152344,259.6707458496094,279.7004089355469,293.2616882324219,291.16033935546875,1.0,0.2238519191741943,0.7951874136924744,0.7951874136924744,1.0,1.0,-1.0553042888641355,0.4467983841896057,0.60850590467453,0.1857977956533432,0.0,0.0,0.5491040945053101,33.21034240722656,40.0,-32.968265533447266,-12130.8046875,126.32235717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479248046875,308.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.396484375,18000.0,0.0,0.0,0.2756193578243255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534740686416626,0.5347464680671692,-5.811450591863832e-06,0.0,0.0002797186025418,0.0,0.0,33.72338104248047,0.0,0.0,0.0,0.3816699385643005,4.0,0.0,1.0
487800,293.1405334472656,297.1499938964844,293.1499938964844,0.1121426597237587,-2208.231201171875,304.1479797363281,0.7505653500556946,0.1346175521612167,0.1219157874584198,293.1560363769531,297.1499938964844,293.1499938964844,0.0038493128959089,-305.7704467773437,296.3901062011719,0.5305414795875549,0.050000000745058,0.0484019257128238,293.18853759765625,297.1499938964844,293.1499938964844,0.1723063141107559,-2755.140380859375,304.1529541015625,0.92222261428833,0.2499456256628036,0.1754699200391769,293.0697631835937,297.1499938964844,293.1499938964844,0.2348638921976089,-4772.177734375,304.15191650390625,0.9990000128746032,0.3842315971851349,0.3039626777172088,293.2615966796875,297.1499938964844,293.1499938964844,0.0053384760394692,-1958.8101806640625,298.22821044921875,0.5305414795875549,0.050000000745058,0.2295978963375091,291.16314697265625,291.1499938964844,261.2120056152344,259.6707458496094,279.7004089355469,293.2616882324219,291.16033935546875,1.0,0.2238519191741943,0.7951874136924744,0.7951874136924744,1.0,1.0,-1.0553042888641355,0.4467983841896057,0.60850590467453,0.1857977956533432,0.0,0.0,0.5491040945053101,33.21034240722656,40.0,-32.968265533447266,-12130.8046875,126.32235717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479248046875,308.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.396484375,18000.0,0.0,0.0,0.2756193578243255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534740686416626,0.5347464680671692,-5.811450591863832e-06,0.0,0.0002797186025418,0.0,0.0,33.72338104248047,0.0,0.0,0.0,0.3816699385643005,4.0,0.0,1.0
487860,293.14031982421875,297.1499938964844,293.1499938964844,0.1127002090215683,-2217.25244140625,304.1477355957031,0.7460827827453613,0.1349056810140609,0.1222201213240623,293.1529846191406,297.1499938964844,293.1499938964844,0.0038616512902081,-306.9869689941406,296.382080078125,0.5261901021003723,0.050000000745058,0.0484442710876464,293.1878967285156,297.1499938964844,293.1499938964844,0.1719797700643539,-2751.35498046875,304.15252685546875,0.9135981798171996,0.2490974515676498,0.1749115735292434,293.0775146484375,297.1499938964844,293.1499938964844,0.2413059473037719,-4879.587890625,304.1405639648437,0.9990000128746032,0.3847034573554992,0.310501366853714,293.2606506347656,297.1499938964844,293.1499938964844,0.005317872390151,-1954.0732421875,298.1811828613281,0.5261901021003723,0.050000000745058,0.2297987639904022,291.1391296386719,291.1499938964844,261.1970520019531,259.6616516113281,279.6922607421875,293.2607116699219,291.136474609375,1.0,0.226604625582695,0.7949337959289551,0.7949337959289551,1.0,1.0,-1.0631386041641235,0.4501590728759765,0.612979531288147,0.1877858191728592,0.0,0.0,0.5521665811538696,34.384788513183594,43.0,-33.20883560180664,-12205.8076171875,130.3855743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74627685546875,308.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.541015625,18000.0,0.0,0.0,0.2732261419296264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381107926368713,0.5381166338920593,-5.821821559948148e-06,0.0,0.0002772898005787,0.0,0.0,34.05718231201172,0.0,0.0,0.0,0.3827229738235473,4.0,0.0,1.0
487920,293.14031982421875,297.1499938964844,293.1499938964844,0.1127002090215683,-2217.25244140625,304.1477355957031,0.7460827827453613,0.1349056810140609,0.1222201213240623,293.1529846191406,297.1499938964844,293.1499938964844,0.0038616512902081,-306.9869689941406,296.382080078125,0.5261901021003723,0.050000000745058,0.0484442710876464,293.1878967285156,297.1499938964844,293.1499938964844,0.1719797700643539,-2751.35498046875,304.15252685546875,0.9135981798171996,0.2490974515676498,0.1749115735292434,293.0775146484375,297.1499938964844,293.1499938964844,0.2413059473037719,-4879.587890625,304.1405639648437,0.9990000128746032,0.3847034573554992,0.310501366853714,293.2606506347656,297.1499938964844,293.1499938964844,0.005317872390151,-1954.0732421875,298.1811828613281,0.5261901021003723,0.050000000745058,0.2297987639904022,291.1391296386719,291.1499938964844,261.1970520019531,259.6616516113281,279.6922607421875,293.2607116699219,291.136474609375,1.0,0.226604625582695,0.7949337959289551,0.7949337959289551,1.0,1.0,-1.0631386041641235,0.4501590728759765,0.612979531288147,0.1877858191728592,0.0,0.0,0.5521665811538696,34.384788513183594,43.0,-33.20883560180664,-12205.8076171875,130.3855743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74627685546875,308.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.541015625,18000.0,0.0,0.0,0.2732261419296264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381107926368713,0.5381166338920593,-5.821821559948148e-06,0.0,0.0002772898005787,0.0,0.0,34.05718231201172,0.0,0.0,0.0,0.3827229738235473,4.0,0.0,1.0
