time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1402282714844,297.1499938964844,293.1499938964844,0.1132356747984886,-2225.8828125,304.1475830078125,0.7405086755752563,0.1351674944162368,0.1225133091211319,293.1500244140625,297.1499938964844,293.1499938964844,0.003875468391925,-308.3012084960937,296.3758239746094,0.5209641456604004,0.050000000745058,0.0484990179538726,293.1873779296875,297.1499938964844,293.1499938964844,0.1716364175081253,-2747.30419921875,304.1522521972656,0.903844118118286,0.2482400685548782,0.1743562817573547,293.0922241210937,297.1499938964844,293.1499938964844,0.2494906932115554,-5013.96923828125,304.1300964355469,0.9990000128746032,0.3835729956626892,0.3187567591667175,293.2604064941406,297.1499938964844,293.1499938964844,0.0052969623357057,-1949.123291015625,298.13311767578125,0.5209641456604004,0.050000000745058,0.2300584614276886,291.1165771484375,291.1499938964844,261.18194580078125,259.6524963378906,279.6834716796875,293.2603759765625,291.1141357421875,1.0,0.2300805449485778,0.7946801781654358,0.7946801781654358,1.0,1.0,-1.0731092691421509,0.4544566571712494,0.6186526417732239,0.1903031915426254,0.0,0.0,0.5581513047218323,35.90177917480469,46.0,-31.337093353271484,-12309.71484375,135.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6723327636719,308.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.859375,18000.0,0.0,0.0,0.2717078626155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547077476978302,0.5470833778381348,-5.869958840776235e-06,0.0,0.000275748927379,0.0,0.0,35.05678176879883,0.0,0.0,0.0,0.3857858777046203,4.0,0.0,1.0
488040,293.1402282714844,297.1499938964844,293.1499938964844,0.1132356747984886,-2225.8828125,304.1475830078125,0.7405086755752563,0.1351674944162368,0.1225133091211319,293.1500244140625,297.1499938964844,293.1499938964844,0.003875468391925,-308.3012084960937,296.3758239746094,0.5209641456604004,0.050000000745058,0.0484990179538726,293.1873779296875,297.1499938964844,293.1499938964844,0.1716364175081253,-2747.30419921875,304.1522521972656,0.903844118118286,0.2482400685548782,0.1743562817573547,293.0922241210937,297.1499938964844,293.1499938964844,0.2494906932115554,-5013.96923828125,304.1300964355469,0.9990000128746032,0.3835729956626892,0.3187567591667175,293.2604064941406,297.1499938964844,293.1499938964844,0.0052969623357057,-1949.123291015625,298.13311767578125,0.5209641456604004,0.050000000745058,0.2300584614276886,291.1165771484375,291.1499938964844,261.18194580078125,259.6524963378906,279.6834716796875,293.2603759765625,291.1141357421875,1.0,0.2300805449485778,0.7946801781654358,0.7946801781654358,1.0,1.0,-1.0731092691421509,0.4544566571712494,0.6186526417732239,0.1903031915426254,0.0,0.0,0.5581513047218323,35.90177917480469,46.0,-31.337093353271484,-12309.71484375,135.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6723327636719,308.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.859375,18000.0,0.0,0.0,0.2717078626155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547077476978302,0.5470833778381348,-5.869958840776235e-06,0.0,0.000275748927379,0.0,0.0,35.05678176879883,0.0,0.0,0.0,0.3857858777046203,4.0,0.0,1.0
488100,293.1402282714844,297.1499938964844,293.1499938964844,0.1134919449687004,-2230.0009765625,304.1475830078125,0.7374378442764282,0.1352881491184234,0.1226546615362167,293.1485900878906,297.1499938964844,293.1499938964844,0.0038828237447887,-308.98443603515625,296.3734130859375,0.5181456208229065,0.050000000745058,0.0485305301845073,293.1871643066406,297.1499938964844,293.1499938964844,0.171454444527626,-2745.12744140625,304.1521911621094,0.8988526463508606,0.2478079497814178,0.1740792393684387,293.10186767578125,297.1499938964844,293.1499938964844,0.2541332244873047,-5089.4345703125,304.1252746582031,0.9990000128746032,0.3824113607406616,0.3234130442142486,293.260498046875,297.1499938964844,293.1499938964844,0.005286228377372,-1946.50048828125,298.1087341308594,0.5181456208229065,0.050000000745058,0.2302079498767852,291.1060485839844,291.1499938964844,261.17431640625,259.6478881835937,279.6788635253906,293.260498046875,291.103759765625,1.0,0.2320441156625747,0.7945533990859985,0.7945533990859985,1.0,1.0,-1.0787521600723269,0.4568956792354584,0.6218565106391907,0.1917251348495483,0.0,0.0,0.5621421933174133,36.77410125732422,46.0,-29.963239669799805,-12370.720703125,138.73260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100769042969,308.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17895.904296875,18000.0,0.0,0.0,0.2713470757007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535305142402649,0.5535364151000977,-5.907819286221638e-06,0.0,0.000275382772088,0.0,0.0,35.803070068359375,0.0,0.0,0.0,0.3880396783351898,4.0,0.0,1.0
488160,293.1402893066406,297.1499938964844,293.1499938964844,0.1137394830584526,-2233.970703125,304.1475524902344,0.7342341542243958,0.1354021877050399,0.1227923333644867,293.1471862792969,297.1499938964844,293.1499938964844,0.0038904265966266,-309.6801452636719,296.3715209960937,0.5152486562728882,0.050000000745058,0.0485645309090614,293.1869812011719,297.1499938964844,293.1499938964844,0.1712640821933746,-2742.830322265625,304.1521301269531,0.8936857581138611,0.2473738938570022,0.1738025397062301,293.1128845214844,297.1499938964844,293.1499938964844,0.2590880692005157,-5169.46240234375,304.12078857421875,0.9990000128746032,0.380859911441803,0.3283625245094299,293.2607727050781,297.1499938964844,293.1499938964844,0.0052752676419913,-1943.7587890625,298.08416748046875,0.5152486562728882,0.050000000745058,0.2303692251443863,291.0961303710937,291.1499938964844,261.1666259765625,259.64324951171875,279.6742553710937,293.2607421875,291.093994140625,1.0,0.2341345101594925,0.7943774461746216,0.7943774461746216,1.0,1.0,-1.0847601890563965,0.4594921767711639,0.6252679824829102,0.1932331472635269,0.0,0.0,0.5667310357093811,37.71450805664063,34.0,-28.371850967407227,-12436.8349609375,142.04087829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,308.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.4921875,18000.0,0.0,0.0,0.271274983882904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612110495567322,0.5612170100212097,-5.9546887314354535e-06,0.0,0.0002753096341621,0.0,0.0,36.71283721923828,0.0,0.0,0.0,0.3907549679279327,4.0,0.0,1.0
488220,293.1402282714844,297.1499938964844,293.1499938964844,0.1140012815594673,-2237.976806640625,304.14794921875,0.7364187240600586,0.1356612294912338,0.1229970976710319,293.1443176269531,297.1499938964844,293.1499938964844,0.0038983039557933,-310.29571533203125,296.37841796875,0.516755998134613,0.050000000745058,0.0485466085374355,293.1864624023437,297.1499938964844,293.1499938964844,0.1705597937107086,-2733.75732421875,304.1526184082031,0.8950603604316711,0.2465434372425079,0.1732013523578643,293.12896728515625,297.1499938964844,293.1499938964844,0.2571942806243896,-5134.779296875,304.1343078613281,0.9990000128746032,0.3784985542297363,0.3257657289505005,293.261474609375,297.1499938964844,293.1499938964844,0.005240221042186,-1932.563232421875,298.0420837402344,0.516755998134613,0.050000000745058,0.2302842140197754,291.0926208496094,291.1499938964844,261.15106201171875,259.63385009765625,279.671630859375,293.26141357421875,291.0951232910156,1.0,0.2324542105197906,0.7940255999565125,0.7940255999565125,1.0,1.0,-1.0810528993606567,0.4577847123146057,0.623268187046051,0.1924189776182174,0.0,0.0,0.5751218199729919,37.21571731567383,25.0,4.411484718322754,-12469.4970703125,140.14442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546142578125,308.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.88671875,18000.0,0.0,0.0,0.2718805372714996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578339695930481,0.5783457159996033,-6.069660230423324e-06,0.0,0.000275924190646,0.0,0.0,38.84614944458008,0.0,0.0,0.0,0.3969062268733978,4.0,0.0,1.0
488280,293.1402282714844,297.1499938964844,293.1499938964844,0.1140012815594673,-2237.976806640625,304.14794921875,0.7364187240600586,0.1356612294912338,0.1229970976710319,293.1443176269531,297.1499938964844,293.1499938964844,0.0038983039557933,-310.29571533203125,296.37841796875,0.516755998134613,0.050000000745058,0.0485466085374355,293.1864624023437,297.1499938964844,293.1499938964844,0.1705597937107086,-2733.75732421875,304.1526184082031,0.8950603604316711,0.2465434372425079,0.1732013523578643,293.12896728515625,297.1499938964844,293.1499938964844,0.2571942806243896,-5134.779296875,304.1343078613281,0.9990000128746032,0.3784985542297363,0.3257657289505005,293.261474609375,297.1499938964844,293.1499938964844,0.005240221042186,-1932.563232421875,298.0420837402344,0.516755998134613,0.050000000745058,0.2302842140197754,291.0926208496094,291.1499938964844,261.15106201171875,259.63385009765625,279.671630859375,293.26141357421875,291.0951232910156,1.0,0.2324542105197906,0.7940255999565125,0.7940255999565125,1.0,1.0,-1.0810528993606567,0.4577847123146057,0.623268187046051,0.1924189776182174,0.0,0.0,0.5751218199729919,37.21571731567383,25.0,4.411484718322754,-12469.4970703125,140.14442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546142578125,308.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.88671875,18000.0,0.0,0.0,0.2718805372714996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578339695930481,0.5783457159996033,-6.069660230423324e-06,0.0,0.000275924190646,0.0,0.0,38.84614944458008,0.0,0.0,0.0,0.3969062268733978,4.0,0.0,1.0
488340,293.1399841308594,297.1499938964844,293.1499938964844,0.1139484196901321,-2236.60205078125,304.1487121582031,0.7449185252189636,0.1359601467847824,0.1231844499707222,293.1415405273437,297.1499938964844,293.1499938964844,0.0038950033485889,-309.6604919433594,296.4071960449219,0.5236217379570007,0.050000000745058,0.0484705865383148,293.185791015625,297.1499938964844,293.1499938964844,0.16933473944664,-2717.4697265625,304.1537780761719,0.9048760533332824,0.2457551807165146,0.1725887954235077,293.1244812011719,297.1499938964844,293.1499938964844,0.2462967038154602,-4953.67333984375,304.1578063964844,0.9990000128746032,0.3798976838588714,0.3145001828670501,293.2618713378906,297.1499938964844,293.1499938964844,0.0051900590769946,-1913.9056396484373,298.0172424316406,0.5236217379570007,0.050000000745058,0.2299236059188842,291.12469482421875,291.1499938964844,261.1352233886719,259.624267578125,279.6727600097656,293.2618713378906,291.1288757324219,1.0,0.2274757325649261,0.7936738133430481,0.7936738133430481,1.0,1.0,-1.0664995908737185,0.4513665735721588,0.6151329874992371,0.1888557225465774,0.0,0.0,0.576501190662384,35.103179931640625,28.0,37.99717330932617,-12372.01171875,132.5331573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026672363281,308.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.7578125,18000.0,0.0,0.0,0.2729040682315826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858649611473083,0.5858711004257202,-6.1431851463567e-06,0.0,0.0002769629354588,0.0,0.0,39.92852783203125,0.0,0.0,0.0,0.3998588323593139,4.0,0.0,1.0
488400,293.1399841308594,297.1499938964844,293.1499938964844,0.1139484196901321,-2236.60205078125,304.1487121582031,0.7449185252189636,0.1359601467847824,0.1231844499707222,293.1415405273437,297.1499938964844,293.1499938964844,0.0038950033485889,-309.6604919433594,296.4071960449219,0.5236217379570007,0.050000000745058,0.0484705865383148,293.185791015625,297.1499938964844,293.1499938964844,0.16933473944664,-2717.4697265625,304.1537780761719,0.9048760533332824,0.2457551807165146,0.1725887954235077,293.1244812011719,297.1499938964844,293.1499938964844,0.2462967038154602,-4953.67333984375,304.1578063964844,0.9990000128746032,0.3798976838588714,0.3145001828670501,293.2618713378906,297.1499938964844,293.1499938964844,0.0051900590769946,-1913.9056396484373,298.0172424316406,0.5236217379570007,0.050000000745058,0.2299236059188842,291.12469482421875,291.1499938964844,261.1352233886719,259.624267578125,279.6727600097656,293.2618713378906,291.1288757324219,1.0,0.2274757325649261,0.7936738133430481,0.7936738133430481,1.0,1.0,-1.0664995908737185,0.4513665735721588,0.6151329874992371,0.1888557225465774,0.0,0.0,0.576501190662384,35.103179931640625,28.0,37.99717330932617,-12372.01171875,132.5331573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026672363281,308.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.7578125,18000.0,0.0,0.0,0.2729040682315826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858649611473083,0.5858711004257202,-6.1431851463567e-06,0.0,0.0002769629354588,0.0,0.0,39.92852783203125,0.0,0.0,0.0,0.3998588323593139,4.0,0.0,1.0
488460,293.1396789550781,297.1499938964844,293.1499938964844,0.1139846742153167,-2236.741943359375,304.1490783691406,0.7508567571640015,0.1362750828266143,0.1234213337302208,293.1388854980469,297.1499938964844,293.1499938964844,0.0038934953045099,-309.21844482421875,296.4349670410156,0.5282673835754395,0.050000000745058,0.0484237074851989,293.1850891113281,297.1499938964844,293.1499938964844,0.168221428990364,-2702.7587890625,304.15435791015625,0.9113876223564148,0.2449935972690582,0.1720199286937713,293.10675048828125,297.1499938964844,293.1499938964844,0.238984152674675,-4833.67138671875,304.1669616699219,0.9990000128746032,0.3841336965560913,0.3073444068431854,293.2616577148437,297.1499938964844,293.1499938964844,0.0051445253193378,-1897.0902099609373,297.992919921875,0.5282673835754395,0.050000000745058,0.2297012209892273,291.154052734375,291.1499938964844,261.1190185546875,259.6144104003906,279.6704406738281,293.2616882324219,291.1556396484375,1.0,0.2246965020895004,0.7934675216674805,0.7934675216674805,1.0,1.0,-1.0571843385696411,0.4472822248935699,0.6099020838737488,0.1865411847829818,0.0,0.0,0.573725163936615,33.79600524902344,31.0,31.92127227783203,-12262.712890625,127.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,308.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9921875,18000.0,0.0,0.0,0.2737594544887543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829554200172424,0.5829615592956543,-6.140679488453316e-06,0.0,0.0002778310445137,0.0,0.0,39.64497756958008,0.0,0.0,0.0,0.3990243971347809,4.0,0.0,1.0
488520,293.1396789550781,297.1499938964844,293.1499938964844,0.1139846742153167,-2236.741943359375,304.1490783691406,0.7508567571640015,0.1362750828266143,0.1234213337302208,293.1388854980469,297.1499938964844,293.1499938964844,0.0038934953045099,-309.21844482421875,296.4349670410156,0.5282673835754395,0.050000000745058,0.0484237074851989,293.1850891113281,297.1499938964844,293.1499938964844,0.168221428990364,-2702.7587890625,304.15435791015625,0.9113876223564148,0.2449935972690582,0.1720199286937713,293.10675048828125,297.1499938964844,293.1499938964844,0.238984152674675,-4833.67138671875,304.1669616699219,0.9990000128746032,0.3841336965560913,0.3073444068431854,293.2616577148437,297.1499938964844,293.1499938964844,0.0051445253193378,-1897.0902099609373,297.992919921875,0.5282673835754395,0.050000000745058,0.2297012209892273,291.154052734375,291.1499938964844,261.1190185546875,259.6144104003906,279.6704406738281,293.2616882324219,291.1556396484375,1.0,0.2246965020895004,0.7934675216674805,0.7934675216674805,1.0,1.0,-1.0571843385696411,0.4472822248935699,0.6099020838737488,0.1865411847829818,0.0,0.0,0.573725163936615,33.79600524902344,31.0,31.92127227783203,-12262.712890625,127.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,308.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9921875,18000.0,0.0,0.0,0.2737594544887543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829554200172424,0.5829615592956543,-6.140679488453316e-06,0.0,0.0002778310445137,0.0,0.0,39.64497756958008,0.0,0.0,0.0,0.3990243971347809,4.0,0.0,1.0
488580,293.1393127441406,297.1499938964844,293.1499938964844,0.1142651811242103,-2241.05224609375,304.1488952636719,0.7535801529884338,0.1366088390350341,0.1236992627382278,293.13604736328125,297.1499938964844,293.1499938964844,0.0038997214287519,-309.6366577148437,296.4499206542969,0.5301122665405273,0.050000000745058,0.0484059862792491,293.18426513671875,297.1499938964844,293.1499938964844,0.1675007343292236,-2693.501220703125,304.1540832519531,0.91342031955719,0.2442714571952819,0.171496108174324,293.09088134765625,297.1499938964844,293.1499938964844,0.2361339181661605,-4788.2470703125,304.1658630371094,0.9990000128746032,0.3884551525115967,0.3045952618122101,293.26080322265625,297.1499938964844,293.1499938964844,0.0051098656840622,-1885.4681396484373,297.9591979980469,0.5301122665405273,0.050000000745058,0.2296171486377716,291.1595458984375,291.1499938964844,261.1024475097656,259.6042785644531,279.6654357910156,293.2608642578125,291.1594543457031,1.0,0.2236064970493316,0.7932612299919128,0.7932612299919128,1.0,1.0,-1.0534656047821045,0.4456314146518707,0.6078341603279114,0.185632899403572,0.0,0.0,0.5719247460365295,33.30014419555664,34.0,10.435436248779297,-12200.765625,126.0312042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07879638671875,308.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8203125,18000.0,0.0,0.0,0.2743504643440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788725018501282,0.5788785815238953,-6.1127393564675e-06,0.0,0.0002784308453556,0.0,0.0,39.12094879150391,0.0,0.0,0.0,0.3975712954998016,4.0,0.0,1.0
488640,293.1393127441406,297.1499938964844,293.1499938964844,0.1142651811242103,-2241.05224609375,304.1488952636719,0.7535801529884338,0.1366088390350341,0.1236992627382278,293.13604736328125,297.1499938964844,293.1499938964844,0.0038997214287519,-309.6366577148437,296.4499206542969,0.5301122665405273,0.050000000745058,0.0484059862792491,293.18426513671875,297.1499938964844,293.1499938964844,0.1675007343292236,-2693.501220703125,304.1540832519531,0.91342031955719,0.2442714571952819,0.171496108174324,293.09088134765625,297.1499938964844,293.1499938964844,0.2361339181661605,-4788.2470703125,304.1658630371094,0.9990000128746032,0.3884551525115967,0.3045952618122101,293.26080322265625,297.1499938964844,293.1499938964844,0.0051098656840622,-1885.4681396484373,297.9591979980469,0.5301122665405273,0.050000000745058,0.2296171486377716,291.1595458984375,291.1499938964844,261.1024475097656,259.6042785644531,279.6654357910156,293.2608642578125,291.1594543457031,1.0,0.2236064970493316,0.7932612299919128,0.7932612299919128,1.0,1.0,-1.0534656047821045,0.4456314146518707,0.6078341603279114,0.185632899403572,0.0,0.0,0.5719247460365295,33.30014419555664,34.0,10.435436248779297,-12200.765625,126.0312042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07879638671875,308.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8203125,18000.0,0.0,0.0,0.2743504643440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788725018501282,0.5788785815238953,-6.1127393564675e-06,0.0,0.0002784308453556,0.0,0.0,39.12094879150391,0.0,0.0,0.0,0.3975712954998016,4.0,0.0,1.0
488700,293.1391296386719,297.1499938964844,293.1499938964844,0.1144559979438781,-2244.050537109375,304.14874267578125,0.7539417147636414,0.1367826908826828,0.1238530129194259,293.134521484375,297.1499938964844,293.1499938964844,0.0039048364851623,-310.0434875488281,296.45562744140625,0.5301617383956909,0.050000000745058,0.0484055206179618,293.1838073730469,297.1499938964844,293.1499938964844,0.1672184765338897,-2689.937744140625,304.15386962890625,0.9130116105079652,0.2439261376857757,0.1712515652179718,293.085205078125,297.1499938964844,293.1499938964844,0.2359839826822281,-4786.69091796875,304.1632385253906,0.9990000128746032,0.3903194367885589,0.3045221865177154,293.26025390625,297.1499938964844,293.1499938964844,0.0050949528813362,-1880.7177734375,297.9408264160156,0.5301617383956909,0.050000000745058,0.2296149432659149,291.1582336425781,291.1499938964844,261.093994140625,259.5990905761719,279.6621398925781,293.26031494140625,291.1576538085937,1.0,0.2236050516366958,0.7931581139564514,0.7931581139564514,1.0,1.0,-1.0532649755477903,0.4455285370349884,0.6077364087104797,0.1855871230363845,0.0,0.0,0.5715013742446899,33.286014556884766,34.0,2.20097279548645,-12189.6201171875,125.95671081542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,308.02764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.134765625,18000.0,0.0,0.0,0.2745772004127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776053071022034,0.5776114463806152,-6.102102361182915e-06,0.0,0.0002786609402392,0.0,0.0,38.94887161254883,0.0,0.0,0.0,0.3970919549465179,4.0,0.0,1.0
488760,293.138916015625,297.1499938964844,293.1499938964844,0.1146725788712501,-2247.474609375,304.1485900878906,0.7537082433700562,0.1369593739509582,0.1240145936608314,293.1329345703125,297.1499938964844,293.1499938964844,0.0039110411889851,-310.555419921875,296.4606018066406,0.5296958684921265,0.050000000745058,0.0484099499881267,293.183349609375,297.1499938964844,293.1499938964844,0.1669768691062927,-2686.923828125,304.1535949707031,0.9117687344551086,0.2435900270938873,0.1710173785686493,293.0813903808594,297.1499938964844,293.1499938964844,0.2365846782922744,-4797.5009765625,304.15972900390625,0.9990000128746032,0.3918950259685516,0.3052113652229309,293.2596740722656,297.1499938964844,293.1499938964844,0.0050811907276511,-1876.4752197265625,297.92169189453125,0.5296958684921265,0.050000000745058,0.2296359539031982,291.1549377441406,291.1499938964844,261.0854187011719,259.5937805175781,279.6583557128906,293.259765625,291.1539611816406,1.0,0.2239216417074203,0.7930762767791748,0.7930762767791748,1.0,1.0,-1.054034948348999,0.4458504915237427,0.6081843972206116,0.1857818663120269,0.0,0.0,0.5714933276176453,33.40829086303711,37.0,-4.5895161628723145,-12190.3447265625,126.36516571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668640136719,308.01763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.390625,18000.0,0.0,0.0,0.2747828066349029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769983530044556,0.5770044326782227,-6.095416665630182e-06,0.0,0.0002788696438074,0.0,0.0,38.85828399658203,0.0,0.0,0.0,0.3968474566936493,4.0,0.0,1.0
488820,293.1385498046875,297.1499938964844,293.1499938964844,0.1151606366038322,-2255.219970703125,304.14825439453125,0.7516862154006958,0.1373152583837509,0.1243545114994049,293.1296081542969,297.1499938964844,293.1499938964844,0.0039263288490474,-311.8441772460937,296.469482421875,0.5274317860603333,0.050000000745058,0.0484319142997264,293.182373046875,297.1499938964844,293.1499938964844,0.1665850430727005,-2682.1201171875,304.1530456542969,0.9072014689445496,0.2429408282041549,0.1705759763717651,293.0794677734375,297.1499938964844,293.1499938964844,0.239782229065895,-4851.69970703125,304.151123046875,0.9990000128746032,0.3940356075763702,0.3086063265800476,293.25860595703125,297.1499938964844,293.1499938964844,0.0050561879761517,-1869.0841064453125,297.8814697265625,0.5274317860603333,0.050000000745058,0.2297401428222656,291.1443176269531,291.1499938964844,261.0679016113281,259.5828857421875,279.649658203125,293.2586975097656,291.14288330078125,1.0,0.2253970056772232,0.7929126620292664,0.7929126620292664,1.0,1.0,-1.058138132095337,0.4476121366024017,0.6105260252952576,0.1868010014295578,0.0,0.0,0.5729249119758606,34.017459869384766,40.0,-13.699867248535156,-12225.2978515625,128.47418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582275390625,308.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2752173244953155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578326404094696,0.5783325433731079,-6.098222911532503e-06,0.0,0.0002793105959426,0.0,0.0,38.99467086791992,0.0,0.0,0.0,0.3972701132297516,4.0,0.0,1.0
488880,293.1385498046875,297.1499938964844,293.1499938964844,0.1151606366038322,-2255.219970703125,304.14825439453125,0.7516862154006958,0.1373152583837509,0.1243545114994049,293.1296081542969,297.1499938964844,293.1499938964844,0.0039263288490474,-311.8441772460937,296.469482421875,0.5274317860603333,0.050000000745058,0.0484319142997264,293.182373046875,297.1499938964844,293.1499938964844,0.1665850430727005,-2682.1201171875,304.1530456542969,0.9072014689445496,0.2429408282041549,0.1705759763717651,293.0794677734375,297.1499938964844,293.1499938964844,0.239782229065895,-4851.69970703125,304.151123046875,0.9990000128746032,0.3940356075763702,0.3086063265800476,293.25860595703125,297.1499938964844,293.1499938964844,0.0050561879761517,-1869.0841064453125,297.8814697265625,0.5274317860603333,0.050000000745058,0.2297401428222656,291.1443176269531,291.1499938964844,261.0679016113281,259.5828857421875,279.649658203125,293.2586975097656,291.14288330078125,1.0,0.2253970056772232,0.7929126620292664,0.7929126620292664,1.0,1.0,-1.058138132095337,0.4476121366024017,0.6105260252952576,0.1868010014295578,0.0,0.0,0.5729249119758606,34.017459869384766,40.0,-13.699867248535156,-12225.2978515625,128.47418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582275390625,308.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2752173244953155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578326404094696,0.5783325433731079,-6.098222911532503e-06,0.0,0.0002793105959426,0.0,0.0,38.99467086791992,0.0,0.0,0.0,0.3972701132297516,4.0,0.0,1.0
488940,293.13824462890625,297.1499938964844,293.1499938964844,0.1156860217452049,-2263.557373046875,304.14794921875,0.7479910850524902,0.1376658082008361,0.1247064173221588,293.1260986328125,297.1499938964844,293.1499938964844,0.0039447033777832,-313.3960876464844,296.478515625,0.5237612128257751,0.050000000745058,0.0484691597521305,293.1814270019531,297.1499938964844,293.1499938964844,0.1662656962871551,-2678.263916015625,304.1525573730469,0.9006755352020264,0.2423150986433029,0.1701636463403701,293.08502197265625,297.1499938964844,293.1499938964844,0.2452467978000641,-4942.33203125,304.14166259765625,0.9990000128746032,0.3947080075740814,0.3142803013324737,293.2579040527344,297.1499938964844,293.1499938964844,0.0050329961813986,-1862.4449462890625,297.8394470214844,0.5237612128257751,0.050000000745058,0.2299168407917022,291.1311340332031,291.1499938964844,261.04986572265625,259.571533203125,279.6396789550781,293.2579345703125,291.1296081542969,1.0,0.2278279960155487,0.7927489876747131,0.7927489876747131,1.0,1.0,-1.065131664276123,0.4506365954875946,0.6144950985908508,0.1885298639535904,0.0,0.0,0.57630854845047,35.05104064941406,43.0,-17.80553436279297,-12298.9736328125,132.09376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369873046875,307.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.91015625,18000.0,0.0,0.0,0.2758341431617737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583363950252533,0.5833700895309448,-6.126367225078866e-06,0.0,0.0002799365902319,0.0,0.0,39.607177734375,0.0,0.0,0.0,0.3990466594696045,4.0,0.0,1.0
489000,293.13824462890625,297.1499938964844,293.1499938964844,0.1156860217452049,-2263.557373046875,304.14794921875,0.7479910850524902,0.1376658082008361,0.1247064173221588,293.1260986328125,297.1499938964844,293.1499938964844,0.0039447033777832,-313.3960876464844,296.478515625,0.5237612128257751,0.050000000745058,0.0484691597521305,293.1814270019531,297.1499938964844,293.1499938964844,0.1662656962871551,-2678.263916015625,304.1525573730469,0.9006755352020264,0.2423150986433029,0.1701636463403701,293.08502197265625,297.1499938964844,293.1499938964844,0.2452467978000641,-4942.33203125,304.14166259765625,0.9990000128746032,0.3947080075740814,0.3142803013324737,293.2579040527344,297.1499938964844,293.1499938964844,0.0050329961813986,-1862.4449462890625,297.8394470214844,0.5237612128257751,0.050000000745058,0.2299168407917022,291.1311340332031,291.1499938964844,261.04986572265625,259.571533203125,279.6396789550781,293.2579345703125,291.1296081542969,1.0,0.2278279960155487,0.7927489876747131,0.7927489876747131,1.0,1.0,-1.065131664276123,0.4506365954875946,0.6144950985908508,0.1885298639535904,0.0,0.0,0.57630854845047,35.05104064941406,43.0,-17.80553436279297,-12298.9736328125,132.09376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369873046875,307.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.91015625,18000.0,0.0,0.0,0.2758341431617737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583363950252533,0.5833700895309448,-6.126367225078866e-06,0.0,0.0002799365902319,0.0,0.0,39.607177734375,0.0,0.0,0.0,0.3990466594696045,4.0,0.0,1.0
489060,293.1380615234375,297.1499938964844,293.1499938964844,0.1162206530570983,-2272.021728515625,304.1477355957031,0.7430877685546875,0.1380034387111663,0.1250606626272201,293.1225280761719,297.1499938964844,293.1499938964844,0.0039654457941651,-315.1334228515625,296.4887084960937,0.5191154479980469,0.050000000745058,0.048519529402256,293.18048095703125,297.1499938964844,293.1499938964844,0.1659818738698959,-2674.8505859375,304.1521911621094,0.8926901817321777,0.2417060881853103,0.169773668050766,293.097412109375,297.1499938964844,293.1499938964844,0.252571165561676,-5062.14453125,304.1322326660156,0.9990000128746032,0.3938574492931366,0.3217937350273132,293.25762939453125,297.1499938964844,293.1499938964844,0.0050104991532862,-1856.0535888671875,297.7960510253906,0.5191154479980469,0.050000000745058,0.2301557511091232,291.1175231933594,291.1499938964844,261.03125,259.5596618652344,279.6289978027344,293.25762939453125,291.11602783203125,1.0,0.2310370653867721,0.7924631237983704,0.7924631237983704,1.0,1.0,-1.074453353881836,0.4546703696250915,0.6197829842567444,0.1908191293478012,0.0,0.0,0.5815526247024536,36.44757461547852,46.0,-18.80332946777344,-12403.583984375,137.0186309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933776855469,307.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.787109375,18000.0,0.0,0.0,0.2768020331859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920979380607605,0.5921041369438171,-6.181219305290142e-06,0.0,0.0002809188736137,0.0,0.0,40.71538925170898,0.0,0.0,0.0,0.4022033214569092,4.0,0.0,1.0
489120,293.1380615234375,297.1499938964844,293.1499938964844,0.1162206530570983,-2272.021728515625,304.1477355957031,0.7430877685546875,0.1380034387111663,0.1250606626272201,293.1225280761719,297.1499938964844,293.1499938964844,0.0039654457941651,-315.1334228515625,296.4887084960937,0.5191154479980469,0.050000000745058,0.048519529402256,293.18048095703125,297.1499938964844,293.1499938964844,0.1659818738698959,-2674.8505859375,304.1521911621094,0.8926901817321777,0.2417060881853103,0.169773668050766,293.097412109375,297.1499938964844,293.1499938964844,0.252571165561676,-5062.14453125,304.1322326660156,0.9990000128746032,0.3938574492931366,0.3217937350273132,293.25762939453125,297.1499938964844,293.1499938964844,0.0050104991532862,-1856.0535888671875,297.7960510253906,0.5191154479980469,0.050000000745058,0.2301557511091232,291.1175231933594,291.1499938964844,261.03125,259.5596618652344,279.6289978027344,293.25762939453125,291.11602783203125,1.0,0.2310370653867721,0.7924631237983704,0.7924631237983704,1.0,1.0,-1.074453353881836,0.4546703696250915,0.6197829842567444,0.1908191293478012,0.0,0.0,0.5815526247024536,36.44757461547852,46.0,-18.80332946777344,-12403.583984375,137.0186309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933776855469,307.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.787109375,18000.0,0.0,0.0,0.2768020331859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920979380607605,0.5921041369438171,-6.181219305290142e-06,0.0,0.0002809188736137,0.0,0.0,40.71538925170898,0.0,0.0,0.0,0.4022033214569092,4.0,0.0,1.0
489180,293.1379699707031,297.1499938964844,293.1499938964844,0.1167487576603889,-2280.357177734375,304.1476135253906,0.737373411655426,0.1383240967988968,0.1254111528396606,293.11895751953125,297.1499938964844,293.1499938964844,0.0039881188422441,-317.0113830566406,296.5005187988281,0.5138730406761169,0.050000000745058,0.0485812909901142,293.1796264648437,297.1499938964844,293.1499938964844,0.1657137125730514,-2671.613037109375,304.15191650390625,0.8836490511894226,0.2411098480224609,0.1694015562534332,293.1158142089844,297.1499938964844,293.1499938964844,0.2614199519157409,-5205.1494140625,304.1234436035156,0.9990000128746032,0.3914677798748016,0.3307744562625885,293.25787353515625,297.1499938964844,293.1499938964844,0.0049879914149641,-1849.6090087890625,297.7515563964844,0.5138730406761169,0.050000000745058,0.2304487377405166,291.1044006347656,291.1499938964844,261.0119934082031,259.5472412109375,279.6174011230469,293.2578430175781,291.10302734375,1.0,0.2348749488592147,0.7921772003173828,0.7921772003173828,1.0,1.0,-1.0856318473815918,0.4595232903957367,0.6261085271835327,0.1935659795999527,0.0,0.0,0.5885183215141296,38.15800857543945,49.0,-18.220382690429688,-12532.912109375,143.09083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233093261719,307.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17886.2890625,18000.0,0.0,0.0,0.2782623767852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604387640953064,0.6043938994407654,-6.263162049435778e-06,0.0,0.000282400927972,0.0,0.0,42.332252502441406,0.0,0.0,0.0,0.4067224562168121,4.0,0.0,1.0
489240,293.1379699707031,297.1499938964844,293.1499938964844,0.1167487576603889,-2280.357177734375,304.1476135253906,0.737373411655426,0.1383240967988968,0.1254111528396606,293.11895751953125,297.1499938964844,293.1499938964844,0.0039881188422441,-317.0113830566406,296.5005187988281,0.5138730406761169,0.050000000745058,0.0485812909901142,293.1796264648437,297.1499938964844,293.1499938964844,0.1657137125730514,-2671.613037109375,304.15191650390625,0.8836490511894226,0.2411098480224609,0.1694015562534332,293.1158142089844,297.1499938964844,293.1499938964844,0.2614199519157409,-5205.1494140625,304.1234436035156,0.9990000128746032,0.3914677798748016,0.3307744562625885,293.25787353515625,297.1499938964844,293.1499938964844,0.0049879914149641,-1849.6090087890625,297.7515563964844,0.5138730406761169,0.050000000745058,0.2304487377405166,291.1044006347656,291.1499938964844,261.0119934082031,259.5472412109375,279.6174011230469,293.2578430175781,291.10302734375,1.0,0.2348749488592147,0.7921772003173828,0.7921772003173828,1.0,1.0,-1.0856318473815918,0.4595232903957367,0.6261085271835327,0.1935659795999527,0.0,0.0,0.5885183215141296,38.15800857543945,49.0,-18.220382690429688,-12532.912109375,143.09083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233093261719,307.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17886.2890625,18000.0,0.0,0.0,0.2782623767852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604387640953064,0.6043938994407654,-6.263162049435778e-06,0.0,0.000282400927972,0.0,0.0,42.332252502441406,0.0,0.0,0.0,0.4067224562168121,4.0,0.0,1.0
489300,293.1379699707031,297.1499938964844,293.1499938964844,0.1170077249407768,-2284.434326171875,304.1475830078125,0.7343117594718933,0.138477623462677,0.1255839616060257,293.1171875,297.1499938964844,293.1499938964844,0.0040000830776989,-317.99395751953125,296.5070495605469,0.5111278891563416,0.050000000745058,0.0486159808933734,293.17919921875,297.1499938964844,293.1499938964844,0.1655820310115814,-2670.0146484375,304.1517944335937,0.8788800239562988,0.2408156096935272,0.1692212373018264,293.1270446777344,297.1499938964844,293.1499938964844,0.2663245499134063,-5283.7265625,304.1193542480469,0.9990000128746032,0.3896956443786621,0.3357127904891968,293.2581787109375,297.1499938964844,293.1499938964844,0.0049766218289732,-1846.319091796875,297.7288818359375,0.5111278891563416,0.050000000745058,0.2306132763624191,291.09820556640625,291.1499938964844,261.0021057128906,259.540771484375,279.6112670898437,293.2581481933594,291.0968933105469,1.0,0.2369886636734008,0.7920342683792114,0.7920342683792114,1.0,1.0,-1.0917890071868896,0.4622021317481994,0.6295868754386902,0.1950800418853759,0.0,0.0,0.5925997495651245,39.11760330200195,49.0,-17.59525489807129,-12605.2841796875,146.51541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783264160156,307.9522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.298828125,18000.0,0.0,0.0,0.2792113125324249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118139624595642,0.6118202805519104,-6.314392521744594e-06,0.0,0.0002833640028256,0.0,0.0,43.33725738525391,0.0,0.0,0.0,0.4094858765602112,4.0,0.0,1.0
489360,293.1379699707031,297.1499938964844,293.1499938964844,0.1172623559832573,-2288.4365234375,304.1475524902344,0.7311581969261169,0.138626828789711,0.1257549375295639,293.11541748046875,297.1499938964844,293.1499938964844,0.0040124114602804,-319.0005187988281,296.5140380859375,0.5083470344543457,0.050000000745058,0.0486529283225536,293.1788330078125,297.1499938964844,293.1499938964844,0.165449857711792,-2668.402099609375,304.1517028808594,0.8740203976631165,0.2405228614807129,0.1690439283847808,293.13946533203125,297.1499938964844,293.1499938964844,0.2714975476264953,-5366.1259765625,304.11553955078125,0.9990000128746032,0.3875471949577331,0.3408939838409424,293.25860595703125,297.1499938964844,293.1499938964844,0.0049651344306766,-1842.9652099609373,297.7060241699219,0.5083470344543457,0.050000000745058,0.2307885438203811,291.0923156738281,291.1499938964844,260.9920654296875,259.5341796875,279.6050720214844,293.258544921875,291.091064453125,1.0,0.2392095923423767,0.7918431162834167,0.7918431162834167,1.0,1.0,-1.0982547998428345,0.4650143384933471,0.6332404613494873,0.1966661214828491,0.0,0.0,0.5970391035079956,40.138916015625,37.0,-16.795202255249023,-12681.923828125,150.1739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,307.9368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17854.5859375,18000.0,0.0,0.0,0.2803159654140472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200401782989502,0.6200465559959412,-6.372374627972022e-06,0.0,0.0002844850823748,0.0,0.0,44.47408676147461,0.0,0.0,0.0,0.4125717878341675,4.0,0.0,1.0
489420,293.1378173828125,297.1499938964844,293.1499938964844,0.1175473406910896,-2292.685546875,304.1479187011719,0.7330555319786072,0.1389633119106292,0.1260296404361724,293.11181640625,297.1499938964844,293.1499938964844,0.0040295491926372,-320.2325744628906,296.5380859375,0.509470522403717,0.050000000745058,0.0486377514898777,293.1778564453125,297.1499938964844,293.1499938964844,0.1648952662944793,-2661.123291015625,304.152099609375,0.8751643300056458,0.2399858087301254,0.1686461716890335,293.1580810546875,297.1499938964844,293.1499938964844,0.2699797749519348,-5336.93603515625,304.13018798828125,0.9990000128746032,0.3840047419071197,0.3387784361839294,293.25946044921875,297.1499938964844,293.1499938964844,0.004930333700031,-1831.0238037109373,297.6675109863281,0.509470522403717,0.050000000745058,0.2307165563106537,291.095703125,291.1499938964844,260.9714050292969,259.5204772949219,279.5995178222656,293.2593994140625,291.09881591796875,1.0,0.2377674579620361,0.7914609313011169,0.7914609313011169,1.0,1.0,-1.09547221660614,0.463728129863739,0.6317440867424011,0.1960101574659347,0.0,0.0,0.6045369505882263,39.71990203857422,25.0,13.711943626403809,-12732.12890625,148.63186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7245178222656,307.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17853.671875,18000.0,0.0,0.0,0.2828472554683685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370536684989929,0.6370601654052734,-6.502043561340543e-06,0.0,0.0002870540192816,0.0,0.0,46.93816757202149,0.0,0.0,0.0,0.4190205037593841,4.0,0.0,1.0
489480,293.1378173828125,297.1499938964844,293.1499938964844,0.1175473406910896,-2292.685546875,304.1479187011719,0.7330555319786072,0.1389633119106292,0.1260296404361724,293.11181640625,297.1499938964844,293.1499938964844,0.0040295491926372,-320.2325744628906,296.5380859375,0.509470522403717,0.050000000745058,0.0486377514898777,293.1778564453125,297.1499938964844,293.1499938964844,0.1648952662944793,-2661.123291015625,304.152099609375,0.8751643300056458,0.2399858087301254,0.1686461716890335,293.1580810546875,297.1499938964844,293.1499938964844,0.2699797749519348,-5336.93603515625,304.13018798828125,0.9990000128746032,0.3840047419071197,0.3387784361839294,293.25946044921875,297.1499938964844,293.1499938964844,0.004930333700031,-1831.0238037109373,297.6675109863281,0.509470522403717,0.050000000745058,0.2307165563106537,291.095703125,291.1499938964844,260.9714050292969,259.5204772949219,279.5995178222656,293.2593994140625,291.09881591796875,1.0,0.2377674579620361,0.7914609313011169,0.7914609313011169,1.0,1.0,-1.09547221660614,0.463728129863739,0.6317440867424011,0.1960101574659347,0.0,0.0,0.6045369505882263,39.71990203857422,25.0,13.711943626403809,-12732.12890625,148.63186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7245178222656,307.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17853.671875,18000.0,0.0,0.0,0.2828472554683685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370536684989929,0.6370601654052734,-6.502043561340543e-06,0.0,0.0002870540192816,0.0,0.0,46.93816757202149,0.0,0.0,0.0,0.4190205037593841,4.0,0.0,1.0
489540,293.13739013671875,297.1499938964844,293.1499938964844,0.1174777597188949,-2290.919921875,304.14874267578125,0.7427729964256287,0.1393568366765976,0.1262803971767425,293.1081848144531,297.1499938964844,293.1499938964844,0.004033959005028,-320.0552978515625,296.5854187011719,0.5169877409934998,0.050000000745058,0.0485438928008079,293.1766357421875,297.1499938964844,293.1499938964844,0.163808986544609,-2646.400390625,304.1532287597656,0.8865573406219482,0.2395309656858444,0.1682434827089309,293.1537475585937,297.1499938964844,293.1499938964844,0.2568627297878265,-5120.46630859375,304.15887451171875,0.9990000128746032,0.3846227526664734,0.325370728969574,293.25994873046875,297.1499938964844,293.1499938964844,0.0048793694004416,-1811.07275390625,297.6485900878906,0.5169877409934998,0.050000000745058,0.2302713394165039,291.13671875,291.1499938964844,260.95001220703125,259.50604248046875,279.5992126464844,293.2599182128906,291.1424865722656,1.0,0.2317789644002914,0.7910786867141724,0.7910786867141724,1.0,1.0,-1.078554630279541,0.4562771916389465,0.6222774982452393,0.1918044537305832,0.0,0.0,0.6038147211074829,37.12135314941406,28.0,52.833614349365234,-12633.1005859375,139.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6730651855469,307.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.896484375,18000.0,0.0,0.0,0.2851926982402801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422593593597412,0.6422659754753113,-6.569447123183636e-06,0.0,0.0002894343342632,0.0,0.0,47.86951446533203,0.0,0.0,0.0,0.4212229251861572,4.0,0.0,1.0
489600,293.13739013671875,297.1499938964844,293.1499938964844,0.1174777597188949,-2290.919921875,304.14874267578125,0.7427729964256287,0.1393568366765976,0.1262803971767425,293.1081848144531,297.1499938964844,293.1499938964844,0.004033959005028,-320.0552978515625,296.5854187011719,0.5169877409934998,0.050000000745058,0.0485438928008079,293.1766357421875,297.1499938964844,293.1499938964844,0.163808986544609,-2646.400390625,304.1532287597656,0.8865573406219482,0.2395309656858444,0.1682434827089309,293.1537475585937,297.1499938964844,293.1499938964844,0.2568627297878265,-5120.46630859375,304.15887451171875,0.9990000128746032,0.3846227526664734,0.325370728969574,293.25994873046875,297.1499938964844,293.1499938964844,0.0048793694004416,-1811.07275390625,297.6485900878906,0.5169877409934998,0.050000000745058,0.2302713394165039,291.13671875,291.1499938964844,260.95001220703125,259.50604248046875,279.5992126464844,293.2599182128906,291.1424865722656,1.0,0.2317789644002914,0.7910786867141724,0.7910786867141724,1.0,1.0,-1.078554630279541,0.4562771916389465,0.6222774982452393,0.1918044537305832,0.0,0.0,0.6038147211074829,37.12135314941406,28.0,52.833614349365234,-12633.1005859375,139.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6730651855469,307.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.896484375,18000.0,0.0,0.0,0.2851926982402801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422593593597412,0.6422659754753113,-6.569447123183636e-06,0.0,0.0002894343342632,0.0,0.0,47.86951446533203,0.0,0.0,0.0,0.4212229251861572,4.0,0.0,1.0
489660,293.1369323730469,297.1499938964844,293.1499938964844,0.1174696832895279,-2290.171875,304.1491394042969,0.7501363158226013,0.1397730857133865,0.1265933811664581,293.1044616699219,297.1499938964844,293.1499938964844,0.0040396405383944,-319.9747314453125,296.6355895996094,0.5225583910942078,0.050000000745058,0.0484818257391452,293.17510986328125,297.1499938964844,293.1499938964844,0.1628112494945526,-2632.901123046875,304.1537780761719,0.8947235941886902,0.2391607910394668,0.1679252982139587,293.13214111328125,297.1499938964844,293.1499938964844,0.2472874969244003,-4964.28564453125,304.1713562011719,0.9990000128746032,0.388897180557251,0.3161884546279907,293.2597045898437,297.1499938964844,293.1499938964844,0.0048316828906536,-1792.23193359375,297.6330261230469,0.5225583910942078,0.050000000745058,0.2299769073724746,291.1803894042969,291.1499938964844,260.9239501953125,259.4876403808594,279.59332275390625,293.2597351074219,291.1831970214844,1.0,0.2282260805368423,0.7908604741096497,0.7908604741096497,1.0,1.0,-1.0670934915542605,0.4512742161750793,0.6158192753791809,0.1888830959796905,0.0,0.0,0.5965297818183899,35.398834228515625,31.0,48.672889709472656,-12512.3046875,133.2211456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70721435546875,307.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18102.396484375,18000.0,0.0,0.0,0.286716103553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319418549537659,0.6319483518600464,-6.518901045637904e-06,0.0,0.0002909803879447,0.0,0.0,46.50917053222656,0.0,0.0,0.0,0.4175829887390136,4.0,0.0,1.0
