time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1369323730469,297.1499938964844,293.1499938964844,0.1174696832895279,-2290.171875,304.1491394042969,0.7501363158226013,0.1397730857133865,0.1265933811664581,293.1044616699219,297.1499938964844,293.1499938964844,0.0040396405383944,-319.9747314453125,296.6355895996094,0.5225583910942078,0.050000000745058,0.0484818257391452,293.17510986328125,297.1499938964844,293.1499938964844,0.1628112494945526,-2632.901123046875,304.1537780761719,0.8947235941886902,0.2391607910394668,0.1679252982139587,293.13214111328125,297.1499938964844,293.1499938964844,0.2472874969244003,-4964.28564453125,304.1713562011719,0.9990000128746032,0.388897180557251,0.3161884546279907,293.2597045898437,297.1499938964844,293.1499938964844,0.0048316828906536,-1792.23193359375,297.6330261230469,0.5225583910942078,0.050000000745058,0.2299769073724746,291.1803894042969,291.1499938964844,260.9239501953125,259.4876403808594,279.59332275390625,293.2597351074219,291.1831970214844,1.0,0.2282260805368423,0.7908604741096497,0.7908604741096497,1.0,1.0,-1.0670934915542605,0.4512742161750793,0.6158192753791809,0.1888830959796905,0.0,0.0,0.5965297818183899,35.398834228515625,31.0,48.672889709472656,-12512.3046875,133.2211456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70721435546875,307.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18102.396484375,18000.0,0.0,0.0,0.286716103553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319418549537659,0.6319483518600464,-6.518901045637904e-06,0.0,0.0002909803879447,0.0,0.0,46.50917053222656,0.0,0.0,0.0,0.4175829887390136,4.0,0.0,1.0
489780,293.1363830566406,297.1499938964844,293.1499938964844,0.117785058915615,-2294.91259765625,304.1488952636719,0.7542185187339783,0.1402148902416229,0.126955434679985,293.10028076171875,297.1499938964844,293.1499938964844,0.0040556951425969,-321.0426940917969,296.6701965332031,0.5253505110740662,0.050000000745058,0.0484527647495269,293.1732788085937,297.1499938964844,293.1499938964844,0.1623532623052597,-2626.92431640625,304.1532592773437,0.8986191749572754,0.2388959974050521,0.1676998436450958,293.1112670898437,297.1499938964844,293.1499938964844,0.2427026033401489,-4891.029296875,304.1716613769531,0.9990000128746032,0.3935931921005249,0.3117966949939728,293.2586975097656,297.1499938964844,293.1499938964844,0.0047961003147065,-1779.5093994140625,297.6042785644531,0.5253505110740662,0.050000000745058,0.2298390567302703,291.1930847167969,291.1499938964844,260.8897399902344,259.4622802734375,279.5809936523437,293.2587890625,291.1933898925781,1.0,0.2265068888664245,0.790642261505127,0.790642261505127,1.0,1.0,-1.061784029006958,0.448949933052063,0.6128340363502502,0.1875140368938446,0.0,0.0,0.589695155620575,34.593528747558594,34.0,20.00710868835449,-12433.931640625,130.42286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038635253906,307.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.15625,18000.0,0.0,0.0,0.2873414754867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178658604621887,0.6178722381591797,-6.416766609618208e-06,0.0,0.0002916150551754,0.0,0.0,44.50632858276367,0.0,0.0,0.0,0.4123319685459137,4.0,0.0,1.0
489840,293.1363830566406,297.1499938964844,293.1499938964844,0.117785058915615,-2294.91259765625,304.1488952636719,0.7542185187339783,0.1402148902416229,0.126955434679985,293.10028076171875,297.1499938964844,293.1499938964844,0.0040556951425969,-321.0426940917969,296.6701965332031,0.5253505110740662,0.050000000745058,0.0484527647495269,293.1732788085937,297.1499938964844,293.1499938964844,0.1623532623052597,-2626.92431640625,304.1532592773437,0.8986191749572754,0.2388959974050521,0.1676998436450958,293.1112670898437,297.1499938964844,293.1499938964844,0.2427026033401489,-4891.029296875,304.1716613769531,0.9990000128746032,0.3935931921005249,0.3117966949939728,293.2586975097656,297.1499938964844,293.1499938964844,0.0047961003147065,-1779.5093994140625,297.6042785644531,0.5253505110740662,0.050000000745058,0.2298390567302703,291.1930847167969,291.1499938964844,260.8897399902344,259.4622802734375,279.5809936523437,293.2587890625,291.1933898925781,1.0,0.2265068888664245,0.790642261505127,0.790642261505127,1.0,1.0,-1.061784029006958,0.448949933052063,0.6128340363502502,0.1875140368938446,0.0,0.0,0.589695155620575,34.593528747558594,34.0,20.00710868835449,-12433.931640625,130.42286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038635253906,307.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.15625,18000.0,0.0,0.0,0.2873414754867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178658604621887,0.6178722381591797,-6.416766609618208e-06,0.0,0.0002916150551754,0.0,0.0,44.50632858276367,0.0,0.0,0.0,0.4123319685459137,4.0,0.0,1.0
489900,293.1360778808594,297.1499938964844,293.1499938964844,0.1180211976170539,-2298.588134765625,304.1486511230469,0.7552355527877808,0.1404472291469574,0.1271556317806244,293.0979919433594,297.1499938964844,293.1499938964844,0.0040666288696229,-321.8710632324219,296.6847839355469,0.5258698463439941,0.050000000745058,0.0484475009143352,293.1722412109375,297.1499938964844,293.1499938964844,0.1622561961412429,-2625.745849609375,304.15283203125,0.8992724418640137,0.2388038039207458,0.1676222831010818,293.1029663085937,297.1499938964844,293.1499938964844,0.2418231219053268,-4877.75830078125,304.1693115234375,0.9990000128746032,0.395710825920105,0.3109941780567169,293.25799560546875,297.1499938964844,293.1499938964844,0.0047815064899623,-1774.6416015625,297.5872802734375,0.5258698463439941,0.050000000745058,0.2298140823841095,291.19287109375,291.1499938964844,260.8697204589844,259.4471435546875,279.5727844238281,293.2580871582031,291.1923522949219,1.0,0.2262356281280517,0.7905331254005432,0.7905331254005432,1.0,1.0,-1.060930848121643,0.448573350906372,0.612357497215271,0.187274158000946,0.0,0.0,0.5868434906005859,34.44876480102539,34.0,7.669139385223389,-12415.4501953125,129.9478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642578125,308.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.119140625,18000.0,0.0,0.0,0.2873697876930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115850210189819,0.6115913987159729,-6.3680577113700565e-06,0.0,0.0002916437806561,0.0,0.0,43.6123161315918,0.0,0.0,0.0,0.409951776266098,4.0,0.0,1.0
489960,293.1357421875,297.1499938964844,293.1499938964844,0.1182997897267341,-2302.963134765625,304.1484069824219,0.7556295394897461,0.1406860053539276,0.1273671984672546,293.0955505371094,297.1499938964844,293.1499938964844,0.0040792841464281,-322.867431640625,296.6982727050781,0.5258580446243286,0.050000000745058,0.0484476201236248,293.171142578125,297.1499938964844,293.1499938964844,0.1622318178415298,-2625.556640625,304.1523742675781,0.8991519808769226,0.2387367486953735,0.1675667017698288,293.0965881347656,297.1499938964844,293.1499938964844,0.2417765408754348,-4878.17822265625,304.1658630371094,0.9990000128746032,0.3975663781166076,0.311012327671051,293.2572021484375,297.1499938964844,293.1499938964844,0.0047684228047728,-1770.4940185546875,297.56890869140625,0.5258580446243286,0.050000000745058,0.2298146486282348,291.1893615722656,291.1499938964844,260.847900390625,259.4304504394531,279.5632019042969,293.25732421875,291.18817138671875,1.0,0.2263102531433105,0.7904564738273621,0.7904564738273621,1.0,1.0,-1.0611399412155151,0.4486627578735351,0.6124771237373352,0.1872992217540741,0.0,0.0,0.5845586657524109,34.45404815673828,37.0,-2.965200662612915,-12410.1826171875,130.00982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9269714355469,308.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.494140625,18000.0,0.0,0.0,0.2872508764266968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061984896659851,0.6062048077583313,-6.32491719443351e-06,0.0,0.0002915231452789,0.0,0.0,42.84669876098633,0.0,0.0,0.0,0.4079011976718902,4.0,0.0,1.0
490020,293.1351013183594,297.1499938964844,293.1499938964844,0.1189547628164291,-2313.304443359375,304.1478576660156,0.7547606825828552,0.1411777585744857,0.1278184354305267,293.0903015136719,297.1499938964844,293.1499938964844,0.0041091330349445,-325.28466796875,296.7234191894531,0.5244355797767639,0.050000000745058,0.0484621524810791,293.1688232421875,297.1499938964844,293.1499938964844,0.1623575389385223,-2627.5302734375,304.1513671875,0.8968740701675415,0.2386714369058609,0.1675158590078354,293.0897521972656,297.1499938964844,293.1499938964844,0.2438903152942657,-4915.013671875,304.1570129394531,0.9990000128746032,0.4003192484378814,0.3132213354110718,293.255615234375,297.1499938964844,293.1499938964844,0.0047457832843065,-1763.843017578125,297.5289611816406,0.5244355797767639,0.050000000745058,0.2298835813999176,291.1750793457031,291.1499938964844,260.7989807128906,259.3924865722656,279.5406494140625,293.2557373046875,291.1730651855469,1.0,0.2273754179477691,0.7903032302856445,0.7903032302856445,1.0,1.0,-1.0643707513809204,0.4500679671764374,0.6143027544021606,0.1880427747964859,0.0,0.0,0.5820866227149963,34.8627815246582,40.0,-18.23259353637696,-12438.3251953125,131.56069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445251464844,308.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3125,18000.0,0.0,0.0,0.2867250442504883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991471409797668,0.5991533994674683,-6.263539489737013e-06,0.0,0.0002909894683398,0.0,0.0,41.8299674987793,0.0,0.0,0.0,0.4051712155342102,4.0,0.0,1.0
490080,293.1351013183594,297.1499938964844,293.1499938964844,0.1189547628164291,-2313.304443359375,304.1478576660156,0.7547606825828552,0.1411777585744857,0.1278184354305267,293.0903015136719,297.1499938964844,293.1499938964844,0.0041091330349445,-325.28466796875,296.7234191894531,0.5244355797767639,0.050000000745058,0.0484621524810791,293.1688232421875,297.1499938964844,293.1499938964844,0.1623575389385223,-2627.5302734375,304.1513671875,0.8968740701675415,0.2386714369058609,0.1675158590078354,293.0897521972656,297.1499938964844,293.1499938964844,0.2438903152942657,-4915.013671875,304.1570129394531,0.9990000128746032,0.4003192484378814,0.3132213354110718,293.255615234375,297.1499938964844,293.1499938964844,0.0047457832843065,-1763.843017578125,297.5289611816406,0.5244355797767639,0.050000000745058,0.2298835813999176,291.1750793457031,291.1499938964844,260.7989807128906,259.3924865722656,279.5406494140625,293.2557373046875,291.1730651855469,1.0,0.2273754179477691,0.7903032302856445,0.7903032302856445,1.0,1.0,-1.0643707513809204,0.4500679671764374,0.6143027544021606,0.1880427747964859,0.0,0.0,0.5820866227149963,34.8627815246582,40.0,-18.23259353637696,-12438.3251953125,131.56069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445251464844,308.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3125,18000.0,0.0,0.0,0.2867250442504883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991471409797668,0.5991533994674683,-6.263539489737013e-06,0.0,0.0002909894683398,0.0,0.0,41.8299674987793,0.0,0.0,0.0,0.4051712155342102,4.0,0.0,1.0
490140,293.1344909667969,297.1499938964844,293.1499938964844,0.1196900382637977,-2324.92041015625,304.1473388671875,0.7520724534988403,0.1416796892881393,0.128296747803688,293.08465576171875,297.1499938964844,293.1499938964844,0.0041438746266067,-328.1274719238281,296.7486267089844,0.5215039253234863,0.050000000745058,0.0484931506216526,293.1664123535156,297.1499938964844,293.1499938964844,0.1626415699720382,-2631.598876953125,304.15045166015625,0.892369270324707,0.2386838346719741,0.1675343960523605,293.0907592773437,297.1499938964844,293.1499938964844,0.2484885603189468,-4991.8251953125,304.1470031738281,0.9990000128746032,0.4016534090042114,0.317882090806961,293.25421142578125,297.1499938964844,293.1499938964844,0.0047260383144021,-1758.483154296875,297.48638916015625,0.5215039253234863,0.050000000745058,0.2300306260585785,291.1557006835937,291.1499938964844,260.74346923828125,259.348876953125,279.5140991210937,293.2542724609375,291.1533203125,1.0,0.2294767498970031,0.790149986743927,0.790149986743927,1.0,1.0,-1.0707738399505615,0.4528579413890838,0.6179158687591553,0.1895685046911239,0.0,0.0,0.5825962424278259,35.72965621948242,43.0,-26.16175651550293,-12512.6943359375,134.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,308.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.2860968112945556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977883338928223,0.5977945923805237,-6.242145445867209e-06,0.0,0.000290351890726,0.0,0.0,41.5838623046875,0.0,0.0,0.0,0.4045467674732208,4.0,0.0,1.0
490200,293.1344909667969,297.1499938964844,293.1499938964844,0.1196900382637977,-2324.92041015625,304.1473388671875,0.7520724534988403,0.1416796892881393,0.128296747803688,293.08465576171875,297.1499938964844,293.1499938964844,0.0041438746266067,-328.1274719238281,296.7486267089844,0.5215039253234863,0.050000000745058,0.0484931506216526,293.1664123535156,297.1499938964844,293.1499938964844,0.1626415699720382,-2631.598876953125,304.15045166015625,0.892369270324707,0.2386838346719741,0.1675343960523605,293.0907592773437,297.1499938964844,293.1499938964844,0.2484885603189468,-4991.8251953125,304.1470031738281,0.9990000128746032,0.4016534090042114,0.317882090806961,293.25421142578125,297.1499938964844,293.1499938964844,0.0047260383144021,-1758.483154296875,297.48638916015625,0.5215039253234863,0.050000000745058,0.2300306260585785,291.1557006835937,291.1499938964844,260.74346923828125,259.348876953125,279.5140991210937,293.2542724609375,291.1533203125,1.0,0.2294767498970031,0.790149986743927,0.790149986743927,1.0,1.0,-1.0707738399505615,0.4528579413890838,0.6179158687591553,0.1895685046911239,0.0,0.0,0.5825962424278259,35.72965621948242,43.0,-26.16175651550293,-12512.6943359375,134.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,308.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.2860968112945556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977883338928223,0.5977945923805237,-6.242145445867209e-06,0.0,0.000290351890726,0.0,0.0,41.5838623046875,0.0,0.0,0.0,0.4045467674732208,4.0,0.0,1.0
490260,293.1339416503906,297.1499938964844,293.1499938964844,0.1204647272825241,-2337.12939453125,304.1469421386719,0.7480232119560242,0.1421835273504257,0.1287917494773864,293.0787658691406,297.1499938964844,293.1499938964844,0.0041824341751635,-331.27459716796875,296.7755432128906,0.5174816846847534,0.050000000745058,0.0485381707549095,293.1640014648437,297.1499938964844,293.1499938964844,0.1630201488733291,-2636.8828125,304.149658203125,0.8861909508705139,0.2387545853853225,0.1676073372364044,293.0989685058594,297.1499938964844,293.1499938964844,0.2551183998584747,-5100.63720703125,304.136962890625,0.9990000128746032,0.4015071094036102,0.3245322704315185,293.2531433105469,297.1499938964844,293.1499938964844,0.0047076805494725,-1753.6907958984375,297.4422912597656,0.5174816846847534,0.050000000745058,0.2302441895008087,291.1345520019531,291.1499938964844,260.6819152832031,259.3000183105469,279.4844055175781,293.2532043457031,291.13214111328125,1.0,0.2324240058660507,0.7898645401000977,0.7898645401000977,1.0,1.0,-1.0797470808029177,0.4567601978778839,0.622986912727356,0.1917160451412201,0.0,0.0,0.5860628485679626,36.98564910888672,46.0,-29.11008071899414,-12625.111328125,139.38101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,308.1593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.138671875,18000.0,0.0,0.0,0.2856906354427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022599339485168,0.6022661924362183,-6.262916031118948e-06,0.0,0.0002899396931752,0.0,0.0,42.12571334838867,0.0,0.0,0.0,0.4060970544815063,4.0,0.0,1.0
490320,293.1339416503906,297.1499938964844,293.1499938964844,0.1204647272825241,-2337.12939453125,304.1469421386719,0.7480232119560242,0.1421835273504257,0.1287917494773864,293.0787658691406,297.1499938964844,293.1499938964844,0.0041824341751635,-331.27459716796875,296.7755432128906,0.5174816846847534,0.050000000745058,0.0485381707549095,293.1640014648437,297.1499938964844,293.1499938964844,0.1630201488733291,-2636.8828125,304.149658203125,0.8861909508705139,0.2387545853853225,0.1676073372364044,293.0989685058594,297.1499938964844,293.1499938964844,0.2551183998584747,-5100.63720703125,304.136962890625,0.9990000128746032,0.4015071094036102,0.3245322704315185,293.2531433105469,297.1499938964844,293.1499938964844,0.0047076805494725,-1753.6907958984375,297.4422912597656,0.5174816846847534,0.050000000745058,0.2302441895008087,291.1345520019531,291.1499938964844,260.6819152832031,259.3000183105469,279.4844055175781,293.2532043457031,291.13214111328125,1.0,0.2324240058660507,0.7898645401000977,0.7898645401000977,1.0,1.0,-1.0797470808029177,0.4567601978778839,0.622986912727356,0.1917160451412201,0.0,0.0,0.5860628485679626,36.98564910888672,46.0,-29.11008071899414,-12625.111328125,139.38101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,308.1593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.138671875,18000.0,0.0,0.0,0.2856906354427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022599339485168,0.6022661924362183,-6.262916031118948e-06,0.0,0.0002899396931752,0.0,0.0,42.12571334838867,0.0,0.0,0.0,0.4060970544815063,4.0,0.0,1.0
490380,293.13348388671875,297.1499938964844,293.1499938964844,0.1212547570466995,-2349.536865234375,304.1466369628906,0.7430246472358704,0.1426840126514434,0.1292962282896042,293.07281494140625,297.1499938964844,293.1499938964844,0.0042241332121193,-334.6531066894531,296.804931640625,0.5127454400062561,0.050000000745058,0.0485953204333782,293.1617126464844,297.1499938964844,293.1499938964844,0.1634525656700134,-2642.83056640625,304.1490783691406,0.8788394927978516,0.2388675510883331,0.1677212715148925,293.1134948730469,297.1499938964844,293.1499938964844,0.2634153366088867,-5234.99267578125,304.12750244140625,0.9990000128746032,0.3998644649982452,0.3327822089195251,293.2525634765625,297.1499938964844,293.1499938964844,0.0046897721476852,-1749.0355224609375,297.397216796875,0.5127454400062561,0.050000000745058,0.2305152714252472,291.1134338378906,291.1499938964844,260.6148376464844,259.2463073730469,279.4516296386719,293.2525634765625,291.11114501953125,1.0,0.2360581159591674,0.7895790934562683,0.7895790934562683,1.0,1.0,-1.0907846689224243,0.4615708589553833,0.629213809967041,0.1943754255771637,0.0,0.0,0.5923565030097961,38.57682037353516,49.0,-29.3123779296875,-12768.46875,145.24159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,308.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17902.349609375,18000.0,0.0,0.0,0.2857941091060638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124445796012878,0.612450897693634,-6.326329184958013e-06,0.0,0.0002900446997955,0.0,0.0,43.465370178222656,0.0,0.0,0.0,0.4098129570484161,4.0,0.0,1.0
490440,293.13348388671875,297.1499938964844,293.1499938964844,0.1212547570466995,-2349.536865234375,304.1466369628906,0.7430246472358704,0.1426840126514434,0.1292962282896042,293.07281494140625,297.1499938964844,293.1499938964844,0.0042241332121193,-334.6531066894531,296.804931640625,0.5127454400062561,0.050000000745058,0.0485953204333782,293.1617126464844,297.1499938964844,293.1499938964844,0.1634525656700134,-2642.83056640625,304.1490783691406,0.8788394927978516,0.2388675510883331,0.1677212715148925,293.1134948730469,297.1499938964844,293.1499938964844,0.2634153366088867,-5234.99267578125,304.12750244140625,0.9990000128746032,0.3998644649982452,0.3327822089195251,293.2525634765625,297.1499938964844,293.1499938964844,0.0046897721476852,-1749.0355224609375,297.397216796875,0.5127454400062561,0.050000000745058,0.2305152714252472,291.1134338378906,291.1499938964844,260.6148376464844,259.2463073730469,279.4516296386719,293.2525634765625,291.11114501953125,1.0,0.2360581159591674,0.7895790934562683,0.7895790934562683,1.0,1.0,-1.0907846689224243,0.4615708589553833,0.629213809967041,0.1943754255771637,0.0,0.0,0.5923565030097961,38.57682037353516,49.0,-29.3123779296875,-12768.46875,145.24159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,308.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17902.349609375,18000.0,0.0,0.0,0.2857941091060638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124445796012878,0.612450897693634,-6.326329184958013e-06,0.0,0.0002900446997955,0.0,0.0,43.465370178222656,0.0,0.0,0.0,0.4098129570484161,4.0,0.0,1.0
490500,293.1332702636719,297.1499938964844,293.1499938964844,0.121651217341423,-2355.74609375,304.14654541015625,0.7402820587158203,0.1429321616888046,0.1295505613088607,293.06982421875,297.1499938964844,293.1499938964844,0.0042460123077034,-336.4142761230469,296.82061767578125,0.5102129578590393,0.050000000745058,0.0486279129981994,293.1606140136719,297.1499938964844,293.1499938964844,0.1636810600757599,-2645.9482421875,304.1488342285156,0.8748680949211121,0.2389363199472427,0.1677903980016708,293.12286376953125,297.1499938964844,293.1499938964844,0.2680883705615997,-5309.9765625,304.12310791015625,0.9990000128746032,0.3984851241111755,0.3373969495296478,293.2524108886719,297.1499938964844,293.1499938964844,0.0046808212064206,-1746.685302734375,297.3744201660156,0.5102129578590393,0.050000000745058,0.2306698709726333,291.1031799316406,291.1499938964844,260.5793762207031,259.2178039550781,279.4341735839844,293.25244140625,291.1009521484375,1.0,0.238087922334671,0.7894363403320312,0.7894363403320312,1.0,1.0,-1.0969362258911133,0.4642564952373504,0.6326797604560852,0.1958629190921783,0.0,0.0,0.5965096950531006,39.48307800292969,49.0,-28.83149719238281,-12849.8671875,148.5897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,308.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.564453125,18000.0,0.0,0.0,0.2861114740371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196227073669434,0.6196290850639343,-6.374202257575234e-06,0.0,0.0002903667627833,0.0,0.0,44.442752838134766,0.0,0.0,0.0,0.4124778807163238,4.0,0.0,1.0
490560,293.13311767578125,297.1499938964844,293.1499938964844,0.1220469996333122,-2361.932861328125,304.1464538574219,0.7374277710914612,0.143178790807724,0.1298058480024337,293.0668640136719,297.1499938964844,293.1499938964844,0.0042684953659772,-338.21551513671875,296.83697509765625,0.5076174139976501,0.050000000745058,0.0486629195511341,293.1595458984375,297.1499938964844,293.1499938964844,0.1639145612716674,-2649.1201171875,304.14862060546875,0.8707693219184875,0.2390120774507522,0.167866438627243,293.1335144042969,297.1499938964844,293.1499938964844,0.2730608284473419,-5389.291015625,304.11895751953125,0.9990000128746032,0.3967378735542297,0.3422841727733612,293.2524108886719,297.1499938964844,293.1499938964844,0.004671829752624,-1744.2982177734375,297.3514404296875,0.5076174139976501,0.050000000745058,0.2308359295129776,291.0932312011719,291.1499938964844,260.5427551269531,259.188232421875,279.41619873046875,293.2524108886719,291.0910949707031,1.0,0.2402375191450119,0.7892448902130127,0.7892448902130127,1.0,1.0,-1.1034409999847412,0.4670945703983307,0.6363464593887329,0.1974339783191681,0.0,0.0,0.6012932658195496,40.45561218261719,37.0,-28.06940269470215,-12936.8125,152.1928253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,308.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17850.845703125,18000.0,0.0,0.0,0.2866364419460296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281482577323914,0.6281546950340271,-6.432984719140222e-06,0.0,0.0002908995666075,0.0,0.0,45.63169860839844,0.0,0.0,0.0,0.4156762063503265,4.0,0.0,1.0
490620,293.132568359375,297.1499938964844,293.1499938964844,0.1226138994097709,-2370.5556640625,304.1466979980469,0.7399967908859253,0.1437179744243621,0.1302565932273864,293.0608215332031,297.1499938964844,293.1499938964844,0.0043057380244135,-341.00750732421875,296.8803100585937,0.5090029835700989,0.050000000745058,0.0486439950764179,293.15728759765625,297.1499938964844,293.1499938964844,0.1641027182340622,-2651.5380859375,304.1488037109375,0.8732434511184692,0.2392263114452362,0.1679863631725311,293.14874267578125,297.1499938964844,293.1499938964844,0.2711917459964752,-5354.94873046875,304.133056640625,0.9990000128746032,0.3940346837043762,0.3396549522876739,293.2524108886719,297.1499938964844,293.1499938964844,0.0046431557275354,-1734.639404296875,297.31353759765625,0.5090029835700989,0.050000000745058,0.230746179819107,291.0888671875,291.1499938964844,260.4661865234375,259.1261291503906,279.3861083984375,293.2524108886719,291.0911865234375,1.0,0.2386868745088577,0.788861870765686,0.788861870765686,1.0,1.0,-1.1008487939834597,0.4659050107002258,0.6349437236785889,0.1967823505401611,0.0,0.0,0.610226035118103,39.94317626953125,25.0,2.970365762710572,-13008.67578125,150.51742553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,308.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17830.111328125,18000.0,0.0,0.0,0.2882038354873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473619937896729,0.6473685503005981,-6.577115982508985e-06,0.0,0.0002924902655649,0.0,0.0,48.44957733154297,0.0,0.0,0.0,0.4229764640331268,4.0,0.0,1.0
490680,293.132568359375,297.1499938964844,293.1499938964844,0.1226138994097709,-2370.5556640625,304.1466979980469,0.7399967908859253,0.1437179744243621,0.1302565932273864,293.0608215332031,297.1499938964844,293.1499938964844,0.0043057380244135,-341.00750732421875,296.8803100585937,0.5090029835700989,0.050000000745058,0.0486439950764179,293.15728759765625,297.1499938964844,293.1499938964844,0.1641027182340622,-2651.5380859375,304.1488037109375,0.8732434511184692,0.2392263114452362,0.1679863631725311,293.14874267578125,297.1499938964844,293.1499938964844,0.2711917459964752,-5354.94873046875,304.133056640625,0.9990000128746032,0.3940346837043762,0.3396549522876739,293.2524108886719,297.1499938964844,293.1499938964844,0.0046431557275354,-1734.639404296875,297.31353759765625,0.5090029835700989,0.050000000745058,0.230746179819107,291.0888671875,291.1499938964844,260.4661865234375,259.1261291503906,279.3861083984375,293.2524108886719,291.0911865234375,1.0,0.2386868745088577,0.788861870765686,0.788861870765686,1.0,1.0,-1.1008487939834597,0.4659050107002258,0.6349437236785889,0.1967823505401611,0.0,0.0,0.610226035118103,39.94317626953125,25.0,2.970365762710572,-13008.67578125,150.51742553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,308.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17830.111328125,18000.0,0.0,0.0,0.2882038354873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473619937896729,0.6473685503005981,-6.577115982508985e-06,0.0,0.0002924902655649,0.0,0.0,48.44957733154297,0.0,0.0,0.0,0.4229764640331268,4.0,0.0,1.0
490740,293.1317443847656,297.1499938964844,293.1499938964844,0.1228154897689819,-2373.0244140625,304.1474609375,0.7505897283554077,0.1443227976560592,0.1306920796632766,293.0548095703125,297.1499938964844,293.1499938964844,0.0043296297080814,-342.3153076171875,296.9469909667969,0.5167294144630432,0.050000000745058,0.0485468879342079,293.1549072265625,297.1499938964844,293.1499938964844,0.1637561470270156,-2646.454345703125,304.1497802734375,0.8858996629714966,0.23952217400074,0.1681060791015625,293.14117431640625,297.1499938964844,293.1499938964844,0.2577596306800842,-5133.9990234375,304.16131591796875,0.9990000128746032,0.3955434262752533,0.3258109390735626,293.2520446777344,297.1499938964844,293.1499938964844,0.0045994874089956,-1717.341796875,297.2967529296875,0.5167294144630432,0.050000000745058,0.2302855402231216,291.1228942871094,291.1499938964844,260.3856506347656,259.0604858398437,279.36016845703125,293.2521057128906,291.1278991699219,1.0,0.2326291799545288,0.7884788513183594,0.7884788513183594,1.0,1.0,-1.0842338800430298,0.4585949182510376,0.6256389021873474,0.1926161348819732,0.0,0.0,0.6118189692497253,37.264591217041016,28.0,42.97808074951172,-12931.9287109375,141.0706024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930053710937,308.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.734375,18000.0,0.0,0.0,0.2898909747600555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566590666770935,0.6566657423973083,-6.673944426438538e-06,0.0,0.0002942025021184,0.0,0.0,50.01094055175781,0.0,0.0,0.0,0.4267482161521911,4.0,0.0,1.0
490800,293.1317443847656,297.1499938964844,293.1499938964844,0.1228154897689819,-2373.0244140625,304.1474609375,0.7505897283554077,0.1443227976560592,0.1306920796632766,293.0548095703125,297.1499938964844,293.1499938964844,0.0043296297080814,-342.3153076171875,296.9469909667969,0.5167294144630432,0.050000000745058,0.0485468879342079,293.1549072265625,297.1499938964844,293.1499938964844,0.1637561470270156,-2646.454345703125,304.1497802734375,0.8858996629714966,0.23952217400074,0.1681060791015625,293.14117431640625,297.1499938964844,293.1499938964844,0.2577596306800842,-5133.9990234375,304.16131591796875,0.9990000128746032,0.3955434262752533,0.3258109390735626,293.2520446777344,297.1499938964844,293.1499938964844,0.0045994874089956,-1717.341796875,297.2967529296875,0.5167294144630432,0.050000000745058,0.2302855402231216,291.1228942871094,291.1499938964844,260.3856506347656,259.0604858398437,279.36016845703125,293.2521057128906,291.1278991699219,1.0,0.2326291799545288,0.7884788513183594,0.7884788513183594,1.0,1.0,-1.0842338800430298,0.4585949182510376,0.6256389021873474,0.1926161348819732,0.0,0.0,0.6118189692497253,37.264591217041016,28.0,42.97808074951172,-12931.9287109375,141.0706024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930053710937,308.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.734375,18000.0,0.0,0.0,0.2898909747600555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566590666770935,0.6566657423973083,-6.673944426438538e-06,0.0,0.0002942025021184,0.0,0.0,50.01094055175781,0.0,0.0,0.0,0.4267482161521911,4.0,0.0,1.0
490860,293.1308898925781,297.1499938964844,293.1499938964844,0.1230785772204399,-2376.4873046875,304.1478576660156,0.758811891078949,0.1449574083089828,0.1311971843242645,293.0488586425781,297.1499938964844,293.1499938964844,0.0043552885763347,-343.73651123046875,297.0172119140625,0.5225077867507935,0.050000000745058,0.0484823286533355,293.1525573730469,297.1499938964844,293.1499938964844,0.1634645909070968,-2642.14892578125,304.1502990722656,0.8953227996826172,0.2398749440908432,0.168295755982399,293.1165771484375,297.1499938964844,293.1499938964844,0.2479280978441238,-4974.119140625,304.17340087890625,0.9990000128746032,0.4007452130317688,0.3162690103054046,293.25103759765625,297.1499938964844,293.1499938964844,0.0045586349442601,-1700.9677734375,297.28399658203125,0.5225077867507935,0.050000000745058,0.2299793064594268,291.1604309082031,291.1499938964844,260.3016967773437,258.99169921875,279.3289794921875,293.2511291503906,291.16265869140625,1.0,0.2290402799844741,0.7882515788078308,0.7882515788078308,1.0,1.0,-1.073163986206055,0.4537701904773712,0.6193937659263611,0.1897586584091186,0.0,0.0,0.6076053977012634,35.48279571533203,31.0,40.38333511352539,-12837.337890625,134.92367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88018798828125,308.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.806640625,18000.0,0.0,0.0,0.2910930514335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519966721534729,0.6520033478736877,-6.6633697315410245e-06,0.0,0.0002954224182758,0.0,0.0,49.44884490966797,0.0,0.0,0.0,0.4252201020717621,4.0,0.0,1.0
490920,293.1308898925781,297.1499938964844,293.1499938964844,0.1230785772204399,-2376.4873046875,304.1478576660156,0.758811891078949,0.1449574083089828,0.1311971843242645,293.0488586425781,297.1499938964844,293.1499938964844,0.0043552885763347,-343.73651123046875,297.0172119140625,0.5225077867507935,0.050000000745058,0.0484823286533355,293.1525573730469,297.1499938964844,293.1499938964844,0.1634645909070968,-2642.14892578125,304.1502990722656,0.8953227996826172,0.2398749440908432,0.168295755982399,293.1165771484375,297.1499938964844,293.1499938964844,0.2479280978441238,-4974.119140625,304.17340087890625,0.9990000128746032,0.4007452130317688,0.3162690103054046,293.25103759765625,297.1499938964844,293.1499938964844,0.0045586349442601,-1700.9677734375,297.28399658203125,0.5225077867507935,0.050000000745058,0.2299793064594268,291.1604309082031,291.1499938964844,260.3016967773437,258.99169921875,279.3289794921875,293.2511291503906,291.16265869140625,1.0,0.2290402799844741,0.7882515788078308,0.7882515788078308,1.0,1.0,-1.073163986206055,0.4537701904773712,0.6193937659263611,0.1897586584091186,0.0,0.0,0.6076053977012634,35.48279571533203,31.0,40.38333511352539,-12837.337890625,134.92367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88018798828125,308.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.806640625,18000.0,0.0,0.0,0.2910930514335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519966721534729,0.6520033478736877,-6.6633697315410245e-06,0.0,0.0002954224182758,0.0,0.0,49.44884490966797,0.0,0.0,0.0,0.4252201020717621,4.0,0.0,1.0
490980,293.1300048828125,297.1499938964844,293.1499938964844,0.1236651316285133,-2385.358154296875,304.1475830078125,0.7636384963989258,0.145621970295906,0.1317565143108368,293.0426940917969,297.1499938964844,293.1499938964844,0.0043918243609368,-346.3196716308594,297.07403564453125,0.5254960060119629,0.050000000745058,0.0484512485563755,293.150146484375,297.1499938964844,293.1499938964844,0.1636537760496139,-2644.5654296875,304.1498718261719,0.9004141688346863,0.2402986288070678,0.1685544401407241,293.09295654296875,297.1499938964844,293.1499938964844,0.243105947971344,-4897.29248046875,304.1734313964844,0.9990000128746032,0.4063901007175445,0.3115711808204651,293.249267578125,297.1499938964844,293.1499938964844,0.0045290547423064,-1690.29150390625,297.2585144042969,0.5254960060119629,0.050000000745058,0.2298318594694137,291.16912841796875,291.1499938964844,260.21484375,258.92022705078125,279.29351806640625,293.2493896484375,291.1690979003906,1.0,0.2273043841123581,0.788024365901947,0.788024365901947,1.0,1.0,-1.068290948867798,0.4516434073448181,0.616647481918335,0.1884678900241851,0.0,0.0,0.604261577129364,34.63098907470703,34.0,14.497940063476562,-12788.0595703125,132.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91571044921875,308.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.580078125,18000.0,0.0,0.0,0.2917564809322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445554494857788,0.6445620656013489,-6.607897375943139e-06,0.0,0.0002960957353934,0.0,0.0,48.33447647094727,0.0,0.0,0.0,0.4224234223365783,4.0,0.0,1.0
491040,293.1300048828125,297.1499938964844,293.1499938964844,0.1236651316285133,-2385.358154296875,304.1475830078125,0.7636384963989258,0.145621970295906,0.1317565143108368,293.0426940917969,297.1499938964844,293.1499938964844,0.0043918243609368,-346.3196716308594,297.07403564453125,0.5254960060119629,0.050000000745058,0.0484512485563755,293.150146484375,297.1499938964844,293.1499938964844,0.1636537760496139,-2644.5654296875,304.1498718261719,0.9004141688346863,0.2402986288070678,0.1685544401407241,293.09295654296875,297.1499938964844,293.1499938964844,0.243105947971344,-4897.29248046875,304.1734313964844,0.9990000128746032,0.4063901007175445,0.3115711808204651,293.249267578125,297.1499938964844,293.1499938964844,0.0045290547423064,-1690.29150390625,297.2585144042969,0.5254960060119629,0.050000000745058,0.2298318594694137,291.16912841796875,291.1499938964844,260.21484375,258.92022705078125,279.29351806640625,293.2493896484375,291.1690979003906,1.0,0.2273043841123581,0.788024365901947,0.788024365901947,1.0,1.0,-1.068290948867798,0.4516434073448181,0.616647481918335,0.1884678900241851,0.0,0.0,0.604261577129364,34.63098907470703,34.0,14.497940063476562,-12788.0595703125,132.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91571044921875,308.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.580078125,18000.0,0.0,0.0,0.2917564809322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445554494857788,0.6445620656013489,-6.607897375943139e-06,0.0,0.0002960957353934,0.0,0.0,48.33447647094727,0.0,0.0,0.0,0.4224234223365783,4.0,0.0,1.0
491100,293.1295471191406,297.1499938964844,293.1499938964844,0.124033898115158,-2391.027099609375,304.1473388671875,0.7649766802787781,0.145966038107872,0.1320561617612838,293.0394897460937,297.1499938964844,293.1499938964844,0.0044131395407021,-347.9042663574219,297.10040283203125,0.5261006951332092,0.050000000745058,0.0484451316297054,293.14892578125,297.1499938964844,293.1499938964844,0.1638598442077636,-2647.30419921875,304.1495361328125,0.9016292095184326,0.2405389547348022,0.1687106937170028,293.0834045410156,297.1499938964844,293.1499938964844,0.242117166519165,-4882.34375,304.1709289550781,0.9990000128746032,0.4089903533458709,0.3106386065483093,293.2481689453125,297.1499938964844,293.1499938964844,0.0045170807279646,-1686.2735595703125,297.2434387207031,0.5261006951332092,0.050000000745058,0.2298028469085693,291.16766357421875,291.1499938964844,260.17047119140625,258.88360595703125,279.2745361328125,293.2483215332031,291.1669616699219,1.0,0.2270326614379882,0.7879107594490051,0.7879107594490051,1.0,1.0,-1.0676758289337158,0.4513740837574005,0.6163017153739929,0.1882732063531875,0.0,0.0,0.6032130718231201,34.46744537353516,34.0,3.5884296894073486,-12784.6083984375,131.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,308.1816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.765625,18000.0,0.0,0.0,0.2919355034828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417521834373474,0.6417587995529175,-6.583781214430928e-06,0.0,0.000296277430607,0.0,0.0,47.89990997314453,0.0,0.0,0.0,0.4213290810585022,4.0,0.0,1.0
491160,293.12908935546875,297.1499938964844,293.1499938964844,0.1244425028562545,-2397.339599609375,304.1470947265625,0.7656588554382324,0.1463160365819931,0.1323670744895935,293.0362243652344,297.1499938964844,293.1499938964844,0.004436217714101,-349.6519470214844,297.1260070800781,0.5261663794517517,0.050000000745058,0.0484444685280323,293.1476745605469,297.1499938964844,293.1499938964844,0.1641261130571365,-2650.86083984375,304.1491394042969,0.9020473957061768,0.2407967001199722,0.1688836067914962,293.0757751464844,297.1499938964844,293.1499938964844,0.2419643104076385,-4881.11279296875,304.1674194335937,0.9990000128746032,0.4113333523273468,0.3105376064777374,293.2470397949219,297.1499938964844,293.1499938964844,0.0045064706355333,-1682.898681640625,297.2272033691406,0.5261663794517517,0.050000000745058,0.2297997027635574,291.1634216308594,291.1499938964844,260.1255798339844,258.84649658203125,279.2547607421875,293.2472229003906,291.1621398925781,1.0,0.2271100282669067,0.7878275513648987,0.7878275513648987,1.0,1.0,-1.0681298971176147,0.4515736997127533,0.6165562272071838,0.1883458346128463,0.0,0.0,0.6027345061302185,34.455848693847656,37.0,-5.703387260437012,-12794.4306640625,131.7718048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692687988281,308.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.15234375,18000.0,0.0,0.0,0.2920514345169067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398820281028748,0.6398885846138,-6.565695002791472e-06,0.0,0.0002963950682897,0.0,0.0,47.59970474243164,0.0,0.0,0.0,0.4205824732780456,4.0,0.0,1.0
491220,293.1282043457031,297.1499938964844,293.1499938964844,0.125349074602127,-2411.386962890625,304.14654541015625,0.7652649283409119,0.1470269113779068,0.1330147385597229,293.02947998046875,297.1499938964844,293.1499938964844,0.0044870362617075,-353.5587158203125,297.1762084960937,0.5248721241950989,0.050000000745058,0.0484576113522052,293.14520263671875,297.1499938964844,293.1499938964844,0.164799615740776,-2659.86767578125,304.1482849121094,0.9007710218429564,0.2413567304611206,0.1692733466625213,293.0666809082031,297.1499938964844,293.1499938964844,0.2438772320747375,-4914.79638671875,304.15838623046875,0.9990000128746032,0.4150776863098144,0.3125395476818084,293.2447814941406,297.1499938964844,293.1499938964844,0.0044883759692311,-1677.59326171875,297.1919860839844,0.5248721241950989,0.050000000745058,0.2298620492219925,291.1488037109375,291.1499938964844,260.0344543457031,258.7709350585937,279.2134704589844,293.24493408203125,291.1468200683594,1.0,0.2281888425350189,0.7876611351966858,0.7876611351966858,1.0,1.0,-1.0718672275543213,0.4532064795494079,0.6186607480049133,0.1891907006502151,0.0,0.0,0.6038045287132263,34.835689544677734,40.0,-18.80477523803711,-12852.27734375,133.41209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,308.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.2922256886959076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639845073223114,0.6398516297340393,-6.555436812050175e-06,0.0,0.0002965719031635,0.0,0.0,47.53636169433594,0.0,0.0,0.0,0.420484185218811,4.0,0.0,1.0
491280,293.1282043457031,297.1499938964844,293.1499938964844,0.125349074602127,-2411.386962890625,304.14654541015625,0.7652649283409119,0.1470269113779068,0.1330147385597229,293.02947998046875,297.1499938964844,293.1499938964844,0.0044870362617075,-353.5587158203125,297.1762084960937,0.5248721241950989,0.050000000745058,0.0484576113522052,293.14520263671875,297.1499938964844,293.1499938964844,0.164799615740776,-2659.86767578125,304.1482849121094,0.9007710218429564,0.2413567304611206,0.1692733466625213,293.0666809082031,297.1499938964844,293.1499938964844,0.2438772320747375,-4914.79638671875,304.15838623046875,0.9990000128746032,0.4150776863098144,0.3125395476818084,293.2447814941406,297.1499938964844,293.1499938964844,0.0044883759692311,-1677.59326171875,297.1919860839844,0.5248721241950989,0.050000000745058,0.2298620492219925,291.1488037109375,291.1499938964844,260.0344543457031,258.7709350585937,279.2134704589844,293.24493408203125,291.1468200683594,1.0,0.2281888425350189,0.7876611351966858,0.7876611351966858,1.0,1.0,-1.0718672275543213,0.4532064795494079,0.6186607480049133,0.1891907006502151,0.0,0.0,0.6038045287132263,34.835689544677734,40.0,-18.80477523803711,-12852.27734375,133.41209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,308.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.2922256886959076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639845073223114,0.6398516297340393,-6.555436812050175e-06,0.0,0.0002965719031635,0.0,0.0,47.53636169433594,0.0,0.0,0.0,0.420484185218811,4.0,0.0,1.0
491340,293.1273803710937,297.1499938964844,293.1499938964844,0.1263249218463897,-2426.501953125,304.1460876464844,0.7629132270812988,0.1477410793304443,0.1336841881275177,293.0226135253906,297.1499938964844,293.1499938964844,0.0045428806915879,-357.8741760253906,297.22705078125,0.5220282077789307,0.050000000745058,0.0484874472022056,293.142822265625,297.1499938964844,293.1499938964844,0.1655914783477783,-2670.427001953125,304.1475524902344,0.8971496820449829,0.2419597059488296,0.1697083115577697,293.06561279296875,297.1499938964844,293.1499938964844,0.2483009845018386,-4988.86669921875,304.148193359375,0.9990000128746032,0.4174221754074096,0.3170371651649475,293.2427978515625,297.1499938964844,293.1499938964844,0.0044728289358317,-1673.4119873046875,297.15460205078125,0.5220282077789307,0.050000000745058,0.2300035804510116,291.1300354003906,291.1499938964844,259.9419860839844,258.6939697265625,279.1703491210937,293.242919921875,291.1278076171875,1.0,0.2303146868944168,0.7874947786331177,0.7874947786331177,1.0,1.0,-1.0787957906723022,0.4562325477600097,0.6225631833076477,0.1908253282308578,0.0,0.0,0.6077004075050354,35.68007278442383,43.0,-25.33799171447754,-12955.2470703125,136.73646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,308.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.126953125,18000.0,0.0,0.0,0.2925562262535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454086899757385,0.6454152464866638,-6.587114057765575e-06,0.0,0.0002969073830172,0.0,0.0,48.302677154541016,0.0,0.0,0.0,0.4225285351276397,4.0,0.0,1.0
491400,293.1273803710937,297.1499938964844,293.1499938964844,0.1263249218463897,-2426.501953125,304.1460876464844,0.7629132270812988,0.1477410793304443,0.1336841881275177,293.0226135253906,297.1499938964844,293.1499938964844,0.0045428806915879,-357.8741760253906,297.22705078125,0.5220282077789307,0.050000000745058,0.0484874472022056,293.142822265625,297.1499938964844,293.1499938964844,0.1655914783477783,-2670.427001953125,304.1475524902344,0.8971496820449829,0.2419597059488296,0.1697083115577697,293.06561279296875,297.1499938964844,293.1499938964844,0.2483009845018386,-4988.86669921875,304.148193359375,0.9990000128746032,0.4174221754074096,0.3170371651649475,293.2427978515625,297.1499938964844,293.1499938964844,0.0044728289358317,-1673.4119873046875,297.15460205078125,0.5220282077789307,0.050000000745058,0.2300035804510116,291.1300354003906,291.1499938964844,259.9419860839844,258.6939697265625,279.1703491210937,293.242919921875,291.1278076171875,1.0,0.2303146868944168,0.7874947786331177,0.7874947786331177,1.0,1.0,-1.0787957906723022,0.4562325477600097,0.6225631833076477,0.1908253282308578,0.0,0.0,0.6077004075050354,35.68007278442383,43.0,-25.33799171447754,-12955.2470703125,136.73646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,308.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.126953125,18000.0,0.0,0.0,0.2925562262535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454086899757385,0.6454152464866638,-6.587114057765575e-06,0.0,0.0002969073830172,0.0,0.0,48.302677154541016,0.0,0.0,0.0,0.4225285351276397,4.0,0.0,1.0
