time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1267395019531,297.1499938964844,293.1499938964844,0.1273280829191208,-2441.999755859375,304.1457214355469,0.7590712308883667,0.1484470069408416,0.1343622058629989,293.0157165527344,297.1499938964844,293.1499938964844,0.0046029654331505,-362.5003967285156,297.2799072265625,0.5180569887161255,0.050000000745058,0.048531487584114,293.1405029296875,297.1499938964844,293.1499938964844,0.1664569824934005,-2681.916259765625,304.1469116210937,0.8917535543441772,0.2426124513149261,0.1701850891113281,293.0718688964844,297.1499938964844,293.1499938964844,0.2547830641269684,-5095.37548828125,304.13800048828125,0.9990000128746032,0.418302834033966,0.3235615789890289,293.2412414550781,297.1499938964844,293.1499938964844,0.0044584237039089,-1669.691162109375,297.1159362792969,0.5180569887161255,0.050000000745058,0.2302124947309494,291.11004638671875,291.1499938964844,259.8487243652344,258.6160583496094,279.1263427734375,293.2413330078125,291.1078491210937,1.0,0.2332959920167923,0.7871957421302795,0.7871957421302795,1.0,1.0,-1.0883156061172483,0.4603801667690277,0.6279354095458984,0.1930893659591674,0.0,0.0,0.6143583059310913,36.91880416870117,46.0,-27.4879093170166,-13094.953125,141.51080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00762939453125,308.2406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17888.078125,18000.0,0.0,0.0,0.2932998239994049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567085385322571,0.6567152142524719,-6.664240117970621e-06,0.0,0.0002976620453409,0.0,0.0,49.95849609375,0.0,0.0,0.0,0.4268163740634918,4.0,0.0,1.0
491520,293.1267395019531,297.1499938964844,293.1499938964844,0.1273280829191208,-2441.999755859375,304.1457214355469,0.7590712308883667,0.1484470069408416,0.1343622058629989,293.0157165527344,297.1499938964844,293.1499938964844,0.0046029654331505,-362.5003967285156,297.2799072265625,0.5180569887161255,0.050000000745058,0.048531487584114,293.1405029296875,297.1499938964844,293.1499938964844,0.1664569824934005,-2681.916259765625,304.1469116210937,0.8917535543441772,0.2426124513149261,0.1701850891113281,293.0718688964844,297.1499938964844,293.1499938964844,0.2547830641269684,-5095.37548828125,304.13800048828125,0.9990000128746032,0.418302834033966,0.3235615789890289,293.2412414550781,297.1499938964844,293.1499938964844,0.0044584237039089,-1669.691162109375,297.1159362792969,0.5180569887161255,0.050000000745058,0.2302124947309494,291.11004638671875,291.1499938964844,259.8487243652344,258.6160583496094,279.1263427734375,293.2413330078125,291.1078491210937,1.0,0.2332959920167923,0.7871957421302795,0.7871957421302795,1.0,1.0,-1.0883156061172483,0.4603801667690277,0.6279354095458984,0.1930893659591674,0.0,0.0,0.6143583059310913,36.91880416870117,46.0,-27.4879093170166,-13094.953125,141.51080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00762939453125,308.2406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17888.078125,18000.0,0.0,0.0,0.2932998239994049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567085385322571,0.6567152142524719,-6.664240117970621e-06,0.0,0.0002976620453409,0.0,0.0,49.95849609375,0.0,0.0,0.0,0.4268163740634918,4.0,0.0,1.0
491580,293.1262512207031,297.1499938964844,293.1499938964844,0.1283324658870697,-2457.46435546875,304.1454772949219,0.7541794180870056,0.1491364985704422,0.1350385099649429,293.0087585449219,297.1499938964844,293.1499938964844,0.0046667600981891,-367.3761291503906,297.3356628417969,0.5133501887321472,0.050000000745058,0.0485876947641372,293.1380920410156,297.1499938964844,293.1499938964844,0.167393147945404,-2694.2822265625,304.1463928222656,0.8851445913314819,0.2433401048183441,0.1707191318273544,293.0846252441406,297.1499938964844,293.1499938964844,0.262942910194397,-5227.61669921875,304.12841796875,0.9990000128746032,0.4177070260047912,0.3317014276981354,293.2402038574219,297.1499938964844,293.1499938964844,0.0044443705119192,-1666.06787109375,297.0764465332031,0.5133501887321472,0.050000000745058,0.2304790914058685,291.0903625488281,291.1499938964844,259.755126953125,258.5376281738281,279.0814514160156,293.240234375,291.0882568359375,1.0,0.2369690388441085,0.7868967652320862,0.7868967652320862,1.0,1.0,-1.0999250411987305,0.4654478132724762,0.6344773173332214,0.1958743035793304,0.0,0.0,0.6236314177513123,38.494361877441406,49.0,-27.35553359985352,-13264.1904296875,147.5543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,308.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.70703125,18000.0,0.0,0.0,0.2946756184101105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736343502998352,0.6736410856246948,-6.788679002056597e-06,0.0,0.0002990583016071,0.0,0.0,52.556976318359375,0.0,0.0,0.0,0.4333679676055908,4.0,0.0,1.0
491640,293.1262512207031,297.1499938964844,293.1499938964844,0.1283324658870697,-2457.46435546875,304.1454772949219,0.7541794180870056,0.1491364985704422,0.1350385099649429,293.0087585449219,297.1499938964844,293.1499938964844,0.0046667600981891,-367.3761291503906,297.3356628417969,0.5133501887321472,0.050000000745058,0.0485876947641372,293.1380920410156,297.1499938964844,293.1499938964844,0.167393147945404,-2694.2822265625,304.1463928222656,0.8851445913314819,0.2433401048183441,0.1707191318273544,293.0846252441406,297.1499938964844,293.1499938964844,0.262942910194397,-5227.61669921875,304.12841796875,0.9990000128746032,0.4177070260047912,0.3317014276981354,293.2402038574219,297.1499938964844,293.1499938964844,0.0044443705119192,-1666.06787109375,297.0764465332031,0.5133501887321472,0.050000000745058,0.2304790914058685,291.0903625488281,291.1499938964844,259.755126953125,258.5376281738281,279.0814514160156,293.240234375,291.0882568359375,1.0,0.2369690388441085,0.7868967652320862,0.7868967652320862,1.0,1.0,-1.0999250411987305,0.4654478132724762,0.6344773173332214,0.1958743035793304,0.0,0.0,0.6236314177513123,38.494361877441406,49.0,-27.35553359985352,-13264.1904296875,147.5543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,308.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.70703125,18000.0,0.0,0.0,0.2946756184101105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736343502998352,0.6736410856246948,-6.788679002056597e-06,0.0,0.0002990583016071,0.0,0.0,52.556976318359375,0.0,0.0,0.0,0.4333679676055908,4.0,0.0,1.0
491700,293.1260681152344,297.1499938964844,293.1499938964844,0.1288306713104248,-2465.115234375,304.1453857421875,0.7514606714248657,0.1494739651679992,0.1353741288185119,293.0052795410156,297.1499938964844,293.1499938964844,0.0046999822370707,-369.8986206054688,297.3646850585937,0.5108254551887512,0.050000000745058,0.0486198291182518,293.1368713378906,297.1499938964844,293.1499938964844,0.1678871363401413,-2700.783935546875,304.1461486816406,0.8815354704856873,0.2437327355146408,0.1710097044706344,293.0931701660156,297.1499938964844,293.1499938964844,0.2675521075725555,-5301.62890625,304.1239624023437,0.9990000128746032,0.4168590009212494,0.3362668454647064,293.2398681640625,297.1499938964844,293.1499938964844,0.0044373264536261,-1664.2279052734375,297.0564270019531,0.5108254551887512,0.050000000745058,0.2306315302848816,291.0808410644531,291.1499938964844,259.7084045410156,258.49835205078125,279.05877685546875,293.2398986816406,291.07879638671875,1.0,0.2390208840370178,0.7867472767829895,0.7867472767829895,1.0,1.0,-1.1063777208328247,0.4682687222957611,0.6381089687347412,0.1974293887615203,0.0,0.0,0.6291985511779785,39.39352035522461,49.0,-26.81279945373535,-13358.0478515625,151.00633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887023925781,308.2201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17806.373046875,18000.0,0.0,0.0,0.2956527769565582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6841604113578796,0.6841672658920288,-6.8692870627273805e-06,0.0,0.0003000499855261,0.0,0.0,54.23333740234375,0.0,0.0,0.0,0.4374980628490448,4.0,0.0,1.0
491760,293.1259155273437,297.1499938964844,293.1499938964844,0.1293246299028396,-2472.687744140625,304.14532470703125,0.7486162781715393,0.1498064398765564,0.1357076168060302,293.0018005371094,297.1499938964844,293.1499938964844,0.004734007641673,-372.4697265625,297.3945007324219,0.5082329511642456,0.050000000745058,0.0486543998122215,293.1356201171875,297.1499938964844,293.1499938964844,0.1683949828147888,-2707.4521484375,304.1459350585937,0.877789318561554,0.244141548871994,0.1713142544031143,293.10302734375,297.1499938964844,293.1499938964844,0.2724655866622925,-5380.0537109375,304.1197814941406,0.9990000128746032,0.4156472980976105,0.341109961271286,293.2396850585937,297.1499938964844,293.1499938964844,0.0044302279129624,-1662.3480224609375,297.0362854003906,0.5082329511642456,0.050000000745058,0.2307955175638198,291.07159423828125,291.1499938964844,259.66180419921875,258.4591369628906,279.0361328125,293.2396850585937,291.0696716308594,1.0,0.2411948293447494,0.7865462899208069,0.7865462899208069,1.0,1.0,-1.113194704055786,0.4712467491626739,0.6419479250907898,0.1990711241960525,0.0,0.0,0.6353509426116943,40.35973358154297,52.0,-26.02901268005371,-13457.138671875,154.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827880859375,308.20465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17779.05078125,18000.0,0.0,0.0,0.2968434393405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960261464118958,0.6960331201553345,-6.962557108636247e-06,0.0,0.0003012583474628,0.0,0.0,56.17647552490234,0.0,0.0,0.0,0.4421980082988739,4.0,0.0,1.0
491820,293.1257019042969,297.1499938964844,293.1499938964844,0.1302961409091949,-2487.5400390625,304.145263671875,0.7426888346672058,0.1504566818475723,0.1363675147294998,292.9949645996094,297.1499938964844,293.1499938964844,0.0048043131828308,-377.740966796875,297.4564514160156,0.5029532313346863,0.050000000745058,0.0487301424145698,293.1332092285156,297.1499938964844,293.1499938964844,0.1694399863481521,-2721.12548828125,304.1455383300781,0.8700525164604187,0.2449987530708313,0.1719580292701721,293.126220703125,297.1499938964844,293.1499938964844,0.2830718159675598,-5547.84130859375,304.1122131347656,0.9990000128746032,0.4121431708335876,0.3514876961708069,293.2395935058594,297.1499938964844,293.1499938964844,0.0044157574884593,-1658.4149169921875,296.99578857421875,0.5029532313346863,0.050000000745058,0.2311548143625259,291.0543212890625,291.1499938964844,259.5692138671875,258.3810729980469,278.9907531738281,293.2395935058594,291.0525817871094,1.0,0.2458504289388656,0.7861444354057312,0.7861444354057312,1.0,1.0,-1.1277374029159546,0.4776101410388946,0.6501272916793823,0.2025849223136901,0.0,0.0,0.6492769718170166,42.47334289550781,55.0,-23.988380432128903,-13668.8359375,162.88482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6796875,308.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17725.1015625,18000.0,0.0,0.0,0.2999008893966675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235987782478333,0.7236059904098511,-7.188050858530914e-06,0.0,0.0003043612814508,0.0,0.0,60.90982818603516,0.0,0.0,0.0,0.4532829225063324,4.0,0.0,1.0
491880,293.1257019042969,297.1499938964844,293.1499938964844,0.1302961409091949,-2487.5400390625,304.145263671875,0.7426888346672058,0.1504566818475723,0.1363675147294998,292.9949645996094,297.1499938964844,293.1499938964844,0.0048043131828308,-377.740966796875,297.4564514160156,0.5029532313346863,0.050000000745058,0.0487301424145698,293.1332092285156,297.1499938964844,293.1499938964844,0.1694399863481521,-2721.12548828125,304.1455383300781,0.8700525164604187,0.2449987530708313,0.1719580292701721,293.126220703125,297.1499938964844,293.1499938964844,0.2830718159675598,-5547.84130859375,304.1122131347656,0.9990000128746032,0.4121431708335876,0.3514876961708069,293.2395935058594,297.1499938964844,293.1499938964844,0.0044157574884593,-1658.4149169921875,296.99578857421875,0.5029532313346863,0.050000000745058,0.2311548143625259,291.0543212890625,291.1499938964844,259.5692138671875,258.3810729980469,278.9907531738281,293.2395935058594,291.0525817871094,1.0,0.2458504289388656,0.7861444354057312,0.7861444354057312,1.0,1.0,-1.1277374029159546,0.4776101410388946,0.6501272916793823,0.2025849223136901,0.0,0.0,0.6492769718170166,42.47334289550781,55.0,-23.988380432128903,-13668.8359375,162.88482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6796875,308.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17725.1015625,18000.0,0.0,0.0,0.2999008893966675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235987782478333,0.7236059904098511,-7.188050858530914e-06,0.0,0.0003043612814508,0.0,0.0,60.90982818603516,0.0,0.0,0.0,0.4532829225063324,4.0,0.0,1.0
491940,293.1256408691406,297.1499938964844,293.1499938964844,0.1312435120344162,-2501.9716796875,304.145263671875,0.7366158962249756,0.1510885208845138,0.1370178908109665,292.9882507324219,297.1499938964844,293.1499938964844,0.0048774252645671,-383.16400146484375,297.5214538574219,0.4976684153079986,0.050000000745058,0.0488136671483516,293.130859375,297.1499938964844,293.1499938964844,0.1705104410648346,-2735.070556640625,304.1452331542969,0.8622152209281921,0.2458974570035934,0.1726387590169906,293.15362548828125,297.1499938964844,293.1499938964844,0.2945291101932525,-5727.0048828125,304.1057434082031,0.9990000128746032,0.4071994125843048,0.3625872135162353,293.2398986816406,297.1499938964844,293.1499938964844,0.0044008875265717,-1654.2288818359375,296.9551696777344,0.4976684153079986,0.050000000745058,0.2315510213375091,291.03875732421875,291.1499938964844,259.4778747558594,258.3038024902344,278.94537353515625,293.2398681640625,291.0372314453125,1.0,0.2508332133293152,0.7857425212860107,0.7857425212860107,1.0,1.0,-1.143233299255371,0.4844063222408294,0.6588269472122192,0.2063437849283218,0.0,0.0,0.6651663184165955,44.79967498779297,43.0,-21.59138298034668,-13895.392578125,171.93096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50408935546875,308.1082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17672.767578125,18000.0,0.0,0.0,0.3038834929466247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7559764981269836,0.7559839487075806,-7.467119758075569e-06,0.0,0.0003084031341131,0.0,0.0,66.86320495605469,0.0,0.0,0.0,0.4665626883506775,4.0,0.0,1.0
492000,293.1256408691406,297.1499938964844,293.1499938964844,0.1312435120344162,-2501.9716796875,304.145263671875,0.7366158962249756,0.1510885208845138,0.1370178908109665,292.9882507324219,297.1499938964844,293.1499938964844,0.0048774252645671,-383.16400146484375,297.5214538574219,0.4976684153079986,0.050000000745058,0.0488136671483516,293.130859375,297.1499938964844,293.1499938964844,0.1705104410648346,-2735.070556640625,304.1452331542969,0.8622152209281921,0.2458974570035934,0.1726387590169906,293.15362548828125,297.1499938964844,293.1499938964844,0.2945291101932525,-5727.0048828125,304.1057434082031,0.9990000128746032,0.4071994125843048,0.3625872135162353,293.2398986816406,297.1499938964844,293.1499938964844,0.0044008875265717,-1654.2288818359375,296.9551696777344,0.4976684153079986,0.050000000745058,0.2315510213375091,291.03875732421875,291.1499938964844,259.4778747558594,258.3038024902344,278.94537353515625,293.2398681640625,291.0372314453125,1.0,0.2508332133293152,0.7857425212860107,0.7857425212860107,1.0,1.0,-1.143233299255371,0.4844063222408294,0.6588269472122192,0.2063437849283218,0.0,0.0,0.6651663184165955,44.79967498779297,43.0,-21.59138298034668,-13895.392578125,171.93096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50408935546875,308.1082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17672.767578125,18000.0,0.0,0.0,0.3038834929466247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7559764981269836,0.7559839487075806,-7.467119758075569e-06,0.0,0.0003084031341131,0.0,0.0,66.86320495605469,0.0,0.0,0.0,0.4665626883506775,4.0,0.0,1.0
492060,293.1253967285156,297.1499938964844,293.1499938964844,0.131928488612175,-2512.1123046875,304.1457214355469,0.7383849620819092,0.1517556309700012,0.1375939548015594,292.9815368652344,297.1499938964844,293.1499938964844,0.0049410625360906,-387.6055603027344,297.59716796875,0.4982605278491974,0.050000000745058,0.0488038808107376,293.1283264160156,297.1499938964844,293.1499938964844,0.1713008731603622,-2745.0791015625,304.1455383300781,0.864325761795044,0.2468981295824051,0.1733028292655944,293.1753845214844,297.1499938964844,293.1499938964844,0.2940333485603332,-5712.97509765625,304.1219482421875,0.9990000128746032,0.4026573300361633,0.3613086640834808,293.2401428222656,297.1499938964844,293.1499938964844,0.0043757916428148,-1645.2625732421875,296.9234619140625,0.4982605278491974,0.050000000745058,0.2315045893192291,291.03961181640625,291.1499938964844,259.38836669921875,258.2278747558594,278.9090881347656,293.2401428222656,291.0423889160156,1.0,0.2499535977840423,0.7852542996406555,0.7852542996406555,1.0,1.0,-1.1431289911270142,0.4842916429042816,0.6588373184204102,0.2062993049621582,0.0,0.0,0.6803264021873474,44.55185317993164,31.0,9.770010948181152,-14011.029296875,171.41651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32891845703125,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17657.681640625,18000.0,0.0,0.0,0.3085807263851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909172177314758,0.7909250259399414,-7.791923962940928e-06,0.0,0.0003131702251266,0.0,0.0,73.83515167236328,0.0,0.0,0.0,0.4811436533927917,4.0,0.0,1.0
492120,293.1253967285156,297.1499938964844,293.1499938964844,0.131928488612175,-2512.1123046875,304.1457214355469,0.7383849620819092,0.1517556309700012,0.1375939548015594,292.9815368652344,297.1499938964844,293.1499938964844,0.0049410625360906,-387.6055603027344,297.59716796875,0.4982605278491974,0.050000000745058,0.0488038808107376,293.1283264160156,297.1499938964844,293.1499938964844,0.1713008731603622,-2745.0791015625,304.1455383300781,0.864325761795044,0.2468981295824051,0.1733028292655944,293.1753845214844,297.1499938964844,293.1499938964844,0.2940333485603332,-5712.97509765625,304.1219482421875,0.9990000128746032,0.4026573300361633,0.3613086640834808,293.2401428222656,297.1499938964844,293.1499938964844,0.0043757916428148,-1645.2625732421875,296.9234619140625,0.4982605278491974,0.050000000745058,0.2315045893192291,291.03961181640625,291.1499938964844,259.38836669921875,258.2278747558594,278.9090881347656,293.2401428222656,291.0423889160156,1.0,0.2499535977840423,0.7852542996406555,0.7852542996406555,1.0,1.0,-1.1431289911270142,0.4842916429042816,0.6588373184204102,0.2062993049621582,0.0,0.0,0.6803264021873474,44.55185317993164,31.0,9.770010948181152,-14011.029296875,171.41651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32891845703125,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17657.681640625,18000.0,0.0,0.0,0.3085807263851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909172177314758,0.7909250259399414,-7.791923962940928e-06,0.0,0.0003131702251266,0.0,0.0,73.83515167236328,0.0,0.0,0.0,0.4811436533927917,4.0,0.0,1.0
492180,293.1249084472656,297.1499938964844,293.1499938964844,0.1321758329868316,-2515.048583984375,304.1467590332031,0.7475498914718628,0.1524776071310043,0.1381405740976333,292.9749450683594,297.1499938964844,293.1499938964844,0.0049880715087056,-390.2484436035156,297.6951904296875,0.5042951703071594,0.050000000745058,0.0487101152539253,293.125732421875,297.1499938964844,293.1499938964844,0.1715070754289627,-2746.959716796875,304.1466979980469,0.8757668137550354,0.2479704320430755,0.1739796996116638,293.1737060546875,297.1499938964844,293.1499938964844,0.2815921306610107,-5509.5634765625,304.1522521972656,0.9990000128746032,0.402299553155899,0.3487825691699981,293.24005126953125,297.1499938964844,293.1499938964844,0.0043359226547181,-1628.597412109375,296.91534423828125,0.5042951703071594,0.050000000745058,0.2310598194599151,291.081298828125,291.1499938964844,259.3011779785156,258.1536865234375,278.8807067871094,293.2400817871094,291.0873107910156,1.0,0.244516372680664,0.7847660779953003,0.7847660779953003,1.0,1.0,-1.1289210319519043,0.4779771864414215,0.6509438157081604,0.2027134001255035,0.0,0.0,0.6870253086090088,41.98304748535156,25.0,54.50026321411133,-13981.7841796875,162.28334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21826171875,308.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.796875,18000.0,0.0,0.0,0.3132233023643493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814136266708374,0.8141443133354187,-8.048562449403107e-06,0.0,0.0003178818442393,0.0,0.0,78.9988784790039,0.0,0.0,0.0,0.4911243319511413,4.0,0.0,1.0
492240,293.1249084472656,297.1499938964844,293.1499938964844,0.1321758329868316,-2515.048583984375,304.1467590332031,0.7475498914718628,0.1524776071310043,0.1381405740976333,292.9749450683594,297.1499938964844,293.1499938964844,0.0049880715087056,-390.2484436035156,297.6951904296875,0.5042951703071594,0.050000000745058,0.0487101152539253,293.125732421875,297.1499938964844,293.1499938964844,0.1715070754289627,-2746.959716796875,304.1466979980469,0.8757668137550354,0.2479704320430755,0.1739796996116638,293.1737060546875,297.1499938964844,293.1499938964844,0.2815921306610107,-5509.5634765625,304.1522521972656,0.9990000128746032,0.402299553155899,0.3487825691699981,293.24005126953125,297.1499938964844,293.1499938964844,0.0043359226547181,-1628.597412109375,296.91534423828125,0.5042951703071594,0.050000000745058,0.2310598194599151,291.081298828125,291.1499938964844,259.3011779785156,258.1536865234375,278.8807067871094,293.2400817871094,291.0873107910156,1.0,0.244516372680664,0.7847660779953003,0.7847660779953003,1.0,1.0,-1.1289210319519043,0.4779771864414215,0.6509438157081604,0.2027134001255035,0.0,0.0,0.6870253086090088,41.98304748535156,25.0,54.50026321411133,-13981.7841796875,162.28334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21826171875,308.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.796875,18000.0,0.0,0.0,0.3132233023643493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814136266708374,0.8141443133354187,-8.048562449403107e-06,0.0,0.0003178818442393,0.0,0.0,78.9988784790039,0.0,0.0,0.0,0.4911243319511413,4.0,0.0,1.0
492300,293.1246032714844,297.1499938964844,293.1499938964844,0.1322178542613983,-2515.177734375,304.1472473144531,0.753501296043396,0.1528538912534713,0.1384209543466568,292.9716796875,297.1499938964844,293.1499938964844,0.0050086458213627,-391.2274475097656,297.7491760253906,0.5083138346672058,0.050000000745058,0.0486532188951969,293.1246032714844,297.1499938964844,293.1499938964844,0.171461284160614,-2745.8720703125,304.1473693847656,0.8831121921539307,0.2484996914863586,0.1743053197860717,293.1631774902344,297.1499938964844,293.1499938964844,0.2735364735126495,-5379.2568359375,304.1664428710937,0.9990000128746032,0.4040619730949402,0.3409560620784759,293.2397766113281,297.1499938964844,293.1499938964844,0.0043137138709425,-1618.9442138671875,296.9169921875,0.5083138346672058,0.050000000745058,0.2307899296283722,291.11114501953125,291.1499938964844,259.25860595703125,258.11737060546875,278.8676452636719,293.23980712890625,291.117919921875,1.0,0.2413127720355987,0.7845219373703003,0.7845219373703003,1.0,1.0,-1.1198614835739136,0.4739740788936615,0.6458874344825745,0.2004157453775406,0.0,0.0,0.6866452693939209,40.4188232421875,25.0,70.30943298339844,-13933.02734375,156.7062225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2023010253906,308.1325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17890.734375,18000.0,0.0,0.0,0.3152670562267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184530138969421,0.8184611201286316,-8.113732292258646e-06,0.0,0.0003199559869244,0.0,0.0,80.11077117919922,0.0,0.0,0.0,0.493079274892807,4.0,0.0,1.0
492360,293.124267578125,297.1499938964844,293.1499938964844,0.1322567760944366,-2515.2705078125,304.1476745605469,0.7602078914642334,0.1532392501831054,0.1387055665254593,292.9684143066406,297.1499938964844,293.1499938964844,0.005028773099184,-392.1610107421875,297.803955078125,0.5129004716873169,0.050000000745058,0.0485932230949401,293.1234130859375,297.1499938964844,293.1499938964844,0.1714127212762832,-2744.764404296875,304.14794921875,0.8913170695304871,0.2490545362234115,0.1746390759944915,293.1479187011719,297.1499938964844,293.1499938964844,0.2648352384567261,-5238.69482421875,304.17926025390625,0.9990000128746032,0.4068848788738251,0.3325036764144897,293.2392883300781,297.1499938964844,293.1499938964844,0.0042913504876196,-1609.21337890625,296.9197692871094,0.5129004716873169,0.050000000745058,0.2305053323507309,291.1418762207031,291.1499938964844,259.2168273925781,258.0816955566406,278.8547668457031,293.2393493652344,291.1485595703125,1.0,0.2377877235412597,0.7844116687774658,0.7844116687774658,1.0,1.0,-1.110045313835144,0.4696547389030456,0.6403905749320984,0.1979608982801437,0.0,0.0,0.6841055154800415,38.76725006103516,28.0,78.30401611328125,-13866.4091796875,150.83468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21490478515625,308.160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.317027598619461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175430297851562,0.8175511956214905,-8.128084118652623e-06,0.0,0.00032174270018,0.0,0.0,80.08384704589844,0.0,0.0,0.0,0.4928289651870727,4.0,0.0,1.0
492420,293.1236572265625,297.1499938964844,293.1499938964844,0.1324930489063263,-2518.059814453125,304.1480407714844,0.7699390649795532,0.1540164202451706,0.1393292397260666,292.96197509765625,297.1499938964844,293.1499938964844,0.0050760894082486,-394.6619567871094,297.9099426269531,0.519309401512146,0.050000000745058,0.0485171899199485,293.12109375,297.1499938964844,293.1499938964844,0.1715361922979354,-2745.617919921875,304.1484069824219,0.903012216091156,0.2502025365829468,0.1753743886947631,293.1116943359375,297.1499938964844,293.1499938964844,0.2529833316802978,-5048.5927734375,304.18878173828125,0.9990000128746032,0.4142785966396332,0.3214711844921112,293.2376708984375,297.1499938964844,293.1499938964844,0.0042533930391073,-1592.8009033203125,296.9223022460937,0.519309401512146,0.050000000745058,0.2301446497440338,291.1939697265625,291.1499938964844,259.1358337402344,258.01239013671875,278.8256530761719,293.23779296875,291.1979675292969,1.0,0.2336087524890899,0.7841910123825073,0.7841910123825073,1.0,1.0,-1.097905516624451,0.464333176612854,0.6335723400115967,0.1948672831058502,0.0,0.0,0.6744788289070129,36.67827224731445,31.0,65.8541030883789,-13763.505859375,143.61390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3167419433594,308.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.4609375,18000.0,0.0,0.0,0.3195750415325165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026954531669617,0.8027034401893616,-8.020963832677808e-06,0.0,0.0003243280516471,0.0,0.0,77.14852142333984,0.0,0.0,0.0,0.4867978394031524,4.0,0.0,1.0
492480,293.1236572265625,297.1499938964844,293.1499938964844,0.1324930489063263,-2518.059814453125,304.1480407714844,0.7699390649795532,0.1540164202451706,0.1393292397260666,292.96197509765625,297.1499938964844,293.1499938964844,0.0050760894082486,-394.6619567871094,297.9099426269531,0.519309401512146,0.050000000745058,0.0485171899199485,293.12109375,297.1499938964844,293.1499938964844,0.1715361922979354,-2745.617919921875,304.1484069824219,0.903012216091156,0.2502025365829468,0.1753743886947631,293.1116943359375,297.1499938964844,293.1499938964844,0.2529833316802978,-5048.5927734375,304.18878173828125,0.9990000128746032,0.4142785966396332,0.3214711844921112,293.2376708984375,297.1499938964844,293.1499938964844,0.0042533930391073,-1592.8009033203125,296.9223022460937,0.519309401512146,0.050000000745058,0.2301446497440338,291.1939697265625,291.1499938964844,259.1358337402344,258.01239013671875,278.8256530761719,293.23779296875,291.1979675292969,1.0,0.2336087524890899,0.7841910123825073,0.7841910123825073,1.0,1.0,-1.097905516624451,0.464333176612854,0.6335723400115967,0.1948672831058502,0.0,0.0,0.6744788289070129,36.67827224731445,31.0,65.8541030883789,-13763.505859375,143.61390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3167419433594,308.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.4609375,18000.0,0.0,0.0,0.3195750415325165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026954531669617,0.8027034401893616,-8.020963832677808e-06,0.0,0.0003243280516471,0.0,0.0,77.14852142333984,0.0,0.0,0.0,0.4867978394031524,4.0,0.0,1.0
492540,293.123046875,297.1499938964844,293.1499938964844,0.1330650597810745,-2526.37646484375,304.1477355957031,0.7761613130569458,0.1548095494508743,0.1399985700845718,292.95538330078125,297.1499938964844,293.1499938964844,0.0051368451677262,-398.4898986816406,298.0041198730469,0.523047685623169,0.050000000745058,0.0484764911234378,293.1188049316406,297.1499938964844,293.1499938964844,0.172149196267128,-2753.249267578125,304.1478881835937,0.9106855392456056,0.2513967454433441,0.1761681884527206,293.0796203613281,297.1499938964844,293.1499938964844,0.2463628202676773,-4944.10595703125,304.1866760253906,0.9990000128746032,0.4217656552791595,0.3154082298278808,293.2352905273437,297.1499938964844,293.1499938964844,0.0042259618639945,-1581.82763671875,296.91162109375,0.523047685623169,0.050000000745058,0.2299516052007675,291.2172241210937,291.1499938964844,259.0587463378906,257.9462280273437,278.8074951171875,293.2354431152344,291.218505859375,1.0,0.2314145117998123,0.7781115174293518,0.7781115174293518,1.0,1.0,-1.092101812362671,0.4612105190753937,0.6308913230895996,0.1927945166826248,0.0,0.0,0.6636810898780823,35.569801330566406,34.0,34.93400573730469,-13691.2666015625,140.0083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4881591796875,308.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18228.3828125,18000.0,0.0,0.0,0.3208671510219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799627184867859,0.7799705862998962,-7.816490324330516e-06,0.0,0.0003256393538322,0.0,0.0,72.49861145019531,0.0,0.0,0.0,0.4773784577846527,4.0,0.0,1.0
492600,293.123046875,297.1499938964844,293.1499938964844,0.1330650597810745,-2526.37646484375,304.1477355957031,0.7761613130569458,0.1548095494508743,0.1399985700845718,292.95538330078125,297.1499938964844,293.1499938964844,0.0051368451677262,-398.4898986816406,298.0041198730469,0.523047685623169,0.050000000745058,0.0484764911234378,293.1188049316406,297.1499938964844,293.1499938964844,0.172149196267128,-2753.249267578125,304.1478881835937,0.9106855392456056,0.2513967454433441,0.1761681884527206,293.0796203613281,297.1499938964844,293.1499938964844,0.2463628202676773,-4944.10595703125,304.1866760253906,0.9990000128746032,0.4217656552791595,0.3154082298278808,293.2352905273437,297.1499938964844,293.1499938964844,0.0042259618639945,-1581.82763671875,296.91162109375,0.523047685623169,0.050000000745058,0.2299516052007675,291.2172241210937,291.1499938964844,259.0587463378906,257.9462280273437,278.8074951171875,293.2354431152344,291.218505859375,1.0,0.2314145117998123,0.7781115174293518,0.7781115174293518,1.0,1.0,-1.092101812362671,0.4612105190753937,0.6308913230895996,0.1927945166826248,0.0,0.0,0.6636810898780823,35.569801330566406,34.0,34.93400573730469,-13691.2666015625,140.0083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4881591796875,308.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18228.3828125,18000.0,0.0,0.0,0.3208671510219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799627184867859,0.7799705862998962,-7.816490324330516e-06,0.0,0.0003256393538322,0.0,0.0,72.49861145019531,0.0,0.0,0.0,0.4773784577846527,4.0,0.0,1.0
492660,293.1224365234375,297.1499938964844,293.1499938964844,0.1337038725614547,-2535.70068359375,304.1474304199219,0.7793003916740417,0.1556117087602615,0.1407041847705841,292.9486999511719,297.1499938964844,293.1499938964844,0.0052046584896743,-402.8040771484375,298.0987854003906,0.5244124531745911,0.050000000745058,0.0484622307121753,293.1166381835937,297.1499938964844,293.1499938964844,0.1728540509939193,-2762.059326171875,304.1474304199219,0.914665937423706,0.252625435590744,0.1770085394382476,293.05615234375,297.1499938964844,293.1499938964844,0.2434625476598739,-4900.03076171875,304.17919921875,0.9990000128746032,0.4283284544944763,0.3132565021514892,293.23248291015625,297.1499938964844,293.1499938964844,0.0042045754380524,-1573.1275634765625,296.9007568359375,0.5244124531745911,0.050000000745058,0.2298839539289474,291.2366027832031,291.1499938964844,258.986083984375,257.8836669921875,278.8748779296875,293.2326965332031,291.2387390136719,1.0,0.2308589369058609,0.754015326499939,0.754015326499939,1.0,1.0,-1.0912747383117676,0.457693338394165,0.6335813999176025,0.1893881410360336,0.0,0.0,0.6509687304496765,35.196327209472656,37.0,29.563867568969727,-13621.4970703125,139.09996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7009582519531,308.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.796875,18000.0,0.0,0.0,0.3209702968597412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543763518333435,0.75438392162323,-7.586782885482535e-06,0.0,0.0003257440694142,0.0,0.0,67.47370910644531,0.0,0.0,0.0,0.4667529165744781,4.0,0.0,1.0
492720,293.1224365234375,297.1499938964844,293.1499938964844,0.1337038725614547,-2535.70068359375,304.1474304199219,0.7793003916740417,0.1556117087602615,0.1407041847705841,292.9486999511719,297.1499938964844,293.1499938964844,0.0052046584896743,-402.8040771484375,298.0987854003906,0.5244124531745911,0.050000000745058,0.0484622307121753,293.1166381835937,297.1499938964844,293.1499938964844,0.1728540509939193,-2762.059326171875,304.1474304199219,0.914665937423706,0.252625435590744,0.1770085394382476,293.05615234375,297.1499938964844,293.1499938964844,0.2434625476598739,-4900.03076171875,304.17919921875,0.9990000128746032,0.4283284544944763,0.3132565021514892,293.23248291015625,297.1499938964844,293.1499938964844,0.0042045754380524,-1573.1275634765625,296.9007568359375,0.5244124531745911,0.050000000745058,0.2298839539289474,291.2366027832031,291.1499938964844,258.986083984375,257.8836669921875,278.8748779296875,293.2326965332031,291.2387390136719,1.0,0.2308589369058609,0.754015326499939,0.754015326499939,1.0,1.0,-1.0912747383117676,0.457693338394165,0.6335813999176025,0.1893881410360336,0.0,0.0,0.6509687304496765,35.196327209472656,37.0,29.563867568969727,-13621.4970703125,139.09996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7009582519531,308.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.796875,18000.0,0.0,0.0,0.3209702968597412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543763518333435,0.75438392162323,-7.586782885482535e-06,0.0,0.0003257440694142,0.0,0.0,67.47370910644531,0.0,0.0,0.0,0.4667529165744781,4.0,0.0,1.0
492780,293.1219787597656,297.1499938964844,293.1499938964844,0.1344960629940033,-2547.5166015625,304.1469421386719,0.779733419418335,0.1564057469367981,0.1414264589548111,292.9419860839844,297.1499938964844,293.1499938964844,0.0052794786170125,-407.7566833496094,298.19012451171875,0.5237153768539429,0.050000000745058,0.0484694652259349,293.1146850585937,297.1499938964844,293.1499938964844,0.1737932413816452,-2774.06396484375,304.1466979980469,0.915156900882721,0.2538691163063049,0.1778781563043594,293.0422668457031,297.1499938964844,293.1499938964844,0.2439228445291519,-4910.63916015625,304.16864013671875,0.9990000128746032,0.433538556098938,0.3143514692783355,293.2297668457031,297.1499938964844,293.1499938964844,0.0041864113882184,-1566.344970703125,296.8842163085937,0.5237153768539429,0.050000000745058,0.229918286204338,291.244384765625,291.1499938964844,258.9183349609375,257.8251647949219,278.9348449707031,293.2299499511719,291.243896484375,1.0,0.2316523939371109,0.7355829477310181,0.7355829477310181,1.0,1.0,-1.0945481061935425,0.4562136828899383,0.6383344531059265,0.1872393637895584,0.0,0.0,0.637604832649231,35.4213981628418,40.0,7.7849321365356445,-13563.87109375,140.3833465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324035644531,308.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18285.572265625,18000.0,0.0,0.0,0.3199898302555084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247200012207031,0.7247273325920105,-7.324661964958068e-06,0.0,0.0003247490094508,0.0,0.0,61.94438552856445,0.0,0.0,0.0,0.4546835422515869,4.0,0.0,1.0
492840,293.1219787597656,297.1499938964844,293.1499938964844,0.1344960629940033,-2547.5166015625,304.1469421386719,0.779733419418335,0.1564057469367981,0.1414264589548111,292.9419860839844,297.1499938964844,293.1499938964844,0.0052794786170125,-407.7566833496094,298.19012451171875,0.5237153768539429,0.050000000745058,0.0484694652259349,293.1146850585937,297.1499938964844,293.1499938964844,0.1737932413816452,-2774.06396484375,304.1466979980469,0.915156900882721,0.2538691163063049,0.1778781563043594,293.0422668457031,297.1499938964844,293.1499938964844,0.2439228445291519,-4910.63916015625,304.16864013671875,0.9990000128746032,0.433538556098938,0.3143514692783355,293.2297668457031,297.1499938964844,293.1499938964844,0.0041864113882184,-1566.344970703125,296.8842163085937,0.5237153768539429,0.050000000745058,0.229918286204338,291.244384765625,291.1499938964844,258.9183349609375,257.8251647949219,278.9348449707031,293.2299499511719,291.243896484375,1.0,0.2316523939371109,0.7355829477310181,0.7355829477310181,1.0,1.0,-1.0945481061935425,0.4562136828899383,0.6383344531059265,0.1872393637895584,0.0,0.0,0.637604832649231,35.4213981628418,40.0,7.7849321365356445,-13563.87109375,140.3833465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324035644531,308.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18285.572265625,18000.0,0.0,0.0,0.3199898302555084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247200012207031,0.7247273325920105,-7.324661964958068e-06,0.0,0.0003247490094508,0.0,0.0,61.94438552856445,0.0,0.0,0.0,0.4546835422515869,4.0,0.0,1.0
492900,293.1217956542969,297.1499938964844,293.1499938964844,0.1349771171808242,-2554.808837890625,304.1466369628906,0.7790799140930176,0.1567959636449813,0.1417889595031738,292.93865966796875,297.1499938964844,293.1499938964844,0.0053207310847938,-410.5993347167969,298.2328186035156,0.5227171182632446,0.050000000745058,0.0484799742698669,293.11376953125,297.1499938964844,293.1499938964844,0.1743955016136169,-2781.875732421875,304.1462097167969,0.9142741560935974,0.254492700099945,0.1783200353384018,293.0387878417969,297.1499938964844,293.1499938964844,0.2453214973211288,-4934.91357421875,304.1626892089844,0.9990000128746032,0.4355852007865906,0.3159340023994446,293.228515625,297.1499938964844,293.1499938964844,0.0041795470751821,-1564.2054443359375,296.8713684082031,0.5227171182632446,0.050000000745058,0.2299681156873703,291.2400817871094,291.1499938964844,258.886474609375,257.7975769042969,278.9609069824219,293.22869873046875,291.2386169433594,1.0,0.2324780821800232,0.728099524974823,0.728099524974823,1.0,1.0,-1.0974849462509155,0.4561664462089538,0.6413185000419617,0.1866097152233123,0.0,0.0,0.6320074200630188,35.725704193115234,40.0,-4.769694805145264,-13548.5791015625,141.7303009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469055175781,308.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18264.982421875,18000.0,0.0,0.0,0.3191638886928558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112458944320679,0.7112531065940857,-7.202512733783806e-06,0.0,0.000323910760926,0.0,0.0,59.505279541015625,0.0,0.0,0.0,0.4492135643959045,4.0,0.0,1.0
492960,293.1216735839844,297.1499938964844,293.1499938964844,0.1354973763227462,-2562.732666015625,304.14630126953125,0.7779281735420227,0.1571798324584961,0.1421502977609634,292.93536376953125,297.1499938964844,293.1499938964844,0.0053640818223357,-413.6302490234375,298.27423095703125,0.5213565230369568,0.050000000745058,0.0484945699572563,293.1129455566406,297.1499938964844,293.1499938964844,0.1750618815422058,-2790.5498046875,304.14569091796875,0.9127556681632996,0.255115270614624,0.1787648051977157,293.0375061035156,297.1499938964844,293.1499938964844,0.2473934143781662,-4970.0009765625,304.1566162109375,0.9990000128746032,0.4372493028640747,0.3181192278861999,293.2273864746094,297.1499938964844,293.1499938964844,0.0041737826541066,-1562.67431640625,296.8562927246094,0.5213565230369568,0.050000000745058,0.2300373613834381,291.2319030761719,291.1499938964844,258.8560791015625,257.77117919921875,278.98419189453125,293.2275390625,291.2297058105469,1.0,0.2335536479949951,0.7215715646743774,0.7215715646743774,1.0,1.0,-1.1011754274368286,0.4565373361110687,0.6446381211280823,0.1862541437149047,0.0,0.0,0.6273539662361145,36.14371109008789,43.0,-15.870830535888672,-13544.583984375,143.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,308.5312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18232.796875,18000.0,0.0,0.0,0.3181732892990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995471715927124,0.6995542645454407,-7.095010460034246e-06,0.0,0.0003229054273106,0.0,0.0,57.425418853759766,0.0,0.0,0.0,0.4444652795791626,4.0,0.0,1.0
493020,293.1215209960937,297.1499938964844,293.1499938964844,0.1366092711687088,-2579.711181640625,304.14569091796875,0.7743739485740662,0.1579239666461944,0.1428637206554412,292.928955078125,297.1499938964844,293.1499938964844,0.0054562091827392,-420.1344604492188,298.3550720214844,0.5177602171897888,0.050000000745058,0.048534769564867,293.1114807128906,297.1499938964844,293.1499938964844,0.1765220016241073,-2809.579345703125,304.1446838378906,0.9081923365592957,0.2563509941101074,0.1796575337648391,293.0408935546875,297.1499938964844,293.1499938964844,0.2532758712768554,-5067.703125,304.1446228027344,0.9990000128746032,0.4394253194332123,0.3240603804588318,293.2254943847656,297.1499938964844,293.1499938964844,0.0041643623262643,-1560.782958984375,296.8212585449219,0.5177602171897888,0.050000000745058,0.2302280515432357,291.2078857421875,291.1499938964844,258.7997741699219,257.7221984863281,279.02276611328125,293.2255859375,291.2048645019531,1.0,0.2363572120666504,0.7108615636825562,0.7108615636825562,1.0,1.0,-1.1105104684829712,0.4583929479122162,0.6521174907684326,0.186282604932785,0.0,0.0,0.621161937713623,37.28507614135742,46.0,-31.61724853515625,-13571.25390625,148.1741485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411865234375,308.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18151.9609375,18000.0,0.0,0.0,0.3159067332744598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825149059295654,0.6825218200683594,-6.93378524374566e-06,0.0,0.0003206051769666,0.0,0.0,54.44615936279297,0.0,0.0,0.0,0.4375328719615936,4.0,0.0,1.0
493080,293.1215209960937,297.1499938964844,293.1499938964844,0.1366092711687088,-2579.711181640625,304.14569091796875,0.7743739485740662,0.1579239666461944,0.1428637206554412,292.928955078125,297.1499938964844,293.1499938964844,0.0054562091827392,-420.1344604492188,298.3550720214844,0.5177602171897888,0.050000000745058,0.048534769564867,293.1114807128906,297.1499938964844,293.1499938964844,0.1765220016241073,-2809.579345703125,304.1446838378906,0.9081923365592957,0.2563509941101074,0.1796575337648391,293.0408935546875,297.1499938964844,293.1499938964844,0.2532758712768554,-5067.703125,304.1446228027344,0.9990000128746032,0.4394253194332123,0.3240603804588318,293.2254943847656,297.1499938964844,293.1499938964844,0.0041643623262643,-1560.782958984375,296.8212585449219,0.5177602171897888,0.050000000745058,0.2302280515432357,291.2078857421875,291.1499938964844,258.7997741699219,257.7221984863281,279.02276611328125,293.2255859375,291.2048645019531,1.0,0.2363572120666504,0.7108615636825562,0.7108615636825562,1.0,1.0,-1.1105104684829712,0.4583929479122162,0.6521174907684326,0.186282604932785,0.0,0.0,0.621161937713623,37.28507614135742,46.0,-31.61724853515625,-13571.25390625,148.1741485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411865234375,308.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18151.9609375,18000.0,0.0,0.0,0.3159067332744598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825149059295654,0.6825218200683594,-6.93378524374566e-06,0.0,0.0003206051769666,0.0,0.0,54.44615936279297,0.0,0.0,0.0,0.4375328719615936,4.0,0.0,1.0
493140,293.1216125488281,297.1499938964844,293.1499938964844,0.1377526670694351,-2597.15771484375,304.1452331542969,0.7695304751396179,0.1586304455995559,0.1435571759939193,292.9228515625,297.1499938964844,293.1499938964844,0.0055537493899464,-427.01800537109375,298.4355773925781,0.5133223533630371,0.050000000745058,0.0485879071056842,293.1103210449219,297.1499938964844,293.1499938964844,0.1780614852905273,-2829.6025390625,304.1438903808594,0.9022650122642516,0.2575651407241821,0.1805465668439865,293.0514221191406,297.1499938964844,293.1499938964844,0.261074036359787,-5195.046875,304.1334533691406,0.9990000128746032,0.4400695264339447,0.3317500650882721,293.2241516113281,297.1499938964844,293.1499938964844,0.0041563143022358,-1559.629638671875,296.7825622558594,0.5133223533630371,0.050000000745058,0.2304801046848297,291.1791687011719,291.1499938964844,258.75,257.6786804199219,279.0519104003906,293.2242431640625,291.1759948730469,1.0,0.239890456199646,0.7025766968727112,0.7025766968727112,1.0,1.0,-1.1220053434371948,0.4615108668804168,0.6604944467544556,0.187158316373825,0.0,0.0,0.6191713809967041,38.78437042236328,49.0,-38.72977828979492,-13640.9755859375,154.2056427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466552734375,308.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.58203125,18000.0,0.0,0.0,0.3136157095432281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744659543037415,0.6744728088378906,-6.84815131535288e-06,0.0,0.0003182800719514,0.0,0.0,53.01292037963867,0.0,0.0,0.0,0.4341788589954376,4.0,0.0,1.0
