time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.1216125488281,297.1499938964844,293.1499938964844,0.1377526670694351,-2597.15771484375,304.1452331542969,0.7695304751396179,0.1586304455995559,0.1435571759939193,292.9228515625,297.1499938964844,293.1499938964844,0.0055537493899464,-427.01800537109375,298.4355773925781,0.5133223533630371,0.050000000745058,0.0485879071056842,293.1103210449219,297.1499938964844,293.1499938964844,0.1780614852905273,-2829.6025390625,304.1438903808594,0.9022650122642516,0.2575651407241821,0.1805465668439865,293.0514221191406,297.1499938964844,293.1499938964844,0.261074036359787,-5195.046875,304.1334533691406,0.9990000128746032,0.4400695264339447,0.3317500650882721,293.2241516113281,297.1499938964844,293.1499938964844,0.0041563143022358,-1559.629638671875,296.7825622558594,0.5133223533630371,0.050000000745058,0.2304801046848297,291.1791687011719,291.1499938964844,258.75,257.6786804199219,279.0519104003906,293.2242431640625,291.1759948730469,1.0,0.239890456199646,0.7025766968727112,0.7025766968727112,1.0,1.0,-1.1220053434371948,0.4615108668804168,0.6604944467544556,0.187158316373825,0.0,0.0,0.6191713809967041,38.78437042236328,49.0,-38.72977828979492,-13640.9755859375,154.2056427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466552734375,308.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.58203125,18000.0,0.0,0.0,0.3136157095432281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744659543037415,0.6744728088378906,-6.84815131535288e-06,0.0,0.0003182800719514,0.0,0.0,53.01292037963867,0.0,0.0,0.0,0.4341788589954376,4.0,0.0,1.0
493260,293.1214599609375,297.1499938964844,293.1499938964844,0.1389281004667282,-2615.03369140625,304.1448669433594,0.7639133930206299,0.1593776643276214,0.1442694664001464,292.9166259765625,297.1499938964844,293.1499938964844,0.0056568263098597,-434.213134765625,298.5187072753906,0.5084003210067749,0.050000000745058,0.0486519783735275,293.1090087890625,297.1499938964844,293.1499938964844,0.1796473711729049,-2850.147216796875,304.1432800292969,0.8955188393592834,0.2588352859020233,0.181460440158844,293.067626953125,297.1499938964844,293.1499938964844,0.2703551650047302,-5344.498046875,304.12353515625,0.9990000128746032,0.4392951130867004,0.3407914340496063,293.22296142578125,297.1499938964844,293.1499938964844,0.0041496832855045,-1558.986083984375,296.74365234375,0.5084003210067749,0.050000000745058,0.2307840436697006,291.1501770019531,291.1499938964844,258.7042236328125,257.6383972167969,279.07281494140625,293.2230529785156,291.14715576171875,1.0,0.2440056949853897,0.695966362953186,0.695966362953186,1.0,1.0,-1.135250449180603,0.4656432271003723,0.6696072220802307,0.1887117326259613,0.0,0.0,0.6210948824882507,40.58620071411133,52.0,-39.94681930541992,-13746.6669921875,161.4339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5183410644531,308.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5625,18000.0,0.0,0.0,0.3117042183876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674954354763031,0.6749612092971802,-6.834057330706855e-06,0.0,0.0003163401561323,0.0,0.0,52.98124313354492,0.0,0.0,0.0,0.4342093467712402,4.0,0.0,1.0
493320,293.1214599609375,297.1499938964844,293.1499938964844,0.1389281004667282,-2615.03369140625,304.1448669433594,0.7639133930206299,0.1593776643276214,0.1442694664001464,292.9166259765625,297.1499938964844,293.1499938964844,0.0056568263098597,-434.213134765625,298.5187072753906,0.5084003210067749,0.050000000745058,0.0486519783735275,293.1090087890625,297.1499938964844,293.1499938964844,0.1796473711729049,-2850.147216796875,304.1432800292969,0.8955188393592834,0.2588352859020233,0.181460440158844,293.067626953125,297.1499938964844,293.1499938964844,0.2703551650047302,-5344.498046875,304.12353515625,0.9990000128746032,0.4392951130867004,0.3407914340496063,293.22296142578125,297.1499938964844,293.1499938964844,0.0041496832855045,-1558.986083984375,296.74365234375,0.5084003210067749,0.050000000745058,0.2307840436697006,291.1501770019531,291.1499938964844,258.7042236328125,257.6383972167969,279.07281494140625,293.2230529785156,291.14715576171875,1.0,0.2440056949853897,0.695966362953186,0.695966362953186,1.0,1.0,-1.135250449180603,0.4656432271003723,0.6696072220802307,0.1887117326259613,0.0,0.0,0.6210948824882507,40.58620071411133,52.0,-39.94681930541992,-13746.6669921875,161.4339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5183410644531,308.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5625,18000.0,0.0,0.0,0.3117042183876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674954354763031,0.6749612092971802,-6.834057330706855e-06,0.0,0.0003163401561323,0.0,0.0,52.98124313354492,0.0,0.0,0.0,0.4342093467712402,4.0,0.0,1.0
493380,293.12109375,297.1499938964844,293.1499938964844,0.1401763260364532,-2633.929443359375,304.1445007324219,0.7579739093780518,0.1601759493350982,0.1450493037700653,292.9101257324219,297.1499938964844,293.1499938964844,0.0057650441303849,-441.65631103515625,298.6058959960937,0.5032706260681152,0.050000000745058,0.0487252324819564,293.10748291015625,297.1499938964844,293.1499938964844,0.1813048273324966,-2871.522705078125,304.14276123046875,0.8882743120193481,0.2601818144321441,0.1824425011873245,293.0883178710937,297.1499938964844,293.1499938964844,0.2807784974575043,-5510.19580078125,304.1150207519531,0.9990000128746032,0.4371907114982605,0.35084268450737,293.2215576171875,297.1499938964844,293.1499938964844,0.0041443323716521,-1558.7110595703125,296.7064819335937,0.5032706260681152,0.050000000745058,0.2311315089464187,291.12261962890625,291.1499938964844,258.6595764160156,257.5987548828125,279.0870361328125,293.2216491699219,291.1198425292969,1.0,0.2485799044370651,0.6904239654541016,0.6904239654541016,1.0,1.0,-1.14993417263031,0.4705663919448852,0.6793677806854248,0.1907806247472763,0.0,0.0,0.6266130805015564,42.64265441894531,55.0,-38.23504257202149,-13881.234375,169.73663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,308.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.365234375,18000.0,0.0,0.0,0.3105143010616302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832888126373291,0.683295726776123,-6.886019946250599e-06,0.0,0.0003151325217913,0.0,0.0,54.23830032348633,0.0,0.0,0.0,0.4373682141304016,4.0,0.0,1.0
493440,293.12109375,297.1499938964844,293.1499938964844,0.1401763260364532,-2633.929443359375,304.1445007324219,0.7579739093780518,0.1601759493350982,0.1450493037700653,292.9101257324219,297.1499938964844,293.1499938964844,0.0057650441303849,-441.65631103515625,298.6058959960937,0.5032706260681152,0.050000000745058,0.0487252324819564,293.10748291015625,297.1499938964844,293.1499938964844,0.1813048273324966,-2871.522705078125,304.14276123046875,0.8882743120193481,0.2601818144321441,0.1824425011873245,293.0883178710937,297.1499938964844,293.1499938964844,0.2807784974575043,-5510.19580078125,304.1150207519531,0.9990000128746032,0.4371907114982605,0.35084268450737,293.2215576171875,297.1499938964844,293.1499938964844,0.0041443323716521,-1558.7110595703125,296.7064819335937,0.5032706260681152,0.050000000745058,0.2311315089464187,291.12261962890625,291.1499938964844,258.6595764160156,257.5987548828125,279.0870361328125,293.2216491699219,291.1198425292969,1.0,0.2485799044370651,0.6904239654541016,0.6904239654541016,1.0,1.0,-1.14993417263031,0.4705663919448852,0.6793677806854248,0.1907806247472763,0.0,0.0,0.6266130805015564,42.64265441894531,55.0,-38.23504257202149,-13881.234375,169.73663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,308.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.365234375,18000.0,0.0,0.0,0.3105143010616302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832888126373291,0.683295726776123,-6.886019946250599e-06,0.0,0.0003151325217913,0.0,0.0,54.23830032348633,0.0,0.0,0.0,0.4373682141304016,4.0,0.0,1.0
493500,293.12091064453125,297.1499938964844,293.1499938964844,0.1408028304576873,-2643.377197265625,304.14434814453125,0.7549294233322144,0.1605765521526336,0.1454466730356216,292.9068298339844,297.1499938964844,293.1499938964844,0.0058208932168781,-445.4490661621094,298.6509704589844,0.5006799697875977,0.050000000745058,0.0487649515271186,293.10675048828125,297.1499938964844,293.1499938964844,0.182139366865158,-2882.245361328125,304.142578125,0.8845362067222595,0.2608662843704223,0.1829463541507721,293.1002502441406,297.1499938964844,293.1499938964844,0.2863431870937347,-5597.84619140625,304.1112670898437,0.9990000128746032,0.4356341958045959,0.3561742305755615,293.2208557128906,297.1499938964844,293.1499938964844,0.0041419421322643,-1558.6217041015625,296.6886291503906,0.5006799697875977,0.050000000745058,0.2313199341297149,291.1097106933594,291.1499938964844,258.6376342773437,257.57916259765625,279.09228515625,293.220947265625,291.10711669921875,1.0,0.2510049641132355,0.6879391670227051,0.6879391670227051,1.0,1.0,-1.1576889753341677,0.4732523560523987,0.6844366192817688,0.1919603794813156,0.0,0.0,0.6305942535400391,43.75603485107422,55.0,-36.65493392944336,-13957.0888671875,174.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521789550781,308.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17877.33203125,18000.0,0.0,0.0,0.3102737665176391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901852488517761,0.6901922225952148,-6.935616056580329e-06,0.0,0.0003148884279653,0.0,0.0,55.33349609375,0.0,0.0,0.0,0.440051406621933,4.0,0.0,1.0
493560,293.1207580566406,297.1499938964844,293.1499938964844,0.1414244174957275,-2652.726806640625,304.1442565917969,0.7518632411956787,0.1609753519296646,0.1458448320627212,292.903564453125,297.1499938964844,293.1499938964844,0.0058777621015906,-449.2760925292969,298.697021484375,0.4980907142162323,0.050000000745058,0.0488065481185913,293.10601806640625,297.1499938964844,293.1499938964844,0.1829708218574524,-2892.901611328125,304.14239501953125,0.8807584643363953,0.2615543603897095,0.1834548711776733,293.11309814453125,297.1499938964844,293.1499938964844,0.2921059429645538,-5688.06689453125,304.1078491210937,0.9990000128746032,0.4337357580661773,0.3616734445095062,293.2201232910156,297.1499938964844,293.1499938964844,0.0041396752931177,-1558.5333251953125,296.6713256835937,0.4980907142162323,0.050000000745058,0.2315172553062439,291.0975646972656,291.1499938964844,258.615966796875,257.5597229003906,279.0966186523437,293.22021484375,291.0951538085937,1.0,0.2535060048103332,0.6856010556221008,0.6856010556221008,1.0,1.0,-1.165664553642273,0.4760570228099823,0.689607560634613,0.1932165175676345,0.0,0.0,0.6353164911270142,44.92081832885742,58.0,-34.783695220947266,-14037.5732421875,178.9878387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944091796875,308.5914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17843.787109375,18000.0,0.0,0.0,0.3103041052818298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987744569778442,0.6987814903259277,-7.000474852247862e-06,0.0,0.0003149192198179,0.0,0.0,56.73577499389648,0.0,0.0,0.0,0.4434327781200409,4.0,0.0,1.0
493620,293.1205139160156,297.1499938964844,293.1499938964844,0.1426460891962051,-2671.033203125,304.1441345214844,0.7457486391067505,0.1617649793624878,0.1466395109891891,292.8970642089844,297.1499938964844,293.1499938964844,0.0059944298118352,-457.0173034667969,298.7919006347656,0.4929474294185638,0.050000000745058,0.0488947592675685,293.10467529296875,297.1499938964844,293.1499938964844,0.1846162974834442,-2913.913818359375,304.1422119140625,0.8731962442398071,0.2629399299621582,0.1844814419746399,293.1415710449219,297.1499938964844,293.1499938964844,0.3041165173053741,-5874.43115234375,304.1019287109375,0.9990000128746032,0.4289047718048095,0.3730664551258087,293.2186584472656,297.1499938964844,293.1499938964844,0.0041354368440806,-1558.32763671875,296.6383361816406,0.4929474294185638,0.050000000745058,0.2319356948137283,291.0756225585937,291.1499938964844,258.57330322265625,257.5212707519531,279.1031799316406,293.21875,291.0735778808594,1.0,0.2586899697780609,0.6812644600868225,0.6812644600868225,1.0,1.0,-1.182133674621582,0.4819414615631103,0.7001921534538269,0.1959047317504882,0.0,0.0,0.646737277507782,47.38718032836914,46.0,-30.59035301208496,-14209.677734375,189.07286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,308.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17780.845703125,18000.0,0.0,0.0,0.3112291097640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7205768823623657,0.7205840349197388,-7.1741560532245785e-06,0.0,0.0003158579638693,0.0,0.0,60.45045471191406,0.0,0.0,0.0,0.4521509408950805,4.0,0.0,1.0
493680,293.1205139160156,297.1499938964844,293.1499938964844,0.1426460891962051,-2671.033203125,304.1441345214844,0.7457486391067505,0.1617649793624878,0.1466395109891891,292.8970642089844,297.1499938964844,293.1499938964844,0.0059944298118352,-457.0173034667969,298.7919006347656,0.4929474294185638,0.050000000745058,0.0488947592675685,293.10467529296875,297.1499938964844,293.1499938964844,0.1846162974834442,-2913.913818359375,304.1422119140625,0.8731962442398071,0.2629399299621582,0.1844814419746399,293.1415710449219,297.1499938964844,293.1499938964844,0.3041165173053741,-5874.43115234375,304.1019287109375,0.9990000128746032,0.4289047718048095,0.3730664551258087,293.2186584472656,297.1499938964844,293.1499938964844,0.0041354368440806,-1558.32763671875,296.6383361816406,0.4929474294185638,0.050000000745058,0.2319356948137283,291.0756225585937,291.1499938964844,258.57330322265625,257.5212707519531,279.1031799316406,293.21875,291.0735778808594,1.0,0.2586899697780609,0.6812644600868225,0.6812644600868225,1.0,1.0,-1.182133674621582,0.4819414615631103,0.7001921534538269,0.1959047317504882,0.0,0.0,0.646737277507782,47.38718032836914,46.0,-30.59035301208496,-14209.677734375,189.07286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,308.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17780.845703125,18000.0,0.0,0.0,0.3112291097640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7205768823623657,0.7205840349197388,-7.1741560532245785e-06,0.0,0.0003158579638693,0.0,0.0,60.45045471191406,0.0,0.0,0.0,0.4521509408950805,4.0,0.0,1.0
493740,293.1201171875,297.1499938964844,293.1499938964844,0.1435796618461609,-2684.694580078125,304.1445617675781,0.7475908398628235,0.1625952124595642,0.1473620384931564,292.8904724121094,297.1499938964844,293.1499938964844,0.0060977418906986,-463.453125,298.896728515625,0.493417739868164,0.050000000745058,0.0488863587379455,293.10284423828125,297.1499938964844,293.1499938964844,0.1859613209962844,-2930.75048828125,304.142578125,0.8756814002990723,0.2644635438919067,0.1855081617832183,293.16436767578125,297.1499938964844,293.1499938964844,0.3040425181388855,-5866.55126953125,304.11871337890625,0.9990000128746032,0.4244584441184997,0.3720012009143829,293.2169189453125,297.1499938964844,293.1499938964844,0.0041223997250199,-1553.804931640625,296.6168212890625,0.493417739868164,0.050000000745058,0.2318958342075348,291.0714111328125,291.1499938964844,258.5315246582031,257.4833374023437,279.113037109375,293.217041015625,291.0735168457031,1.0,0.2579840719699859,0.6780433654785156,0.6780433654785156,1.0,1.0,-1.1829065084457395,0.4812970161437988,0.7016094326972961,0.1952304244041443,0.0,0.0,0.6580010652542114,47.18800354003906,34.0,1.6118451356887815,-14275.9990234375,188.9176788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,308.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17757.3046875,18000.0,0.0,0.0,0.3131712973117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461016774177551,0.7461090683937073,-7.396165528916754e-06,0.0,0.0003178290498908,0.0,0.0,65.10792541503906,0.0,0.0,0.0,0.4625219106674194,4.0,0.0,1.0
493800,293.1201171875,297.1499938964844,293.1499938964844,0.1435796618461609,-2684.694580078125,304.1445617675781,0.7475908398628235,0.1625952124595642,0.1473620384931564,292.8904724121094,297.1499938964844,293.1499938964844,0.0060977418906986,-463.453125,298.896728515625,0.493417739868164,0.050000000745058,0.0488863587379455,293.10284423828125,297.1499938964844,293.1499938964844,0.1859613209962844,-2930.75048828125,304.142578125,0.8756814002990723,0.2644635438919067,0.1855081617832183,293.16436767578125,297.1499938964844,293.1499938964844,0.3040425181388855,-5866.55126953125,304.11871337890625,0.9990000128746032,0.4244584441184997,0.3720012009143829,293.2169189453125,297.1499938964844,293.1499938964844,0.0041223997250199,-1553.804931640625,296.6168212890625,0.493417739868164,0.050000000745058,0.2318958342075348,291.0714111328125,291.1499938964844,258.5315246582031,257.4833374023437,279.113037109375,293.217041015625,291.0735168457031,1.0,0.2579840719699859,0.6780433654785156,0.6780433654785156,1.0,1.0,-1.1829065084457395,0.4812970161437988,0.7016094326972961,0.1952304244041443,0.0,0.0,0.6580010652542114,47.18800354003906,34.0,1.6118451356887815,-14275.9990234375,188.9176788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,308.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17757.3046875,18000.0,0.0,0.0,0.3131712973117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461016774177551,0.7461090683937073,-7.396165528916754e-06,0.0,0.0003178290498908,0.0,0.0,65.10792541503906,0.0,0.0,0.0,0.4625219106674194,4.0,0.0,1.0
493860,293.1194763183594,297.1499938964844,293.1499938964844,0.1440720558166504,-2691.250732421875,304.14556884765625,0.756863534450531,0.1634819507598877,0.1480554044246673,292.8838806152344,297.1499938964844,293.1499938964844,0.0061800270341336,-467.8226318359375,299.0189819335937,0.4989994466304779,0.050000000745058,0.0487916506826877,293.1011962890625,297.1499938964844,293.1499938964844,0.1866728216409683,-2938.981689453125,304.1438903808594,0.8873763680458069,0.2659915685653686,0.1865093111991882,293.1634216308594,297.1499938964844,293.1499938964844,0.2920502126216888,-5671.14013671875,304.1493225097656,0.9990000128746032,0.4242296516895294,0.3597238957881927,293.21466064453125,297.1499938964844,293.1499938964844,0.0040963990613818,-1542.4720458984375,296.6192932128906,0.4989994466304779,0.050000000745058,0.2314465790987014,291.10516357421875,291.1499938964844,258.49053955078125,257.4458923339844,279.1235656738281,293.2148132324219,291.1098327636719,1.0,0.2527302205562591,0.6759312152862549,0.6759312152862549,1.0,1.0,-1.1695560216903689,0.4749040901660919,0.6946519613265991,0.1914963275194168,0.0,0.0,0.6619880199432373,44.60203552246094,37.0,42.15111923217773,-14198.501953125,179.5546417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8933410644531,308.4353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.81640625,18000.0,0.0,0.0,0.315432071685791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761563241481781,0.7615707516670227,-7.562939117633505e-06,0.0,0.0003201234503649,0.0,0.0,68.25334167480469,0.0,0.0,0.0,0.4690496027469635,4.0,0.0,1.0
493920,293.1194763183594,297.1499938964844,293.1499938964844,0.1440720558166504,-2691.250732421875,304.14556884765625,0.756863534450531,0.1634819507598877,0.1480554044246673,292.8838806152344,297.1499938964844,293.1499938964844,0.0061800270341336,-467.8226318359375,299.0189819335937,0.4989994466304779,0.050000000745058,0.0487916506826877,293.1011962890625,297.1499938964844,293.1499938964844,0.1866728216409683,-2938.981689453125,304.1438903808594,0.8873763680458069,0.2659915685653686,0.1865093111991882,293.1634216308594,297.1499938964844,293.1499938964844,0.2920502126216888,-5671.14013671875,304.1493225097656,0.9990000128746032,0.4242296516895294,0.3597238957881927,293.21466064453125,297.1499938964844,293.1499938964844,0.0040963990613818,-1542.4720458984375,296.6192932128906,0.4989994466304779,0.050000000745058,0.2314465790987014,291.10516357421875,291.1499938964844,258.49053955078125,257.4458923339844,279.1235656738281,293.2148132324219,291.1098327636719,1.0,0.2527302205562591,0.6759312152862549,0.6759312152862549,1.0,1.0,-1.1695560216903689,0.4749040901660919,0.6946519613265991,0.1914963275194168,0.0,0.0,0.6619880199432373,44.60203552246094,37.0,42.15111923217773,-14198.501953125,179.5546417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8933410644531,308.4353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.81640625,18000.0,0.0,0.0,0.315432071685791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761563241481781,0.7615707516670227,-7.562939117633505e-06,0.0,0.0003201234503649,0.0,0.0,68.25334167480469,0.0,0.0,0.0,0.4690496027469635,4.0,0.0,1.0
493980,293.1188659667969,297.1499938964844,293.1499938964844,0.144580990076065,-2698.085205078125,304.14617919921875,0.763805627822876,0.1643749177455902,0.1488024294376373,292.8773803710937,297.1499938964844,293.1499938964844,0.0062662134878337,-472.3262634277344,299.14471435546875,0.5028733611106873,0.050000000745058,0.0487311072647571,293.1001892089844,297.1499938964844,293.1499938964844,0.1872811913490295,-2945.9375,304.1448669433594,0.8959176540374756,0.2674309611320495,0.1874842941761016,293.1437683105469,297.1499938964844,293.1499938964844,0.2834462821483612,-5533.357421875,304.1633605957031,0.9990000128746032,0.427862673997879,0.3516485691070556,293.2118225097656,297.1499938964844,293.1499938964844,0.0040724785067141,-1531.734375,296.6272277832031,0.5028733611106873,0.050000000745058,0.2311594039201736,291.1441955566406,291.1499938964844,258.4502868652344,257.40887451171875,279.1281433105469,293.2120361328125,291.1466369628906,1.0,0.2498857527971267,0.6740143895149231,0.6740143895149231,1.0,1.0,-1.1615066528320312,0.4708937108516693,0.6906128525733948,0.1889925450086593,0.0,0.0,0.6598812937736511,42.95460510253906,40.0,43.32855987548828,-14112.29296875,173.82765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,308.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.3173718750476837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621243000030518,0.762131929397583,-7.598968750244239e-06,0.0,0.0003220921207685,0.0,0.0,68.57620239257812,0.0,0.0,0.0,0.469538152217865,4.0,0.0,1.0
494040,293.1188659667969,297.1499938964844,293.1499938964844,0.144580990076065,-2698.085205078125,304.14617919921875,0.763805627822876,0.1643749177455902,0.1488024294376373,292.8773803710937,297.1499938964844,293.1499938964844,0.0062662134878337,-472.3262634277344,299.14471435546875,0.5028733611106873,0.050000000745058,0.0487311072647571,293.1001892089844,297.1499938964844,293.1499938964844,0.1872811913490295,-2945.9375,304.1448669433594,0.8959176540374756,0.2674309611320495,0.1874842941761016,293.1437683105469,297.1499938964844,293.1499938964844,0.2834462821483612,-5533.357421875,304.1633605957031,0.9990000128746032,0.427862673997879,0.3516485691070556,293.2118225097656,297.1499938964844,293.1499938964844,0.0040724785067141,-1531.734375,296.6272277832031,0.5028733611106873,0.050000000745058,0.2311594039201736,291.1441955566406,291.1499938964844,258.4502868652344,257.40887451171875,279.1281433105469,293.2120361328125,291.1466369628906,1.0,0.2498857527971267,0.6740143895149231,0.6740143895149231,1.0,1.0,-1.1615066528320312,0.4708937108516693,0.6906128525733948,0.1889925450086593,0.0,0.0,0.6598812937736511,42.95460510253906,40.0,43.32855987548828,-14112.29296875,173.82765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,308.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.3173718750476837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621243000030518,0.762131929397583,-7.598968750244239e-06,0.0,0.0003220921207685,0.0,0.0,68.57620239257812,0.0,0.0,0.0,0.469538152217865,4.0,0.0,1.0
494100,293.1186218261719,297.1499938964844,293.1499938964844,0.1449580639600753,-2703.49365234375,304.14617919921875,0.7660508751869202,0.1648204326629638,0.1491866409778595,292.8741149902344,297.1499938964844,293.1499938964844,0.0063160634599626,-475.146240234375,299.2042236328125,0.5039562582969666,0.050000000745058,0.0487149320542812,293.0997009277344,297.1499938964844,293.1499938964844,0.1877459734678268,-2951.632568359375,304.1449584960937,0.8986415863037109,0.2681574821472168,0.1879706382751464,293.13330078125,297.1499938964844,293.1499938964844,0.2810749411582947,-5496.00390625,304.1651916503906,0.9990000128746032,0.429996907711029,0.3494599163532257,293.2101745605469,297.1499938964844,293.1499938964844,0.0040642954409122,-1528.314208984375,296.626220703125,0.5039562582969666,0.050000000745058,0.2310826629400253,291.1533203125,291.1499938964844,258.430419921875,257.3905029296875,279.1291198730469,293.2103881835937,291.1546936035156,1.0,0.2491486519575119,0.673043966293335,0.673043966293335,1.0,1.0,-1.1598119735717771,0.4698760509490967,0.6899358630180359,0.1883009076118469,0.0,0.0,0.6587163805961609,42.52116012573242,40.0,32.573211669921875,-14083.681640625,172.46017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060607910156,308.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.734375,18000.0,0.0,0.0,0.3181800544261932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7600186467170715,0.760026216506958,-7.585510957142105e-06,0.0,0.0003229123249184,0.0,0.0,68.20552062988281,0.0,0.0,0.0,0.4687436521053314,4.0,0.0,1.0
494160,293.1183776855469,297.1499938964844,293.1499938964844,0.1453864872455597,-2709.72216796875,304.1460876464844,0.767641544342041,0.1652666628360748,0.1495780050754547,292.8708190917969,297.1499938964844,293.1499938964844,0.0063691870309412,-478.214111328125,299.2627258300781,0.5045827627182007,0.050000000745058,0.0487057194113731,293.09912109375,297.1499938964844,293.1499938964844,0.1882988065481186,-2958.50830078125,304.1448669433594,0.9005846977233887,0.2689069807529449,0.1884778887033462,293.12384033203125,297.1499938964844,293.1499938964844,0.2796622514724731,-5474.2109375,304.1649780273437,0.9990000128746032,0.4320712983608246,0.3482075929641723,293.2084045410156,297.1499938964844,293.1499938964844,0.0040580946952104,-1525.8294677734375,296.6235046386719,0.5045827627182007,0.050000000745058,0.2310389727354049,291.1583251953125,291.1499938964844,258.41070556640625,257.3722229003906,279.1294860839844,293.2086181640625,291.1590270996094,1.0,0.2488091439008712,0.6720501184463501,0.6720501184463501,1.0,1.0,-1.1593228578567505,0.4693651795387268,0.6899577379226685,0.1878851354122162,0.0,0.0,0.6576425433158875,42.28095626831055,43.0,21.98474884033203,-14067.6552734375,171.83944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,308.3676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.36328125,18000.0,0.0,0.0,0.3188875317573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757742702960968,0.7577502727508545,-7.566712611151161e-06,0.0,0.0003236302873119,0.0,0.0,67.7770767211914,0.0,0.0,0.0,0.4678314626216888,4.0,0.0,1.0
494220,293.117919921875,297.1499938964844,293.1499938964844,0.146363154053688,-2724.069580078125,304.145751953125,0.7690333127975464,0.1661584228277206,0.1503784358501434,292.8641662597656,297.1499938964844,293.1499938964844,0.0064842286519706,-484.9683837890625,299.37823486328125,0.5045948624610901,0.050000000745058,0.0487055331468582,293.0979309082031,297.1499938964844,293.1499938964844,0.1896066516637802,-2974.938720703125,304.1444091796875,0.9023454785346984,0.2704420685768127,0.1895391196012497,293.1097106933594,297.1499938964844,293.1499938964844,0.279384434223175,-5471.61865234375,304.16033935546875,0.9990000128746032,0.4356139898300171,0.348183274269104,293.2045593261719,297.1499938964844,293.1499938964844,0.0040501984767615,-1522.9791259765625,296.614501953125,0.5045948624610901,0.050000000745058,0.2310380786657333,291.15936279296875,291.1499938964844,258.3717041015625,257.3359069824219,279.12921142578125,293.2048034667969,291.158935546875,1.0,0.2491790056228637,0.6699668765068054,0.6699668765068054,1.0,1.0,-1.1615254878997805,0.4696653187274933,0.6918600797653198,0.187767282128334,0.0,0.0,0.6562130451202393,42.30693054199219,46.0,3.813556432723999,-14070.5703125,172.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226013183594,308.362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.271484375,18000.0,0.0,0.0,0.3200576603412628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538451552391052,0.7538526654243469,-7.529558388341684e-06,0.0,0.0003248178400099,0.0,0.0,67.01322937011719,0.0,0.0,0.0,0.4662268757820129,4.0,0.0,1.0
494280,293.117919921875,297.1499938964844,293.1499938964844,0.146363154053688,-2724.069580078125,304.145751953125,0.7690333127975464,0.1661584228277206,0.1503784358501434,292.8641662597656,297.1499938964844,293.1499938964844,0.0064842286519706,-484.9683837890625,299.37823486328125,0.5045948624610901,0.050000000745058,0.0487055331468582,293.0979309082031,297.1499938964844,293.1499938964844,0.1896066516637802,-2974.938720703125,304.1444091796875,0.9023454785346984,0.2704420685768127,0.1895391196012497,293.1097106933594,297.1499938964844,293.1499938964844,0.279384434223175,-5471.61865234375,304.16033935546875,0.9990000128746032,0.4356139898300171,0.348183274269104,293.2045593261719,297.1499938964844,293.1499938964844,0.0040501984767615,-1522.9791259765625,296.614501953125,0.5045948624610901,0.050000000745058,0.2310380786657333,291.15936279296875,291.1499938964844,258.3717041015625,257.3359069824219,279.12921142578125,293.2048034667969,291.158935546875,1.0,0.2491790056228637,0.6699668765068054,0.6699668765068054,1.0,1.0,-1.1615254878997805,0.4696653187274933,0.6918600797653198,0.187767282128334,0.0,0.0,0.6562130451202393,42.30693054199219,46.0,3.813556432723999,-14070.5703125,172.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226013183594,308.362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.271484375,18000.0,0.0,0.0,0.3200576603412628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538451552391052,0.7538526654243469,-7.529558388341684e-06,0.0,0.0003248178400099,0.0,0.0,67.01322937011719,0.0,0.0,0.0,0.4662268757820129,4.0,0.0,1.0
494340,293.1175842285156,297.1499938964844,293.1499938964844,0.1474532037973404,-2740.177734375,304.1453552246094,0.7684013843536377,0.1670419126749038,0.1511928737163543,292.85748291015625,297.1499938964844,293.1499938964844,0.0066096964292228,-492.3906555175781,299.4930419921875,0.5032278895378113,0.050000000745058,0.0487257465720176,293.0967712402344,297.1499938964844,293.1499938964844,0.1910984516143798,-2993.771484375,304.1437683105469,0.9016954898834229,0.2719948589801788,0.1906332969665527,293.1031799316406,297.1499938964844,293.1499938964844,0.2819816470146179,-5514.73681640625,304.15252685546875,0.9990000128746032,0.437970757484436,0.3509284853935241,293.2005920410156,297.1499938964844,293.1499938964844,0.0040469169616699,-1522.2567138671875,296.6022033691406,0.5032278895378113,0.050000000745058,0.2311339676380157,291.15185546875,291.1499938964844,258.33319091796875,257.29986572265625,279.1282653808594,293.2008361816406,291.1507568359375,1.0,0.2507151663303375,0.6677473783493042,0.6677473783493042,1.0,1.0,-1.16724956035614,0.4714128375053406,0.6958366632461548,0.1884242743253708,0.0,0.0,0.6564041376113892,42.89925384521485,49.0,-8.705588340759277,-14116.3984375,175.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85015869140625,308.3678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.58203125,18000.0,0.0,0.0,0.3210358917713165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75266033411026,0.7526678442955017,-7.512231604778208e-06,0.0,0.0003258106298744,0.0,0.0,66.74088287353516,0.0,0.0,0.0,0.4657031893730163,4.0,0.0,1.0
494400,293.1175842285156,297.1499938964844,293.1499938964844,0.1474532037973404,-2740.177734375,304.1453552246094,0.7684013843536377,0.1670419126749038,0.1511928737163543,292.85748291015625,297.1499938964844,293.1499938964844,0.0066096964292228,-492.3906555175781,299.4930419921875,0.5032278895378113,0.050000000745058,0.0487257465720176,293.0967712402344,297.1499938964844,293.1499938964844,0.1910984516143798,-2993.771484375,304.1437683105469,0.9016954898834229,0.2719948589801788,0.1906332969665527,293.1031799316406,297.1499938964844,293.1499938964844,0.2819816470146179,-5514.73681640625,304.15252685546875,0.9990000128746032,0.437970757484436,0.3509284853935241,293.2005920410156,297.1499938964844,293.1499938964844,0.0040469169616699,-1522.2567138671875,296.6022033691406,0.5032278895378113,0.050000000745058,0.2311339676380157,291.15185546875,291.1499938964844,258.33319091796875,257.29986572265625,279.1282653808594,293.2008361816406,291.1507568359375,1.0,0.2507151663303375,0.6677473783493042,0.6677473783493042,1.0,1.0,-1.16724956035614,0.4714128375053406,0.6958366632461548,0.1884242743253708,0.0,0.0,0.6564041376113892,42.89925384521485,49.0,-8.705588340759277,-14116.3984375,175.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85015869140625,308.3678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.58203125,18000.0,0.0,0.0,0.3210358917713165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75266033411026,0.7526678442955017,-7.512231604778208e-06,0.0,0.0003258106298744,0.0,0.0,66.74088287353516,0.0,0.0,0.0,0.4657031893730163,4.0,0.0,1.0
494460,293.11737060546875,297.1499938964844,293.1499938964844,0.1486007422208786,-2757.147216796875,304.1449890136719,0.7661672830581665,0.1679081618785858,0.1520097702741623,292.85089111328125,297.1499938964844,293.1499938964844,0.0067440653219819,-500.299072265625,299.6085510253906,0.5008056163787842,0.050000000745058,0.0487628504633903,293.0957946777344,297.1499938964844,293.1499938964844,0.1926885247230529,-3013.84228515625,304.1432189941406,0.8991255760192871,0.2735440731048584,0.1917406171560287,293.1044006347656,297.1499938964844,293.1499938964844,0.286916434764862,-5594.3466796875,304.1434631347656,0.9990000128746032,0.4389260113239288,0.3559106886386871,293.1967468261719,297.1499938964844,293.1499938964844,0.0040467106737196,-1522.885498046875,296.5883483886719,0.5008056163787842,0.050000000745058,0.2313099652528762,291.13983154296875,291.1499938964844,258.2950744628906,257.2640686035156,279.1271057128906,293.1969909667969,291.13848876953125,1.0,0.2531921863555908,0.6654020547866821,0.6654020547866821,1.0,1.0,-1.175794243812561,0.4743073284626007,0.7014868259429932,0.1896901279687881,0.0,0.0,0.6585332751274109,43.959693908691406,52.0,-15.705556869506836,-14198.9765625,180.20855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686828613281,308.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.203125,18000.0,0.0,0.0,0.3220080435276031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553994655609131,0.7554069757461548,-7.528410151280695e-06,0.0,0.0003267972206231,0.0,0.0,67.2079086303711,0.0,0.0,0.0,0.4667817950248718,4.0,0.0,1.0
494520,293.11737060546875,297.1499938964844,293.1499938964844,0.1486007422208786,-2757.147216796875,304.1449890136719,0.7661672830581665,0.1679081618785858,0.1520097702741623,292.85089111328125,297.1499938964844,293.1499938964844,0.0067440653219819,-500.299072265625,299.6085510253906,0.5008056163787842,0.050000000745058,0.0487628504633903,293.0957946777344,297.1499938964844,293.1499938964844,0.1926885247230529,-3013.84228515625,304.1432189941406,0.8991255760192871,0.2735440731048584,0.1917406171560287,293.1044006347656,297.1499938964844,293.1499938964844,0.286916434764862,-5594.3466796875,304.1434631347656,0.9990000128746032,0.4389260113239288,0.3559106886386871,293.1967468261719,297.1499938964844,293.1499938964844,0.0040467106737196,-1522.885498046875,296.5883483886719,0.5008056163787842,0.050000000745058,0.2313099652528762,291.13983154296875,291.1499938964844,258.2950744628906,257.2640686035156,279.1271057128906,293.1969909667969,291.13848876953125,1.0,0.2531921863555908,0.6654020547866821,0.6654020547866821,1.0,1.0,-1.175794243812561,0.4743073284626007,0.7014868259429932,0.1896901279687881,0.0,0.0,0.6585332751274109,43.959693908691406,52.0,-15.705556869506836,-14198.9765625,180.20855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686828613281,308.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.203125,18000.0,0.0,0.0,0.3220080435276031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553994655609131,0.7554069757461548,-7.528410151280695e-06,0.0,0.0003267972206231,0.0,0.0,67.2079086303711,0.0,0.0,0.0,0.4667817950248718,4.0,0.0,1.0
494580,293.1172790527344,297.1499938964844,293.1499938964844,0.1497667580842971,-2774.361572265625,304.14471435546875,0.7627328634262085,0.1687506735324859,0.1528200209140777,292.84442138671875,297.1499938964844,293.1499938964844,0.0068861884064972,-508.5610046386719,299.7254943847656,0.497625857591629,0.050000000745058,0.0488140843808651,293.0950012207031,297.1499938964844,293.1499938964844,0.1943200826644897,-3034.392333984375,304.14276123046875,0.8950957655906677,0.2750761806964874,0.1928485184907913,293.1127319335937,297.1499938964844,293.1499938964844,0.2937406599521637,-5702.78271484375,304.13427734375,0.9990000128746032,0.4384025633335113,0.3626773655414581,293.1932067871094,297.1499938964844,293.1499938964844,0.0040484881028532,-1524.330322265625,296.57391357421875,0.497625857591629,0.050000000745058,0.2315529882907867,291.1260070800781,291.1499938964844,258.2573547363281,257.2284851074219,279.1260681152344,293.19342041015625,291.12457275390625,1.0,0.2564213573932647,0.6629529595375061,0.6629529595375061,1.0,1.0,-1.1865711212158203,0.478101909160614,0.7084691524505615,0.1914299577474594,0.0,0.0,0.6626532673835754,45.410919189453125,55.0,-18.81662368774414,-14311.06640625,186.5056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865966796875,308.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17924.162109375,18000.0,0.0,0.0,0.3231582343578338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624369263648987,0.7624445557594299,-7.583541446365416e-06,0.0,0.0003279645461589,0.0,0.0,68.51091766357422,0.0,0.0,0.0,0.4696433246135711,4.0,0.0,1.0
494640,293.1172790527344,297.1499938964844,293.1499938964844,0.1497667580842971,-2774.361572265625,304.14471435546875,0.7627328634262085,0.1687506735324859,0.1528200209140777,292.84442138671875,297.1499938964844,293.1499938964844,0.0068861884064972,-508.5610046386719,299.7254943847656,0.497625857591629,0.050000000745058,0.0488140843808651,293.0950012207031,297.1499938964844,293.1499938964844,0.1943200826644897,-3034.392333984375,304.14276123046875,0.8950957655906677,0.2750761806964874,0.1928485184907913,293.1127319335937,297.1499938964844,293.1499938964844,0.2937406599521637,-5702.78271484375,304.13427734375,0.9990000128746032,0.4384025633335113,0.3626773655414581,293.1932067871094,297.1499938964844,293.1499938964844,0.0040484881028532,-1524.330322265625,296.57391357421875,0.497625857591629,0.050000000745058,0.2315529882907867,291.1260070800781,291.1499938964844,258.2573547363281,257.2284851074219,279.1260681152344,293.19342041015625,291.12457275390625,1.0,0.2564213573932647,0.6629529595375061,0.6629529595375061,1.0,1.0,-1.1865711212158203,0.478101909160614,0.7084691524505615,0.1914299577474594,0.0,0.0,0.6626532673835754,45.410919189453125,55.0,-18.81662368774414,-14311.06640625,186.5056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865966796875,308.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17924.162109375,18000.0,0.0,0.0,0.3231582343578338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624369263648987,0.7624445557594299,-7.583541446365416e-06,0.0,0.0003279645461589,0.0,0.0,68.51091766357422,0.0,0.0,0.0,0.4696433246135711,4.0,0.0,1.0
494700,293.1173095703125,297.1499938964844,293.1499938964844,0.1503487378358841,-2782.93701171875,304.1446228027344,0.7606796622276306,0.1691618710756302,0.1532207280397415,292.8412780761719,297.1499938964844,293.1499938964844,0.0069598914124071,-512.7942504882812,299.7846069335937,0.4958299100399017,0.050000000745058,0.0488442853093147,293.0946960449219,297.1499938964844,293.1499938964844,0.1951396763324737,-3044.692626953125,304.142578125,0.8926630616188049,0.2758329212665558,0.1933999061584472,293.1193542480469,297.1499938964844,293.1499938964844,0.2977428138256073,-5765.7919921875,304.1298522949219,0.9990000128746032,0.437576413154602,0.3666079640388489,293.1915588378906,297.1499938964844,293.1499938964844,0.0040498995222151,-1525.2520751953125,296.56671142578125,0.4958299100399017,0.050000000745058,0.2316962629556656,291.118896484375,291.1499938964844,258.23858642578125,257.2107238769531,279.1255798339844,293.1917419433594,291.1174621582031,1.0,0.2582676410675049,0.6616970300674438,0.6616970300674438,1.0,1.0,-1.1926398277282717,0.4802716076374054,0.7123681902885437,0.192442238330841,0.0,0.0,0.6654424667358398,46.26308441162109,55.0,-19.40462875366211,-14376.115234375,190.16671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544921875,308.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.37890625,18000.0,0.0,0.0,0.3238517343997955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675777673721313,0.7675853967666626,-7.62637819207157e-06,0.0,0.0003286683640908,0.0,0.0,69.49022674560547,0.0,0.0,0.0,0.4717558026313782,4.0,0.0,1.0
494760,293.1173400878906,297.1499938964844,293.1499938964844,0.1509271711111068,-2791.44775390625,304.1445617675781,0.7584572434425354,0.1695661842823028,0.1536178141832351,292.8382263183594,297.1499938964844,293.1499938964844,0.0070352563634514,-517.0839233398438,299.8441772460937,0.493929773569107,0.050000000745058,0.0488772131502628,293.0943908691406,297.1499938964844,293.1499938964844,0.1959601491689682,-3054.98828125,304.1424255371094,0.8900181651115417,0.2765937745571136,0.193950816988945,293.1275329589844,297.1499938964844,293.1499938964844,0.3020825088024139,-5833.71728515625,304.1256408691406,0.9990000128746032,0.4363621175289154,0.3708454966545105,293.19000244140625,297.1499938964844,293.1499938964844,0.0040515875443816,-1526.271240234375,296.5596008300781,0.493929773569107,0.050000000745058,0.2318524569272995,291.11181640625,291.1499938964844,258.2198791503906,257.1930236816406,279.12518310546875,293.190185546875,291.11041259765625,1.0,0.2602448463439941,0.6604239344596863,0.6604239344596863,1.0,1.0,-1.1990907192230225,0.4825934767723083,0.7164972424507141,0.1935333758592605,0.0,0.0,0.668700098991394,47.19024658203125,58.0,-19.552734375,-14446.220703125,194.13755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,308.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.76171875,18000.0,0.0,0.0,0.3246480822563171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737792730331421,0.7737869620323181,-7.679534974158742e-06,0.0,0.0003294765192549,0.0,0.0,70.69318389892578,0.0,0.0,0.0,0.4743196368217468,4.0,0.0,1.0
494820,293.1175537109375,297.1499938964844,293.1499938964844,0.1520687192678451,-2808.205322265625,304.1444702148437,0.7536590099334717,0.1703545749187469,0.1544004380702972,292.8323059082031,297.1499938964844,293.1499938964844,0.0071907988749444,-525.8077392578125,299.9646301269531,0.4898947477340698,0.050000000745058,0.0489502102136611,293.0936279296875,297.1499938964844,293.1499938964844,0.1976429373025894,-3076.063232421875,304.14215087890625,0.8843317031860352,0.2781599462032318,0.1950884014368057,293.1483154296875,297.1499938964844,293.1499938964844,0.3116097450256347,-5981.57373046875,304.117919921875,0.9990000128746032,0.4327270090579986,0.3800704479217529,293.18707275390625,297.1499938964844,293.1499938964844,0.0040556890890002,-1528.5479736328125,296.5458068847656,0.4898947477340698,0.050000000745058,0.2321987152099609,291.0981140136719,291.1499938964844,258.1825866699219,257.1576538085937,279.1244812011719,293.187255859375,291.0968322753906,1.0,0.2645277976989746,0.6578349471092224,0.6578349471092224,1.0,1.0,-1.212971329689026,0.487624317407608,0.7253469824790955,0.1959142833948135,0.0,0.0,0.6765433549880981,49.24129486083984,46.0,-19.00697326660156,-14599.3369140625,202.9241638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77685546875,308.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.58203125,18000.0,0.0,0.0,0.3266046941280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892299294471741,0.7892377376556396,-7.816644028935116e-06,0.0,0.0003314622445032,0.0,0.0,73.77803039550781,0.0,0.0,0.0,0.4807633757591247,4.0,0.0,1.0
494880,293.1175537109375,297.1499938964844,293.1499938964844,0.1520687192678451,-2808.205322265625,304.1444702148437,0.7536590099334717,0.1703545749187469,0.1544004380702972,292.8323059082031,297.1499938964844,293.1499938964844,0.0071907988749444,-525.8077392578125,299.9646301269531,0.4898947477340698,0.050000000745058,0.0489502102136611,293.0936279296875,297.1499938964844,293.1499938964844,0.1976429373025894,-3076.063232421875,304.14215087890625,0.8843317031860352,0.2781599462032318,0.1950884014368057,293.1483154296875,297.1499938964844,293.1499938964844,0.3116097450256347,-5981.57373046875,304.117919921875,0.9990000128746032,0.4327270090579986,0.3800704479217529,293.18707275390625,297.1499938964844,293.1499938964844,0.0040556890890002,-1528.5479736328125,296.5458068847656,0.4898947477340698,0.050000000745058,0.2321987152099609,291.0981140136719,291.1499938964844,258.1825866699219,257.1576538085937,279.1244812011719,293.187255859375,291.0968322753906,1.0,0.2645277976989746,0.6578349471092224,0.6578349471092224,1.0,1.0,-1.212971329689026,0.487624317407608,0.7253469824790955,0.1959142833948135,0.0,0.0,0.6765433549880981,49.24129486083984,46.0,-19.00697326660156,-14599.3369140625,202.9241638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77685546875,308.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.58203125,18000.0,0.0,0.0,0.3266046941280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892299294471741,0.7892377376556396,-7.816644028935116e-06,0.0,0.0003314622445032,0.0,0.0,73.77803039550781,0.0,0.0,0.0,0.4807633757591247,4.0,0.0,1.0
