time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1175537109375,297.1499938964844,293.1499938964844,0.1529190838336944,-2820.36767578125,304.1449279785156,0.7565637826919556,0.1711710095405578,0.1551001667976379,292.8264465332031,297.1499938964844,293.1499938964844,0.0073294872418046,-533.041259765625,300.09210205078125,0.4910953044891357,0.050000000745058,0.048928041011095,293.0931396484375,297.1499938964844,293.1499938964844,0.1989458352327346,-3092.026123046875,304.14263916015625,0.8881903886795044,0.2796851396560669,0.196145549416542,293.16461181640625,297.1499938964844,293.1499938964844,0.3094969093799591,-5943.40576171875,304.1327514648437,0.9990000128746032,0.4294265806674957,0.3772980272769928,293.18414306640625,297.1499938964844,293.1499938964844,0.0040516597218811,-1526.8951416015625,296.5420837402344,0.4910953044891357,0.050000000745058,0.2320935577154159,291.0998840332031,291.1499938964844,258.1454162597656,257.122314453125,279.1292724609375,293.184326171875,291.1024169921875,1.0,0.2631045877933502,0.655972957611084,0.655972957611084,1.0,1.0,-1.2116093635559082,0.4863229393959045,0.7252863645553589,0.1950432956218719,0.0,0.0,0.6835814714431763,48.66352844238281,34.0,9.69448184967041,-14647.734375,201.27716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.708251953125,308.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17833.474609375,18000.0,0.0,0.0,0.3289269506931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066874742507935,0.8066954612731934,-7.984673175087664e-06,0.0,0.0003338190435897,0.0,0.0,77.45511627197266,0.0,0.0,0.0,0.4880861639976501,4.0,0.0,1.0
495000,293.1175537109375,297.1499938964844,293.1499938964844,0.1529190838336944,-2820.36767578125,304.1449279785156,0.7565637826919556,0.1711710095405578,0.1551001667976379,292.8264465332031,297.1499938964844,293.1499938964844,0.0073294872418046,-533.041259765625,300.09210205078125,0.4910953044891357,0.050000000745058,0.048928041011095,293.0931396484375,297.1499938964844,293.1499938964844,0.1989458352327346,-3092.026123046875,304.14263916015625,0.8881903886795044,0.2796851396560669,0.196145549416542,293.16461181640625,297.1499938964844,293.1499938964844,0.3094969093799591,-5943.40576171875,304.1327514648437,0.9990000128746032,0.4294265806674957,0.3772980272769928,293.18414306640625,297.1499938964844,293.1499938964844,0.0040516597218811,-1526.8951416015625,296.5420837402344,0.4910953044891357,0.050000000745058,0.2320935577154159,291.0998840332031,291.1499938964844,258.1454162597656,257.122314453125,279.1292724609375,293.184326171875,291.1024169921875,1.0,0.2631045877933502,0.655972957611084,0.655972957611084,1.0,1.0,-1.2116093635559082,0.4863229393959045,0.7252863645553589,0.1950432956218719,0.0,0.0,0.6835814714431763,48.66352844238281,34.0,9.69448184967041,-14647.734375,201.27716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.708251953125,308.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17833.474609375,18000.0,0.0,0.0,0.3289269506931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066874742507935,0.8066954612731934,-7.984673175087664e-06,0.0,0.0003338190435897,0.0,0.0,77.45511627197266,0.0,0.0,0.0,0.4880861639976501,4.0,0.0,1.0
495060,293.1174621582031,297.1499938964844,293.1499938964844,0.1531853377819061,-2823.803466796875,304.1455383300781,0.7619020938873291,0.171681672334671,0.1555002927780151,292.82293701171875,297.1499938964844,293.1499938964844,0.0073989434167742,-536.1731567382812,300.1753845214844,0.4941918849945068,0.050000000745058,0.0488725416362285,293.093017578125,297.1499938964844,293.1499938964844,0.1993339955806732,-3096.37646484375,304.1435241699219,0.8948569893836975,0.2805719077587127,0.1967255622148513,293.1637878417969,297.1499938964844,293.1499938964844,0.3024896383285522,-5830.3916015625,304.1490173339844,0.9990000128746032,0.4293586611747741,0.3702560663223266,293.18231201171875,297.1499938964844,293.1499938964844,0.0040427166968584,-1522.477294921875,296.5517578125,0.4941918849945068,0.050000000745058,0.2318302989006042,291.1201171875,291.1499938964844,258.1231384277344,257.10113525390625,279.13330078125,293.1824951171875,291.1243591308594,1.0,0.2600862681865692,0.655250072479248,0.655250072479248,1.0,1.0,-1.203953742980957,0.4827666580677032,0.7211871147155762,0.1930386424064636,0.0,0.0,0.6841412782669067,47.1479377746582,34.0,34.50880432128906,-14610.513671875,195.6366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68603515625,308.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17901.736328125,18000.0,0.0,0.0,0.3302404284477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123206496238708,0.8123286962509155,-8.055492799030617e-06,0.0,0.0003351520281285,0.0,0.0,78.78659057617188,0.0,0.0,0.0,0.4905233681201935,4.0,0.0,1.0
495120,293.11737060546875,297.1499938964844,293.1499938964844,0.1533003896474838,-2825.119873046875,304.14599609375,0.7668710350990295,0.1720299124717712,0.1557609885931015,292.8205871582031,297.1499938964844,293.1499938964844,0.0074413027614355,-537.9259643554688,300.23260498046875,0.4971586763858795,0.050000000745058,0.0488217584788799,293.0929260253906,297.1499938964844,293.1499938964844,0.1994958966970443,-3098.0087890625,304.1441955566406,0.9009642004966736,0.2811678946018219,0.1971008330583572,293.1578674316406,297.1499938964844,293.1499938964844,0.295860230922699,-5724.34423828125,304.16143798828125,0.9990000128746032,0.4303678572177887,0.363692045211792,293.1810302734375,297.1499938964844,293.1499938964844,0.0040349052287638,-1518.6085205078125,296.5613098144531,0.4971586763858795,0.050000000745058,0.2315894067287445,291.1383361816406,291.1499938964844,258.1083068847656,257.0870056152344,279.1361389160156,293.1812438964844,291.14337158203125,1.0,0.2572908699512481,0.6549221873283386,0.6549221873283386,1.0,1.0,-1.196489930152893,0.4794476330280304,0.7170422673225403,0.1912070363759994,0.0,0.0,0.6828316450119019,45.75466537475586,37.0,48.83726501464844,-14558.33203125,190.37039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.685791015625,308.40399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.46484375,18000.0,0.0,0.0,0.3309865891933441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127646446228027,0.8127726912498474,-8.074060133367311e-06,0.0,0.0003359093389008,0.0,0.0,78.98774719238281,0.0,0.0,0.0,0.4907769560813904,4.0,0.0,1.0
495180,293.1172790527344,297.1499938964844,293.1499938964844,0.1536880284547805,-2830.019287109375,304.1466369628906,0.7746347188949585,0.1728771924972534,0.1564629524946212,292.8149108886719,297.1499938964844,293.1499938964844,0.0075595313683152,-543.01904296875,300.3752136230469,0.5014572143554688,0.050000000745058,0.0487525947391986,293.0928649902344,297.1499938964844,293.1499938964844,0.2000012397766113,-3103.509521484375,304.1452331542969,0.9107577800750732,0.2826281487941742,0.198075532913208,293.1330261230469,297.1499938964844,293.1499938964844,0.285944253206253,-5567.48095703125,304.1736145019531,0.9990000128746032,0.4351930916309356,0.3545550107955932,293.177734375,297.1499938964844,293.1499938964844,0.0040197065100073,-1510.7762451171875,296.5848388671875,0.5014572143554688,0.050000000745058,0.2312613278627395,291.1813659667969,291.1499938964844,258.0711364746094,257.0516052246094,279.1379699707031,293.1779479980469,291.1840515136719,1.0,0.2540042102336883,0.6538415551185608,0.6538415551185608,1.0,1.0,-1.1870518922805786,0.4750444889068603,0.7120073437690735,0.188608169555664,0.0,0.0,0.6754843592643738,43.86674118041992,40.0,48.65960311889648,-14461.08203125,183.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367248535156,308.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18119.54296875,18000.0,0.0,0.0,0.3322527408599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023592829704285,0.8023672699928284,-8.007076758076437e-06,0.0,0.0003371943021193,0.0,0.0,76.99948120117188,0.0,0.0,0.0,0.4866069853305816,4.0,0.0,1.0
495240,293.1172790527344,297.1499938964844,293.1499938964844,0.1536880284547805,-2830.019287109375,304.1466369628906,0.7746347188949585,0.1728771924972534,0.1564629524946212,292.8149108886719,297.1499938964844,293.1499938964844,0.0075595313683152,-543.01904296875,300.3752136230469,0.5014572143554688,0.050000000745058,0.0487525947391986,293.0928649902344,297.1499938964844,293.1499938964844,0.2000012397766113,-3103.509521484375,304.1452331542969,0.9107577800750732,0.2826281487941742,0.198075532913208,293.1330261230469,297.1499938964844,293.1499938964844,0.285944253206253,-5567.48095703125,304.1736145019531,0.9990000128746032,0.4351930916309356,0.3545550107955932,293.177734375,297.1499938964844,293.1499938964844,0.0040197065100073,-1510.7762451171875,296.5848388671875,0.5014572143554688,0.050000000745058,0.2312613278627395,291.1813659667969,291.1499938964844,258.0711364746094,257.0516052246094,279.1379699707031,293.1779479980469,291.1840515136719,1.0,0.2540042102336883,0.6538415551185608,0.6538415551185608,1.0,1.0,-1.1870518922805786,0.4750444889068603,0.7120073437690735,0.188608169555664,0.0,0.0,0.6754843592643738,43.86674118041992,40.0,48.65960311889648,-14461.08203125,183.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367248535156,308.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18119.54296875,18000.0,0.0,0.0,0.3322527408599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023592829704285,0.8023672699928284,-8.007076758076437e-06,0.0,0.0003371943021193,0.0,0.0,76.99948120117188,0.0,0.0,0.0,0.4866069853305816,4.0,0.0,1.0
495300,293.1172790527344,297.1499938964844,293.1499938964844,0.1540166288614273,-2834.634521484375,304.14666748046875,0.7771937847137451,0.1732934713363647,0.1568195074796676,292.8121032714844,297.1499938964844,293.1499938964844,0.0076281069777905,-546.2421264648438,300.4436340332031,0.5027374625205994,0.050000000745058,0.048733003437519,293.0929870605469,297.1499938964844,293.1499938964844,0.2004356533288955,-3108.73388671875,304.14532470703125,0.914138913154602,0.2833273708820343,0.1985561400651931,293.1201171875,297.1499938964844,293.1499938964844,0.28304523229599,-5522.41064453125,304.174560546875,0.9990000128746032,0.4379476904869079,0.3519241511821747,293.1759338378906,297.1499938964844,293.1499938964844,0.0040159202180802,-1508.8709716796875,296.5907897949219,0.5027374625205994,0.050000000745058,0.2311683893203735,291.19158935546875,291.1499938964844,258.0525207519531,257.03387451171875,279.1378479003906,293.1761779785156,291.1930847167969,1.0,0.2530805766582489,0.6532279849052429,0.6532279849052429,1.0,1.0,-1.184762716293335,0.4738460779190063,0.7109166383743286,0.1878647655248642,0.0,0.0,0.6716525554656982,43.33799362182617,40.0,36.26823806762695,-14424.5634765625,181.75669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78253173828125,308.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.640625,18000.0,0.0,0.0,0.3325758278369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943588495254517,0.7943667769432068,-7.93653725850163e-06,0.0,0.0003375221858732,0.0,0.0,75.35516357421875,0.0,0.0,0.0,0.483310341835022,4.0,0.0,1.0
495360,293.1172790527344,297.1499938964844,293.1499938964844,0.1544073075056076,-2840.23388671875,304.14654541015625,0.7790361642837524,0.1737069487571716,0.1571802496910095,292.80926513671875,297.1499938964844,293.1499938964844,0.0077015305869281,-549.7799072265625,300.510986328125,0.5035449266433716,0.050000000745058,0.0487208813428878,293.0931396484375,297.1499938964844,293.1499938964844,0.2009473294019699,-3115.0009765625,304.1452331542969,0.9165970087051392,0.2840225100517273,0.1990305334329605,293.1083068847656,297.1499938964844,293.1499938964844,0.281192272901535,-5494.2021484375,304.1734619140625,0.9990000128746032,0.4406481683254242,0.3502866327762604,293.1740417480469,297.1499938964844,293.1499938964844,0.0040142186917364,-1507.9920654296875,296.5943908691406,0.5035449266433716,0.050000000745058,0.2311108857393264,291.1967468261719,291.1499938964844,258.03387451171875,257.01611328125,279.1373596191406,293.1742858886719,291.19732666015625,1.0,0.2525728344917297,0.6525594592094421,0.6525594592094421,1.0,1.0,-1.1837149858474731,0.4731553792953491,0.7105596661567688,0.1873902231454849,0.0,0.0,0.6679992079734802,43.01620101928711,43.0,23.49463081359864,-14399.1884765625,180.78152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,308.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18160.619140625,18000.0,0.0,0.0,0.3327136933803558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861883640289307,0.786196231842041,-7.860374353185762e-06,0.0,0.0003376620879862,0.0,0.0,73.66848754882812,0.0,0.0,0.0,0.4799049496650696,4.0,0.0,1.0
495420,293.1173400878906,297.1499938964844,293.1499938964844,0.155338853597641,-2853.78759765625,304.1461486816406,0.7807832360267639,0.1745248287916183,0.1579121202230453,292.8035888671875,297.1499938964844,293.1499938964844,0.0078618666157126,-557.66015625,300.6439208984375,0.503879964351654,0.050000000745058,0.0487158969044685,293.0931701660156,297.1499938964844,293.1499938964844,0.202218011021614,-3130.793212890625,304.1446838378906,0.919017255306244,0.2854531705379486,0.2000149488449096,293.0902099609375,297.1499938964844,293.1499938964844,0.2802367508411407,-5481.81103515625,304.1671142578125,0.9990000128746032,0.4453886151313782,0.3496119976043701,293.1700439453125,297.1499938964844,293.1499938964844,0.0040158187039196,-1508.6834716796875,296.59625244140625,0.503879964351654,0.050000000745058,0.2310872375965118,291.1952209472656,291.1499938964844,257.99639892578125,256.98046875,279.1356811523437,293.1702880859375,291.1943664550781,1.0,0.2526505589485168,0.651047945022583,0.651047945022583,1.0,1.0,-1.1849292516708374,0.4731126725673675,0.7118166089057922,0.1871433407068252,0.0,0.0,0.6619188785552979,42.90767288208008,46.0,0.6747592091560364,-14381.779296875,180.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,308.5008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.140625,18000.0,0.0,0.0,0.3325352966785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712553143501282,0.7712630033493042,-7.715417268627789e-06,0.0,0.0003374810330569,0.0,0.0,70.60419464111328,0.0,0.0,0.0,0.4736517667770386,4.0,0.0,1.0
495480,293.1173400878906,297.1499938964844,293.1499938964844,0.155338853597641,-2853.78759765625,304.1461486816406,0.7807832360267639,0.1745248287916183,0.1579121202230453,292.8035888671875,297.1499938964844,293.1499938964844,0.0078618666157126,-557.66015625,300.6439208984375,0.503879964351654,0.050000000745058,0.0487158969044685,293.0931701660156,297.1499938964844,293.1499938964844,0.202218011021614,-3130.793212890625,304.1446838378906,0.919017255306244,0.2854531705379486,0.2000149488449096,293.0902099609375,297.1499938964844,293.1499938964844,0.2802367508411407,-5481.81103515625,304.1671142578125,0.9990000128746032,0.4453886151313782,0.3496119976043701,293.1700439453125,297.1499938964844,293.1499938964844,0.0040158187039196,-1508.6834716796875,296.59625244140625,0.503879964351654,0.050000000745058,0.2310872375965118,291.1952209472656,291.1499938964844,257.99639892578125,256.98046875,279.1356811523437,293.1702880859375,291.1943664550781,1.0,0.2526505589485168,0.651047945022583,0.651047945022583,1.0,1.0,-1.1849292516708374,0.4731126725673675,0.7118166089057922,0.1871433407068252,0.0,0.0,0.6619188785552979,42.90767288208008,46.0,0.6747592091560364,-14381.779296875,180.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,308.5008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.140625,18000.0,0.0,0.0,0.3325352966785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712553143501282,0.7712630033493042,-7.715417268627789e-06,0.0,0.0003374810330569,0.0,0.0,70.60419464111328,0.0,0.0,0.0,0.4736517667770386,4.0,0.0,1.0
495540,293.1174621582031,297.1499938964844,293.1499938964844,0.1564137935638427,-2869.5556640625,304.1456298828125,0.7803345322608948,0.1753274202346801,0.1586516052484512,292.7978820800781,297.1499938964844,293.1499938964844,0.0080384509637951,-566.3991088867188,300.7760009765625,0.5027777552604675,0.050000000745058,0.0487323701381683,293.0931701660156,297.1499938964844,293.1499938964844,0.2037258297204971,-3149.657958984375,304.1439514160156,0.9185569882392884,0.2868924438953399,0.2010291963815689,293.08062744140625,297.1499938964844,293.1499938964844,0.2823696434497833,-5518.349609375,304.1578063964844,0.9990000128746032,0.4488655030727386,0.3518418073654175,293.1659240722656,297.1499938964844,293.1499938964844,0.0040226336568593,-1511.861572265625,296.59332275390625,0.5027777552604675,0.050000000745058,0.2311653941869735,291.1825561523437,291.1499938964844,257.95867919921875,256.9446105957031,279.1336669921875,293.1661682128906,291.1808776855469,1.0,0.2539453208446502,0.6493152379989624,0.6493152379989624,1.0,1.0,-1.189823031425476,0.4745418429374695,0.7152811288833618,0.1876603066921234,0.0,0.0,0.6583390831947327,43.395389556884766,49.0,-15.377838134765623,-14408.0009765625,183.4626922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670166015625,308.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.58203125,18000.0,0.0,0.0,0.3319717645645141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607816457748413,0.7607892751693726,-7.6072228694101796e-06,0.0,0.0003369091427884,0.0,0.0,68.45579528808594,0.0,0.0,0.0,0.4692312180995941,4.0,0.0,1.0
495600,293.1174621582031,297.1499938964844,293.1499938964844,0.1564137935638427,-2869.5556640625,304.1456298828125,0.7803345322608948,0.1753274202346801,0.1586516052484512,292.7978820800781,297.1499938964844,293.1499938964844,0.0080384509637951,-566.3991088867188,300.7760009765625,0.5027777552604675,0.050000000745058,0.0487323701381683,293.0931701660156,297.1499938964844,293.1499938964844,0.2037258297204971,-3149.657958984375,304.1439514160156,0.9185569882392884,0.2868924438953399,0.2010291963815689,293.08062744140625,297.1499938964844,293.1499938964844,0.2823696434497833,-5518.349609375,304.1578063964844,0.9990000128746032,0.4488655030727386,0.3518418073654175,293.1659240722656,297.1499938964844,293.1499938964844,0.0040226336568593,-1511.861572265625,296.59332275390625,0.5027777552604675,0.050000000745058,0.2311653941869735,291.1825561523437,291.1499938964844,257.95867919921875,256.9446105957031,279.1336669921875,293.1661682128906,291.1808776855469,1.0,0.2539453208446502,0.6493152379989624,0.6493152379989624,1.0,1.0,-1.189823031425476,0.4745418429374695,0.7152811288833618,0.1876603066921234,0.0,0.0,0.6583390831947327,43.395389556884766,49.0,-15.377838134765623,-14408.0009765625,183.4626922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670166015625,308.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.58203125,18000.0,0.0,0.0,0.3319717645645141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607816457748413,0.7607892751693726,-7.6072228694101796e-06,0.0,0.0003369091427884,0.0,0.0,68.45579528808594,0.0,0.0,0.0,0.4692312180995941,4.0,0.0,1.0
495660,293.11767578125,297.1499938964844,293.1499938964844,0.1575613617897033,-2886.4072265625,304.1451721191406,0.7781384587287903,0.1761099398136139,0.1593908369541168,292.7922058105469,297.1499938964844,293.1499938964844,0.0082288673147559,-575.7283325195312,300.9088134765625,0.5005622506141663,0.050000000745058,0.0487665235996246,293.09326171875,297.1499938964844,293.1499938964844,0.2053499519824981,-3169.977783203125,304.14324951171875,0.9157893657684326,0.2883149087429046,0.2020480781793594,293.0794677734375,297.1499938964844,293.1499938964844,0.2869921922683716,-5593.66796875,304.14752197265625,0.9990000128746032,0.4508729875087738,0.3564185500144958,293.16192626953125,297.1499938964844,293.1499938964844,0.004032916855067,-1516.59814453125,296.588134765625,0.5005622506141663,0.050000000745058,0.2313273847103119,291.1641845703125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317443847656,293.16217041015625,291.16217041015625,1.0,0.256221204996109,0.6473891735076904,0.6473891735076904,1.0,1.0,-1.197661280632019,0.4771362245082855,0.7205250263214111,0.188773825764656,0.0,0.0,0.6576438546180725,44.37360382080078,52.0,-24.200010299682617,-14473.3447265625,187.937728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482238769531,308.57525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.177734375,18000.0,0.0,0.0,0.3313166499137878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563266158103943,0.756334125995636,-7.552519946329994e-06,0.0,0.0003362442948855,0.0,0.0,67.49419403076172,0.0,0.0,0.0,0.4672914147377014,4.0,0.0,1.0
495720,293.11767578125,297.1499938964844,293.1499938964844,0.1575613617897033,-2886.4072265625,304.1451721191406,0.7781384587287903,0.1761099398136139,0.1593908369541168,292.7922058105469,297.1499938964844,293.1499938964844,0.0082288673147559,-575.7283325195312,300.9088134765625,0.5005622506141663,0.050000000745058,0.0487665235996246,293.09326171875,297.1499938964844,293.1499938964844,0.2053499519824981,-3169.977783203125,304.14324951171875,0.9157893657684326,0.2883149087429046,0.2020480781793594,293.0794677734375,297.1499938964844,293.1499938964844,0.2869921922683716,-5593.66796875,304.14752197265625,0.9990000128746032,0.4508729875087738,0.3564185500144958,293.16192626953125,297.1499938964844,293.1499938964844,0.004032916855067,-1516.59814453125,296.588134765625,0.5005622506141663,0.050000000745058,0.2313273847103119,291.1641845703125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317443847656,293.16217041015625,291.16217041015625,1.0,0.256221204996109,0.6473891735076904,0.6473891735076904,1.0,1.0,-1.197661280632019,0.4771362245082855,0.7205250263214111,0.188773825764656,0.0,0.0,0.6576438546180725,44.37360382080078,52.0,-24.200010299682617,-14473.3447265625,187.937728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482238769531,308.57525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.177734375,18000.0,0.0,0.0,0.3313166499137878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563266158103943,0.756334125995636,-7.552519946329994e-06,0.0,0.0003362442948855,0.0,0.0,67.49419403076172,0.0,0.0,0.0,0.4672914147377014,4.0,0.0,1.0
495780,293.1179504394531,297.1499938964844,293.1499938964844,0.1587321460247039,-2903.5654296875,304.14483642578125,0.7746228575706482,0.1768693029880523,0.1601237505674362,292.78668212890625,297.1499938964844,293.1499938964844,0.0084313228726387,-585.45166015625,301.04315185546875,0.4975378811359405,0.050000000745058,0.0488153919577598,293.0934753417969,297.1499938964844,293.1499938964844,0.2070136070251464,-3190.73828125,304.1427307128906,0.9113277196884156,0.2897097766399383,0.2030600011348724,293.08599853515625,297.1499938964844,293.1499938964844,0.293608695268631,-5699.369140625,304.1373291015625,0.9990000128746032,0.4513481259346008,0.362866997718811,293.1582336425781,297.1499938964844,293.1499938964844,0.0040453658439219,-1522.2265625,296.5823974609375,0.4975378811359405,0.050000000745058,0.2315592020750045,291.143798828125,291.1499938964844,257.88214111328125,256.8720703125,279.1300354003906,293.158447265625,291.1417236328125,1.0,0.2592812478542328,0.6453031897544861,0.6453031897544861,1.0,1.0,-1.207831859588623,0.4806448519229889,0.7271870374679565,0.1903482675552368,0.0,0.0,0.6598322987556458,45.75933456420898,55.0,-27.74085998535156,-14570.7998046875,194.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,308.5929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.31640625,18000.0,0.0,0.0,0.3308566212654114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582117915153503,0.7582193613052368,-7.555641332146479e-06,0.0,0.0003357774112373,0.0,0.0,67.76252746582031,0.0,0.0,0.0,0.4679754674434662,4.0,0.0,1.0
495840,293.1179504394531,297.1499938964844,293.1499938964844,0.1587321460247039,-2903.5654296875,304.14483642578125,0.7746228575706482,0.1768693029880523,0.1601237505674362,292.78668212890625,297.1499938964844,293.1499938964844,0.0084313228726387,-585.45166015625,301.04315185546875,0.4975378811359405,0.050000000745058,0.0488153919577598,293.0934753417969,297.1499938964844,293.1499938964844,0.2070136070251464,-3190.73828125,304.1427307128906,0.9113277196884156,0.2897097766399383,0.2030600011348724,293.08599853515625,297.1499938964844,293.1499938964844,0.293608695268631,-5699.369140625,304.1373291015625,0.9990000128746032,0.4513481259346008,0.362866997718811,293.1582336425781,297.1499938964844,293.1499938964844,0.0040453658439219,-1522.2265625,296.5823974609375,0.4975378811359405,0.050000000745058,0.2315592020750045,291.143798828125,291.1499938964844,257.88214111328125,256.8720703125,279.1300354003906,293.158447265625,291.1417236328125,1.0,0.2592812478542328,0.6453031897544861,0.6453031897544861,1.0,1.0,-1.207831859588623,0.4806448519229889,0.7271870374679565,0.1903482675552368,0.0,0.0,0.6598322987556458,45.75933456420898,55.0,-27.74085998535156,-14570.7998046875,194.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,308.5929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.31640625,18000.0,0.0,0.0,0.3308566212654114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582117915153503,0.7582193613052368,-7.555641332146479e-06,0.0,0.0003357774112373,0.0,0.0,67.76252746582031,0.0,0.0,0.0,0.4679754674434662,4.0,0.0,1.0
495900,293.1181335449219,297.1499938964844,293.1499938964844,0.1593166440725326,-2912.111572265625,304.14471435546875,0.7724910974502563,0.1772400140762329,0.1604867130517959,292.7839660644531,297.1499938964844,293.1499938964844,0.0085367690771818,-590.4224243164062,301.11102294921875,0.4958029091358185,0.050000000745058,0.0488445982336998,293.0936279296875,297.1499938964844,293.1499938964844,0.2078455835580825,-3201.09326171875,304.1425476074219,0.9086543917655944,0.2903956472873688,0.2035615146160125,293.0918884277344,297.1499938964844,293.1499938964844,0.2975371479988098,-5761.4541015625,304.13250732421875,0.9990000128746032,0.4510033726692199,0.3666665554046631,293.156494140625,297.1499938964844,293.1499938964844,0.0040521407499909,-1525.2435302734375,296.5796203613281,0.4958029091358185,0.050000000745058,0.2316977530717849,291.1335144042969,291.1499938964844,257.8627014160156,256.8537292480469,279.1292724609375,293.1567077636719,291.1315002441406,1.0,0.2610535025596618,0.644210159778595,0.644210159778595,1.0,1.0,-1.213631272315979,0.4826767146587372,0.7309545874595642,0.1912730634212494,0.0,0.0,0.6619649529457092,46.58397674560547,55.0,-28.20193672180176,-14629.4052734375,197.66241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861877441406,308.59429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.44140625,18000.0,0.0,0.0,0.3307802081108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614873647689819,0.7614949345588684,-7.578887561976444e-06,0.0,0.0003356998495291,0.0,0.0,68.35343170166016,0.0,0.0,0.0,0.4692894518375397,4.0,0.0,1.0
495960,293.11834716796875,297.1499938964844,293.1499938964844,0.1598973423242569,-2920.58740234375,304.1446228027344,0.7701699137687683,0.1776049882173538,0.1608470380306244,292.78131103515625,297.1499938964844,293.1499938964844,0.008644894696772,-595.4497680664062,301.1793518066406,0.4939549267292022,0.050000000745058,0.0488766245543956,293.0937194824219,297.1499938964844,293.1499938964844,0.2086776047945022,-3211.430419921875,304.14239501953125,0.905798614025116,0.2910891473293304,0.2040635645389557,293.09942626953125,297.1499938964844,293.1499938964844,0.3018180429935455,-5828.669921875,304.1279296875,0.9990000128746032,0.4502575695514679,0.3707877993583679,293.1548767089844,297.1499938964844,293.1499938964844,0.0040591941215097,-1528.351806640625,296.5770263671875,0.4939549267292022,0.050000000745058,0.231849655508995,291.1234436035156,291.1499938964844,257.8431396484375,256.8352966308594,279.12860107421875,293.1550598144531,291.1214904785156,1.0,0.26296266913414,0.6430884003639221,0.6430884003639221,1.0,1.0,-1.2198337316513062,0.4848640263080597,0.7349696755409241,0.1922735571861267,0.0,0.0,0.6647564768791199,47.48632049560547,58.0,-28.09003639221192,-14693.5673828125,201.5911102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737060546875,308.5901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17912.28515625,18000.0,0.0,0.0,0.3308435976505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766261100769043,0.7662687301635742,-7.616354650963331e-06,0.0,0.0003357641980983,0.0,0.0,69.24518585205078,0.0,0.0,0.0,0.4712331295013428,4.0,0.0,1.0
496020,293.1187744140625,297.1499938964844,293.1499938964844,0.1610430628061294,-2937.26513671875,304.1445007324219,0.7651281356811523,0.1783191263675689,0.1615600436925888,292.7761535644531,297.1499938964844,293.1499938964844,0.0088690994307398,-605.6466064453125,301.3175048828125,0.4900044202804565,0.050000000745058,0.048948023468256,293.0937805175781,297.1499938964844,293.1499938964844,0.2103700190782547,-3232.405517578125,304.1421203613281,0.8998488187789917,0.2925039529800415,0.2050980627536773,293.119140625,297.1499938964844,293.1499938964844,0.3112609088420868,-5975.583984375,304.1195678710937,0.9990000128746032,0.4475556015968323,0.3798152208328247,293.1518249511719,297.1499938964844,293.1499938964844,0.0040740156546235,-1534.7796630859375,296.57257080078125,0.4900044202804565,0.050000000745058,0.2321883589029312,291.1041564941406,291.1499938964844,257.8035888671875,256.798095703125,279.12744140625,293.1520080566406,291.10235595703125,1.0,0.267122745513916,0.6407708525657654,0.6407708525657654,1.0,1.0,-1.2332590818405151,0.4896284341812134,0.743630588054657,0.1944602131843567,0.0,0.0,0.6721757650375366,49.493797302246094,61.0,-26.81412696838379,-14835.9140625,210.3290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,308.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.421875,18000.0,0.0,0.0,0.3314704000949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780023992061615,0.780031681060791,-7.73250030761119e-06,0.0,0.0003364003205206,0.0,0.0,71.91314697265625,0.0,0.0,0.0,0.4769144058227539,4.0,0.0,1.0
496080,293.1187744140625,297.1499938964844,293.1499938964844,0.1610430628061294,-2937.26513671875,304.1445007324219,0.7651281356811523,0.1783191263675689,0.1615600436925888,292.7761535644531,297.1499938964844,293.1499938964844,0.0088690994307398,-605.6466064453125,301.3175048828125,0.4900044202804565,0.050000000745058,0.048948023468256,293.0937805175781,297.1499938964844,293.1499938964844,0.2103700190782547,-3232.405517578125,304.1421203613281,0.8998488187789917,0.2925039529800415,0.2050980627536773,293.119140625,297.1499938964844,293.1499938964844,0.3112609088420868,-5975.583984375,304.1195678710937,0.9990000128746032,0.4475556015968323,0.3798152208328247,293.1518249511719,297.1499938964844,293.1499938964844,0.0040740156546235,-1534.7796630859375,296.57257080078125,0.4900044202804565,0.050000000745058,0.2321883589029312,291.1041564941406,291.1499938964844,257.8035888671875,256.798095703125,279.12744140625,293.1520080566406,291.10235595703125,1.0,0.267122745513916,0.6407708525657654,0.6407708525657654,1.0,1.0,-1.2332590818405151,0.4896284341812134,0.743630588054657,0.1944602131843567,0.0,0.0,0.6721757650375366,49.493797302246094,61.0,-26.81412696838379,-14835.9140625,210.3290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,308.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.421875,18000.0,0.0,0.0,0.3314704000949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780023992061615,0.780031681060791,-7.73250030761119e-06,0.0,0.0003364003205206,0.0,0.0,71.91314697265625,0.0,0.0,0.0,0.4769144058227539,4.0,0.0,1.0
496140,293.119140625,297.1499938964844,293.1499938964844,0.1621783524751663,-2953.732421875,304.1444396972656,0.7597656846046448,0.179033100605011,0.1622767001390457,292.7712097167969,297.1499938964844,293.1499938964844,0.0091040581464767,-616.003173828125,301.4576416015625,0.4857722222805023,0.050000000745058,0.0490281544625759,293.0944519042969,297.1499938964844,293.1499938964844,0.2119876593351364,-3252.363037109375,304.1420593261719,0.8934183120727539,0.2937963604927063,0.2060871869325637,293.1441650390625,297.1499938964844,293.1499938964844,0.3216871917247772,-6135.9541015625,304.11236572265625,0.9990000128746032,0.4432718455791473,0.38969686627388,293.14898681640625,297.1499938964844,293.1499938964844,0.0040898225270211,-1541.474853515625,296.569580078125,0.4857722222805023,0.050000000745058,0.2325684428215026,291.08648681640625,291.1499938964844,257.7633972167969,256.76043701171875,279.1264953613281,293.149169921875,291.0848999023437,1.0,0.2716488242149353,0.6383719444274902,0.6383719444274902,1.0,1.0,-1.2477198839187622,0.4947793483734131,0.7529405951499939,0.196822315454483,0.0,0.0,0.6818482279777527,51.74012756347656,49.0,-24.592113494873047,-14993.25,220.10675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,308.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17800.291015625,18000.0,0.0,0.0,0.3328702449798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799049973487854,0.7990578413009644,-7.902696779638063e-06,0.0,0.0003378209949005,0.0,0.0,75.77204132080078,0.0,0.0,0.0,0.484879732131958,4.0,0.0,1.0
496200,293.119140625,297.1499938964844,293.1499938964844,0.1621783524751663,-2953.732421875,304.1444396972656,0.7597656846046448,0.179033100605011,0.1622767001390457,292.7712097167969,297.1499938964844,293.1499938964844,0.0091040581464767,-616.003173828125,301.4576416015625,0.4857722222805023,0.050000000745058,0.0490281544625759,293.0944519042969,297.1499938964844,293.1499938964844,0.2119876593351364,-3252.363037109375,304.1420593261719,0.8934183120727539,0.2937963604927063,0.2060871869325637,293.1441650390625,297.1499938964844,293.1499938964844,0.3216871917247772,-6135.9541015625,304.11236572265625,0.9990000128746032,0.4432718455791473,0.38969686627388,293.14898681640625,297.1499938964844,293.1499938964844,0.0040898225270211,-1541.474853515625,296.569580078125,0.4857722222805023,0.050000000745058,0.2325684428215026,291.08648681640625,291.1499938964844,257.7633972167969,256.76043701171875,279.1264953613281,293.149169921875,291.0848999023437,1.0,0.2716488242149353,0.6383719444274902,0.6383719444274902,1.0,1.0,-1.2477198839187622,0.4947793483734131,0.7529405951499939,0.196822315454483,0.0,0.0,0.6818482279777527,51.74012756347656,49.0,-24.592113494873047,-14993.25,220.10675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,308.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17800.291015625,18000.0,0.0,0.0,0.3328702449798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799049973487854,0.7990578413009644,-7.902696779638063e-06,0.0,0.0003378209949005,0.0,0.0,75.77204132080078,0.0,0.0,0.0,0.484879732131958,4.0,0.0,1.0
496260,293.1195678710937,297.1499938964844,293.1499938964844,0.1629614830017089,-2964.7529296875,304.14501953125,0.7621310353279114,0.1797298192977905,0.1628848016262054,292.7663269042969,297.1499938964844,293.1499938964844,0.0093137370422482,-624.4334716796875,301.60302734375,0.4867146611213684,0.050000000745058,0.0490100122988224,293.09539794921875,297.1499938964844,293.1499938964844,0.2130866050720214,-3265.54443359375,304.1429138183594,0.8964095115661621,0.2950122654438019,0.2069219797849655,293.1640930175781,297.1499938964844,293.1499938964844,0.3202861845493316,-6108.30517578125,304.1278686523437,0.9990000128746032,0.4393424689769745,0.3874867856502533,293.1459655761719,297.1499938964844,293.1499938964844,0.0040973131544888,-1544.0946044921875,296.57781982421875,0.4867146611213684,0.050000000745058,0.2324824035167694,291.0856018066406,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1461486816406,291.0878295898437,1.0,0.2704153656959533,0.6366724967956543,0.6366724967956543,1.0,1.0,-1.246684193611145,0.4935634732246399,0.7531207203865051,0.1959456801414489,0.0,0.0,0.6909761428833008,51.26824951171875,37.0,5.435534477233887,-15043.87890625,218.7392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,308.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.833984375,18000.0,0.0,0.0,0.3349243700504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208763003349304,0.8208844065666199,-8.114358934108168e-06,0.0,0.0003399056731723,0.0,0.0,80.4710922241211,0.0,0.0,0.0,0.4940972924232483,4.0,0.0,1.0
496320,293.1195678710937,297.1499938964844,293.1499938964844,0.1629614830017089,-2964.7529296875,304.14501953125,0.7621310353279114,0.1797298192977905,0.1628848016262054,292.7663269042969,297.1499938964844,293.1499938964844,0.0093137370422482,-624.4334716796875,301.60302734375,0.4867146611213684,0.050000000745058,0.0490100122988224,293.09539794921875,297.1499938964844,293.1499938964844,0.2130866050720214,-3265.54443359375,304.1429138183594,0.8964095115661621,0.2950122654438019,0.2069219797849655,293.1640930175781,297.1499938964844,293.1499938964844,0.3202861845493316,-6108.30517578125,304.1278686523437,0.9990000128746032,0.4393424689769745,0.3874867856502533,293.1459655761719,297.1499938964844,293.1499938964844,0.0040973131544888,-1544.0946044921875,296.57781982421875,0.4867146611213684,0.050000000745058,0.2324824035167694,291.0856018066406,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1461486816406,291.0878295898437,1.0,0.2704153656959533,0.6366724967956543,0.6366724967956543,1.0,1.0,-1.246684193611145,0.4935634732246399,0.7531207203865051,0.1959456801414489,0.0,0.0,0.6909761428833008,51.26824951171875,37.0,5.435534477233887,-15043.87890625,218.7392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,308.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.833984375,18000.0,0.0,0.0,0.3349243700504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208763003349304,0.8208844065666199,-8.114358934108168e-06,0.0,0.0003399056731723,0.0,0.0,80.4710922241211,0.0,0.0,0.0,0.4940972924232483,4.0,0.0,1.0
496380,293.11962890625,297.1499938964844,293.1499938964844,0.163236603140831,-2967.903564453125,304.146240234375,0.7718140482902527,0.1804889887571334,0.1634470820426941,292.7614440917969,297.1499938964844,293.1499938964844,0.0094845304265618,-630.0692138671875,301.75701904296875,0.4923590123653412,0.050000000745058,0.0489049218595027,293.09588623046875,297.1499938964844,293.1499938964844,0.2134605944156646,-3269.259521484375,304.1446533203125,0.9084354043006896,0.2962917983531952,0.2077191174030304,293.1604309082031,297.1499938964844,293.1499938964844,0.3072035908699035,-5898.65966796875,304.1572570800781,0.9990000128746032,0.4396741092205047,0.3744022250175476,293.14276123046875,297.1499938964844,293.1499938964844,0.0040914993733167,-1539.8515625,296.6089782714844,0.4923590123653412,0.050000000745058,0.2319839000701904,291.1214904785156,291.1499938964844,257.6807556152344,256.6835327148437,279.137451171875,293.1429443359375,291.1261291503906,1.0,0.2647785544395447,0.6357309222221375,0.6357309222221375,1.0,1.0,-1.2318906784057615,0.4868418574333191,0.7450487613677979,0.1921676099300384,0.0,0.0,0.6926383972167969,48.38682174682617,40.0,44.86888885498047,-14957.50390625,207.53912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,308.5060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17910.58203125,18000.0,0.0,0.0,0.3369748890399933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320422768592834,0.8320505023002625,-8.254421118181199e-06,0.0,0.0003419866843614,0.0,0.0,83.17992401123047,0.0,0.0,0.0,0.4989776611328125,4.0,0.0,1.0
496440,293.11962890625,297.1499938964844,293.1499938964844,0.163236603140831,-2967.903564453125,304.146240234375,0.7718140482902527,0.1804889887571334,0.1634470820426941,292.7614440917969,297.1499938964844,293.1499938964844,0.0094845304265618,-630.0692138671875,301.75701904296875,0.4923590123653412,0.050000000745058,0.0489049218595027,293.09588623046875,297.1499938964844,293.1499938964844,0.2134605944156646,-3269.259521484375,304.1446533203125,0.9084354043006896,0.2962917983531952,0.2077191174030304,293.1604309082031,297.1499938964844,293.1499938964844,0.3072035908699035,-5898.65966796875,304.1572570800781,0.9990000128746032,0.4396741092205047,0.3744022250175476,293.14276123046875,297.1499938964844,293.1499938964844,0.0040914993733167,-1539.8515625,296.6089782714844,0.4923590123653412,0.050000000745058,0.2319839000701904,291.1214904785156,291.1499938964844,257.6807556152344,256.6835327148437,279.137451171875,293.1429443359375,291.1261291503906,1.0,0.2647785544395447,0.6357309222221375,0.6357309222221375,1.0,1.0,-1.2318906784057615,0.4868418574333191,0.7450487613677979,0.1921676099300384,0.0,0.0,0.6926383972167969,48.38682174682617,40.0,44.86888885498047,-14957.50390625,207.53912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,308.5060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17910.58203125,18000.0,0.0,0.0,0.3369748890399933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320422768592834,0.8320505023002625,-8.254421118181199e-06,0.0,0.0003419866843614,0.0,0.0,83.17992401123047,0.0,0.0,0.0,0.4989776611328125,4.0,0.0,1.0
496500,293.1195373535156,297.1499938964844,293.1499938964844,0.163348451256752,-2969.073486328125,304.1466979980469,0.775944709777832,0.1808880120515823,0.1637647002935409,292.75885009765625,297.1499938964844,293.1499938964844,0.0095718586817383,-632.7970581054688,301.8357238769531,0.4946379661560058,0.050000000745058,0.0488645918667316,293.0959777832031,297.1499938964844,293.1499938964844,0.21358023583889,-3270.26171875,304.1454162597656,0.9138317108154296,0.2969593703746795,0.2081496119499206,293.1499328613281,297.1499938964844,293.1499938964844,0.3016365170478821,-5810.68212890625,304.1659545898437,0.9990000128746032,0.4416012763977051,0.3692555129528045,293.14117431640625,297.1499938964844,293.1499938964844,0.0040881168097257,-1537.275390625,296.6282958984375,0.4946379661560058,0.050000000745058,0.2317925840616226,291.1452941894531,291.1499938964844,257.6595458984375,256.6639404296875,279.1385498046875,293.141357421875,291.1495056152344,1.0,0.2629695236682892,0.6352463364601135,0.6352463364601135,1.0,1.0,-1.226327419281006,0.4842913746833801,0.7420360445976257,0.1906381547451019,0.0,0.0,0.6905616521835327,47.28142166137695,40.0,52.75524520874024,-14909.5068359375,203.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924194335937,308.5063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.3377951383590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8314083218574524,0.8314165472984314,-8.267017619800754e-06,0.0,0.000342819141224,0.0,0.0,83.17962646484375,0.0,0.0,0.0,0.4988024532794952,4.0,0.0,1.0
496560,293.1194763183594,297.1499938964844,293.1499938964844,0.1635683625936508,-2971.947021484375,304.1469116210937,0.7790178060531616,0.1812897324562072,0.1640976816415786,292.7561950683594,297.1499938964844,293.1499938964844,0.0096691269427537,-636.0609741210938,301.91357421875,0.496228277683258,0.050000000745058,0.0488372631371021,293.09600830078125,297.1499938964844,293.1499938964844,0.2138540595769882,-3273.322021484375,304.145751953125,0.9179390072822572,0.2976391315460205,0.208598107099533,293.1379699707031,297.1499938964844,293.1499938964844,0.2977506816387176,-5749.80224609375,304.1700744628906,0.9990000128746032,0.4439522624015808,0.3657279014587402,293.1395874023437,297.1499938964844,293.1499938964844,0.0040867035277187,-1535.8404541015625,296.6438903808594,0.496228277683258,0.050000000745058,0.2316629588603973,291.1622009277344,291.1499938964844,257.6381530761719,256.6441955566406,279.1387634277344,293.1397705078125,291.1647033691406,1.0,0.2616573572158813,0.6347035765647888,0.6347035765647888,1.0,1.0,-1.222841501235962,0.4825845062732696,0.7402569651603699,0.1895914375782013,0.0,0.0,0.6880052089691162,46.537391662597656,43.0,45.914649963378906,-14867.5849609375,200.6260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969665527344,308.5034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.4296875,18000.0,0.0,0.0,0.3384624123573303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275327086448669,0.827540934085846,-8.242635885835625e-06,0.0,0.000343496329151,0.0,0.0,82.41571044921875,0.0,0.0,0.0,0.4972707033157348,4.0,0.0,1.0
496620,293.11932373046875,297.1499938964844,293.1499938964844,0.1642558723688125,-2981.564208984375,304.14678955078125,0.7830056548118591,0.1820902377367019,0.1647896766662597,292.7508850097656,297.1499938964844,293.1499938964844,0.009889624081552,-643.8612670898438,302.0671081542969,0.4980241656303406,0.050000000745058,0.0488072484731674,293.095947265625,297.1499938964844,293.1499938964844,0.2147677093744278,-3284.270263671875,304.1456298828125,0.9233637452125548,0.2990177869796753,0.2095318734645843,293.11480712890625,297.1499938964844,293.1499938964844,0.2933317422866821,-5682.05419921875,304.1705017089844,0.9990000128746032,0.4489549994468689,0.3618141710758209,293.1361999511719,297.1499938964844,293.1499938964844,0.0040910146199166,-1536.5380859375,296.6656799316406,0.4980241656303406,0.050000000745058,0.2315205782651901,291.1775207519531,291.1499938964844,257.5945739746094,256.6041564941406,279.13775634765625,293.13641357421875,291.1781921386719,1.0,0.2603630423545837,0.6334384679794312,0.6334384679794312,1.0,1.0,-1.219886064529419,0.4807951748371124,0.7390908598899841,0.1883403956890106,0.0,0.0,0.6831135749816895,45.73282623291016,46.0,23.515844345092773,-14815.9306640625,197.9721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414306640625,308.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18102.671875,18000.0,0.0,0.0,0.3393528461456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817332923412323,0.8173410296440125,-8.15053590486059e-06,0.0,0.0003443999739829,0.0,0.0,80.21939849853516,0.0,0.0,0.0,0.4930251836776733,4.0,0.0,1.0
