time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.11932373046875,297.1499938964844,293.1499938964844,0.1642558723688125,-2981.564208984375,304.14678955078125,0.7830056548118591,0.1820902377367019,0.1647896766662597,292.7508850097656,297.1499938964844,293.1499938964844,0.009889624081552,-643.8612670898438,302.0671081542969,0.4980241656303406,0.050000000745058,0.0488072484731674,293.095947265625,297.1499938964844,293.1499938964844,0.2147677093744278,-3284.270263671875,304.1456298828125,0.9233637452125548,0.2990177869796753,0.2095318734645843,293.11480712890625,297.1499938964844,293.1499938964844,0.2933317422866821,-5682.05419921875,304.1705017089844,0.9990000128746032,0.4489549994468689,0.3618141710758209,293.1361999511719,297.1499938964844,293.1499938964844,0.0040910146199166,-1536.5380859375,296.6656799316406,0.4980241656303406,0.050000000745058,0.2315205782651901,291.1775207519531,291.1499938964844,257.5945739746094,256.6041564941406,279.13775634765625,293.13641357421875,291.1781921386719,1.0,0.2603630423545837,0.6334384679794312,0.6334384679794312,1.0,1.0,-1.219886064529419,0.4807951748371124,0.7390908598899841,0.1883403956890106,0.0,0.0,0.6831135749816895,45.73282623291016,46.0,23.515844345092773,-14815.9306640625,197.9721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414306640625,308.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18102.671875,18000.0,0.0,0.0,0.3393528461456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817332923412323,0.8173410296440125,-8.15053590486059e-06,0.0,0.0003443999739829,0.0,0.0,80.21939849853516,0.0,0.0,0.0,0.4930251836776733,4.0,0.0,1.0
496740,293.11944580078125,297.1499938964844,293.1499938964844,0.1651200205087661,-2993.93310546875,304.1464233398437,0.784396767616272,0.182845801115036,0.1654759645462036,292.7455444335937,297.1499938964844,293.1499938964844,0.010138695128262,-652.846435546875,302.2199401855469,0.4981977343559265,0.050000000745058,0.0488043874502182,293.095947265625,297.1499938964844,293.1499938964844,0.2159809917211532,-3299.120849609375,304.1450500488281,0.925371527671814,0.300386905670166,0.2104864120483398,293.0974426269531,297.1499938964844,293.1499938964844,0.2926379144191742,-5673.6650390625,304.16473388671875,0.9990000128746032,0.4533824622631073,0.3614399135112762,293.132568359375,297.1499938964844,293.1499938964844,0.0041019977070391,-1540.4576416015625,296.6806945800781,0.4981977343559265,0.050000000745058,0.2315070033073425,291.17791748046875,291.1499938964844,257.54998779296875,256.5633850097656,279.1357727050781,293.1328125,291.1773681640625,1.0,0.260551780462265,0.6319199800491333,0.6319199800491333,1.0,1.0,-1.2213850021362305,0.4807752072811126,0.7406097650527954,0.187989667057991,0.0,0.0,0.6792323589324951,45.68155288696289,49.0,3.2765917778015137,-14808.3193359375,198.3634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,308.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.42578125,18000.0,0.0,0.0,0.3397678434848785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807641863822937,0.8076499104499817,-8.05304262030404e-06,0.0,0.0003448211646173,0.0,0.0,78.09248352050781,0.0,0.0,0.0,0.4889128506183624,4.0,0.0,1.0
496800,293.11944580078125,297.1499938964844,293.1499938964844,0.1651200205087661,-2993.93310546875,304.1464233398437,0.784396767616272,0.182845801115036,0.1654759645462036,292.7455444335937,297.1499938964844,293.1499938964844,0.010138695128262,-652.846435546875,302.2199401855469,0.4981977343559265,0.050000000745058,0.0488043874502182,293.095947265625,297.1499938964844,293.1499938964844,0.2159809917211532,-3299.120849609375,304.1450500488281,0.925371527671814,0.300386905670166,0.2104864120483398,293.0974426269531,297.1499938964844,293.1499938964844,0.2926379144191742,-5673.6650390625,304.16473388671875,0.9990000128746032,0.4533824622631073,0.3614399135112762,293.132568359375,297.1499938964844,293.1499938964844,0.0041019977070391,-1540.4576416015625,296.6806945800781,0.4981977343559265,0.050000000745058,0.2315070033073425,291.17791748046875,291.1499938964844,257.54998779296875,256.5633850097656,279.1357727050781,293.1328125,291.1773681640625,1.0,0.260551780462265,0.6319199800491333,0.6319199800491333,1.0,1.0,-1.2213850021362305,0.4807752072811126,0.7406097650527954,0.187989667057991,0.0,0.0,0.6792323589324951,45.68155288696289,49.0,3.2765917778015137,-14808.3193359375,198.3634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,308.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.42578125,18000.0,0.0,0.0,0.3397678434848785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807641863822937,0.8076499104499817,-8.05304262030404e-06,0.0,0.0003448211646173,0.0,0.0,78.09248352050781,0.0,0.0,0.0,0.4889128506183624,4.0,0.0,1.0
496860,293.1195678710937,297.1499938964844,293.1499938964844,0.1661112755537033,-3008.243408203125,304.1459655761719,0.7836818099021912,0.1835922598838806,0.166162833571434,292.7401428222656,297.1499938964844,293.1499938964844,0.0104143377393484,-662.7467041015625,302.3734130859375,0.4970584213733673,0.050000000745058,0.0488232523202896,293.0961608886719,297.1499938964844,293.1499938964844,0.2173734754323959,-3316.268310546875,304.1443786621094,0.9245319366455078,0.3017147183418274,0.2114309519529342,293.08819580078125,297.1499938964844,293.1499938964844,0.2949708998203277,-5712.8466796875,304.1558837890625,0.9990000128746032,0.4566069841384887,0.3639090657234192,293.1287841796875,297.1499938964844,293.1499938964844,0.0041181165724992,-1546.7685546875,296.69171142578125,0.4970584213733673,0.050000000745058,0.2315964996814727,291.1683959960937,291.1499938964844,257.5039978027344,256.5215148925781,279.13348388671875,293.1290283203125,291.1671142578125,1.0,0.2619262039661407,0.6301552653312683,0.6301552653312683,1.0,1.0,-1.226435661315918,0.4821391105651855,0.7442966103553772,0.1883217245340347,0.0,0.0,0.6773389577865601,46.23285675048828,52.0,-11.122078895568848,-14842.037109375,201.19598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,308.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18057.51953125,18000.0,0.0,0.0,0.3399063944816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8013260364532471,0.801334023475647,-7.982987881405279e-06,0.0,0.000344961794326,0.0,0.0,76.67711639404297,0.0,0.0,0.0,0.4861961901187897,4.0,0.0,1.0
496920,293.1195678710937,297.1499938964844,293.1499938964844,0.1661112755537033,-3008.243408203125,304.1459655761719,0.7836818099021912,0.1835922598838806,0.166162833571434,292.7401428222656,297.1499938964844,293.1499938964844,0.0104143377393484,-662.7467041015625,302.3734130859375,0.4970584213733673,0.050000000745058,0.0488232523202896,293.0961608886719,297.1499938964844,293.1499938964844,0.2173734754323959,-3316.268310546875,304.1443786621094,0.9245319366455078,0.3017147183418274,0.2114309519529342,293.08819580078125,297.1499938964844,293.1499938964844,0.2949708998203277,-5712.8466796875,304.1558837890625,0.9990000128746032,0.4566069841384887,0.3639090657234192,293.1287841796875,297.1499938964844,293.1499938964844,0.0041181165724992,-1546.7685546875,296.69171142578125,0.4970584213733673,0.050000000745058,0.2315964996814727,291.1683959960937,291.1499938964844,257.5039978027344,256.5215148925781,279.13348388671875,293.1290283203125,291.1671142578125,1.0,0.2619262039661407,0.6301552653312683,0.6301552653312683,1.0,1.0,-1.226435661315918,0.4821391105651855,0.7442966103553772,0.1883217245340347,0.0,0.0,0.6773389577865601,46.23285675048828,52.0,-11.122078895568848,-14842.037109375,201.19598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,308.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18057.51953125,18000.0,0.0,0.0,0.3399063944816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8013260364532471,0.801334023475647,-7.982987881405279e-06,0.0,0.000344961794326,0.0,0.0,76.67711639404297,0.0,0.0,0.0,0.4861961901187897,4.0,0.0,1.0
496980,293.11968994140625,297.1499938964844,293.1499938964844,0.1671967059373855,-3023.93994140625,304.1455078125,0.7813572287559509,0.1843385547399521,0.1668672114610672,292.73468017578125,297.1499938964844,293.1499938964844,0.0107145253568887,-673.3074340820312,302.5284729003906,0.4949119687080383,0.050000000745058,0.0488597936928272,293.0964050292969,297.1499938964844,293.1499938964844,0.2188739478588104,-3334.7548828125,304.1437683105469,0.9214904308319092,0.3030261993408203,0.2123733013868332,293.08740234375,297.1499938964844,293.1499938964844,0.2997292280197143,-5789.4677734375,304.14599609375,0.9990000128746032,0.4583504199981689,0.3686433434486389,293.125,297.1499938964844,293.1499938964844,0.0041379015892744,-1554.6907958984375,296.7009582519531,0.4949119687080383,0.050000000745058,0.2317698299884796,291.1534729003906,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.125244140625,291.15185546875,1.0,0.2642506659030914,0.6281664967536926,0.6281664967536926,1.0,1.0,-1.2343459129333496,0.4845979213714599,0.7497480511665344,0.1891751736402511,0.0,0.0,0.677840530872345,47.27433776855469,55.0,-19.459285736083984,-14912.34375,206.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267333984375,308.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.958984375,18000.0,0.0,0.0,0.3400009274482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7999181747436523,0.7999261021614075,-7.957864909258205e-06,0.0,0.0003450577205512,0.0,0.0,76.29473114013672,0.0,0.0,0.0,0.4855358600616455,4.0,0.0,1.0
497040,293.11968994140625,297.1499938964844,293.1499938964844,0.1671967059373855,-3023.93994140625,304.1455078125,0.7813572287559509,0.1843385547399521,0.1668672114610672,292.73468017578125,297.1499938964844,293.1499938964844,0.0107145253568887,-673.3074340820312,302.5284729003906,0.4949119687080383,0.050000000745058,0.0488597936928272,293.0964050292969,297.1499938964844,293.1499938964844,0.2188739478588104,-3334.7548828125,304.1437683105469,0.9214904308319092,0.3030261993408203,0.2123733013868332,293.08740234375,297.1499938964844,293.1499938964844,0.2997292280197143,-5789.4677734375,304.14599609375,0.9990000128746032,0.4583504199981689,0.3686433434486389,293.125,297.1499938964844,293.1499938964844,0.0041379015892744,-1554.6907958984375,296.7009582519531,0.4949119687080383,0.050000000745058,0.2317698299884796,291.1534729003906,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.125244140625,291.15185546875,1.0,0.2642506659030914,0.6281664967536926,0.6281664967536926,1.0,1.0,-1.2343459129333496,0.4845979213714599,0.7497480511665344,0.1891751736402511,0.0,0.0,0.677840530872345,47.27433776855469,55.0,-19.459285736083984,-14912.34375,206.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267333984375,308.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.958984375,18000.0,0.0,0.0,0.3400009274482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7999181747436523,0.7999261021614075,-7.957864909258205e-06,0.0,0.0003450577205512,0.0,0.0,76.29473114013672,0.0,0.0,0.0,0.4855358600616455,4.0,0.0,1.0
497100,293.1197814941406,297.1499938964844,293.1499938964844,0.1677578389644622,-3032.046875,304.1452941894531,0.7797191739082336,0.1847069859504699,0.1672222465276718,292.7318725585937,297.1499938964844,293.1499938964844,0.0108736949041485,-678.7837524414062,302.6068725585937,0.4935460686683655,0.050000000745058,0.0488837026059627,293.0965881347656,297.1499938964844,293.1499938964844,0.2196437269449234,-3344.225341796875,304.1434936523437,0.9193264842033386,0.3036699295043945,0.2128418534994125,293.0899963378906,297.1499938964844,293.1499938964844,0.3028609454631805,-5839.181640625,304.1410217285156,0.9990000128746032,0.4586348533630371,0.3717082440853119,293.1231689453125,297.1499938964844,293.1499938964844,0.0041488278657197,-1559.07666015625,296.7054138183594,0.4935460686683655,0.050000000745058,0.231883242726326,291.14501953125,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1233825683594,291.1433410644531,1.0,0.2657061517238617,0.6270999312400818,0.6270999312400818,1.0,1.0,-1.2391778230667114,0.4861586391925812,0.7530191540718079,0.1897553503513336,0.0,0.0,0.6790174841880798,47.9511604309082,55.0,-21.81184959411621,-14959.1328125,209.12115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,308.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.63671875,18000.0,0.0,0.0,0.3401039242744446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012284636497498,0.8012363910675049,-7.964425094542094e-06,0.0,0.0003451622324064,0.0,0.0,76.52841186523438,0.0,0.0,0.0,0.4860552847385406,4.0,0.0,1.0
497160,293.1198425292969,297.1499938964844,293.1499938964844,0.1683250218629837,-3040.23046875,304.1451110839844,0.7778231501579285,0.185074433684349,0.1675779819488525,292.7290954589844,297.1499938964844,293.1499938964844,0.0110385455191135,-684.35791015625,302.68585205078125,0.4920211136341095,0.050000000745058,0.0489109717309474,293.0968017578125,297.1499938964844,293.1499938964844,0.2204176783561706,-3353.733642578125,304.1432800292969,0.9168217778205872,0.3043070137500763,0.2133073508739471,293.094482421875,297.1499938964844,293.1499938964844,0.3064280152320862,-5895.37646484375,304.1361999511719,0.9990000128746032,0.4585175514221191,0.3751729726791382,293.1213684082031,297.1499938964844,293.1499938964844,0.0041602961719036,-1563.671630859375,296.7098999023437,0.4920211136341095,0.050000000745058,0.2320125848054886,291.13629150390625,291.1499938964844,257.4071960449219,256.4336242675781,279.1292724609375,293.12158203125,291.13458251953125,1.0,0.2673301696777344,0.6259910464286804,0.6259910464286804,1.0,1.0,-1.244510054588318,0.4879065155982971,0.756603479385376,0.1904198378324508,0.0,0.0,0.6808100342750549,48.72075271606445,58.0,-23.22970390319824,-15012.646484375,212.5869903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435485839844,308.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.951171875,18000.0,0.0,0.0,0.3402806520462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039146661758423,0.8039225935935974,-7.98434757598443e-06,0.0,0.0003453415993135,0.0,0.0,77.05607604980469,0.0,0.0,0.0,0.4871587753295898,4.0,0.0,1.0
497220,293.1199951171875,297.1499938964844,293.1499938964844,0.1694739907979965,-3056.771484375,304.14483642578125,0.7734544277191162,0.185808926820755,0.1682967096567154,292.7236328125,297.1499938964844,293.1499938964844,0.0113845057785511,-695.7243041992188,302.84521484375,0.4885930716991424,0.050000000745058,0.048974260687828,293.0971984863281,297.1499938964844,293.1499938964844,0.2219705879688263,-3372.766357421875,304.1429138183594,0.911099910736084,0.305571049451828,0.214235246181488,293.1084899902344,297.1499938964844,293.1499938964844,0.3146588802337646,-6023.75244140625,304.1271057128906,0.9990000128746032,0.457097053527832,0.3830939531326294,293.1178894042969,297.1499938964844,293.1499938964844,0.0041846130043268,-1573.357177734375,296.71954345703125,0.4885930716991424,0.050000000745058,0.232312798500061,291.1187744140625,291.1499938964844,257.35662841796875,256.3878173828125,279.1275939941406,293.1180725097656,291.1171264648437,1.0,0.2710007727146148,0.6236653923988342,0.6236653923988342,1.0,1.0,-1.2564301490783691,0.4918662011623382,0.7645639181137085,0.1919505447149276,0.0,0.0,0.6861532926559448,50.50149917602539,61.0,-24.131580352783203,-15136.5576171875,220.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224914550781,308.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.19921875,18000.0,0.0,0.0,0.3409477770328522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132764101028442,0.8132844567298889,-8.063901077548508e-06,0.0,0.0003460186708252,0.0,0.0,78.98716735839844,0.0,0.0,0.0,0.4910738468170166,4.0,0.0,1.0
497280,293.1199951171875,297.1499938964844,293.1499938964844,0.1694739907979965,-3056.771484375,304.14483642578125,0.7734544277191162,0.185808926820755,0.1682967096567154,292.7236328125,297.1499938964844,293.1499938964844,0.0113845057785511,-695.7243041992188,302.84521484375,0.4885930716991424,0.050000000745058,0.048974260687828,293.0971984863281,297.1499938964844,293.1499938964844,0.2219705879688263,-3372.766357421875,304.1429138183594,0.911099910736084,0.305571049451828,0.214235246181488,293.1084899902344,297.1499938964844,293.1499938964844,0.3146588802337646,-6023.75244140625,304.1271057128906,0.9990000128746032,0.457097053527832,0.3830939531326294,293.1178894042969,297.1499938964844,293.1499938964844,0.0041846130043268,-1573.357177734375,296.71954345703125,0.4885930716991424,0.050000000745058,0.232312798500061,291.1187744140625,291.1499938964844,257.35662841796875,256.3878173828125,279.1275939941406,293.1180725097656,291.1171264648437,1.0,0.2710007727146148,0.6236653923988342,0.6236653923988342,1.0,1.0,-1.2564301490783691,0.4918662011623382,0.7645639181137085,0.1919505447149276,0.0,0.0,0.6861532926559448,50.50149917602539,61.0,-24.131580352783203,-15136.5576171875,220.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224914550781,308.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.19921875,18000.0,0.0,0.0,0.3409477770328522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132764101028442,0.8132844567298889,-8.063901077548508e-06,0.0,0.0003460186708252,0.0,0.0,78.98716735839844,0.0,0.0,0.0,0.4910738468170166,4.0,0.0,1.0
497340,293.1201171875,297.1499938964844,293.1499938964844,0.1706333756446838,-3073.406494140625,304.1446228027344,0.7685631513595581,0.1865449100732803,0.1690257340669632,292.71875,297.1499938964844,293.1499938964844,0.0117503870278596,-707.2622680664062,303.00543212890625,0.4847586750984192,0.050000000745058,0.0490476079285144,293.0975646972656,297.1499938964844,293.1499938964844,0.223525121808052,-3391.756591796875,304.1427001953125,0.9048889875411988,0.3068346679210663,0.2151674628257751,293.12841796875,297.1499938964844,293.1499938964844,0.3240903615951538,-6169.10986328125,304.1190490722656,0.9990000128746032,0.4541132152080536,0.3920733332633972,293.114501953125,297.1499938964844,293.1499938964844,0.0042106062173843,-1583.6011962890625,296.7304992675781,0.4847586750984192,0.050000000745058,0.2326607257127761,291.1018981933594,291.1499938964844,257.3047790527344,256.3409118652344,279.1262512207031,293.1146850585937,291.1003723144531,1.0,0.2751286327838897,0.6212206482887268,0.6212206482887268,1.0,1.0,-1.2697077989578247,0.4963185787200928,0.7733891606330872,0.1936836242675781,0.0,0.0,0.693709135055542,52.559173583984375,49.0,-23.411603927612305,-15278.8681640625,229.75369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,308.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17844.673828125,18000.0,0.0,0.0,0.3421588242053985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8277248740196228,0.827733039855957,-8.196000635507517e-06,0.0,0.0003472476964816,0.0,0.0,82.09451293945312,0.0,0.0,0.0,0.497196763753891,4.0,0.0,1.0
497400,293.1201171875,297.1499938964844,293.1499938964844,0.1706333756446838,-3073.406494140625,304.1446228027344,0.7685631513595581,0.1865449100732803,0.1690257340669632,292.71875,297.1499938964844,293.1499938964844,0.0117503870278596,-707.2622680664062,303.00543212890625,0.4847586750984192,0.050000000745058,0.0490476079285144,293.0975646972656,297.1499938964844,293.1499938964844,0.223525121808052,-3391.756591796875,304.1427001953125,0.9048889875411988,0.3068346679210663,0.2151674628257751,293.12841796875,297.1499938964844,293.1499938964844,0.3240903615951538,-6169.10986328125,304.1190490722656,0.9990000128746032,0.4541132152080536,0.3920733332633972,293.114501953125,297.1499938964844,293.1499938964844,0.0042106062173843,-1583.6011962890625,296.7304992675781,0.4847586750984192,0.050000000745058,0.2326607257127761,291.1018981933594,291.1499938964844,257.3047790527344,256.3409118652344,279.1262512207031,293.1146850585937,291.1003723144531,1.0,0.2751286327838897,0.6212206482887268,0.6212206482887268,1.0,1.0,-1.2697077989578247,0.4963185787200928,0.7733891606330872,0.1936836242675781,0.0,0.0,0.693709135055542,52.559173583984375,49.0,-23.411603927612305,-15278.8681640625,229.75369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,308.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17844.673828125,18000.0,0.0,0.0,0.3421588242053985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8277248740196228,0.827733039855957,-8.196000635507517e-06,0.0,0.0003472476964816,0.0,0.0,82.09451293945312,0.0,0.0,0.0,0.497196763753891,4.0,0.0,1.0
497460,293.11993408203125,297.1499938964844,293.1499938964844,0.1714996248483657,-3085.504638671875,304.1449890136719,0.7715672850608826,0.1873382627964019,0.1696954816579818,292.71441650390625,297.1499938964844,293.1499938964844,0.012079001404345,-716.5089111328125,303.16748046875,0.4860329031944275,0.050000000745058,0.0490229614078998,293.0976257324219,297.1499938964844,293.1499938964844,0.2246925234794616,-3405.666748046875,304.1432189941406,0.9087263941764832,0.3081523776054382,0.2160538583993911,293.1437683105469,297.1499938964844,293.1499938964844,0.3218303322792053,-6128.9111328125,304.1337585449219,0.9990000128746032,0.4515137076377868,0.3890841901302337,293.1109313964844,297.1499938964844,293.1499938964844,0.0042282380163669,-1589.7845458984375,296.7522888183594,0.4860329031944275,0.050000000745058,0.2325438112020492,291.1010131835937,291.1499938964844,257.25177001953125,256.2929992675781,279.1303405761719,293.11114501953125,291.1031494140625,1.0,0.2735844850540161,0.6194313168525696,0.6194313168525696,1.0,1.0,-1.2678278684616089,0.4946190118789673,0.7732088565826416,0.1923277974128723,0.0,0.0,0.7007741332054138,51.90622329711914,37.0,5.225982666015625,-15317.5322265625,227.6607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863220214844,308.5522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17831.587890625,18000.0,0.0,0.0,0.3438331186771393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449900150299072,0.8449983596801758,-8.36841354612261e-06,0.0,0.000348946894519,0.0,0.0,86.01396942138672,0.0,0.0,0.0,0.5045492649078369,4.0,0.0,1.0
497520,293.11993408203125,297.1499938964844,293.1499938964844,0.1714996248483657,-3085.504638671875,304.1449890136719,0.7715672850608826,0.1873382627964019,0.1696954816579818,292.71441650390625,297.1499938964844,293.1499938964844,0.012079001404345,-716.5089111328125,303.16748046875,0.4860329031944275,0.050000000745058,0.0490229614078998,293.0976257324219,297.1499938964844,293.1499938964844,0.2246925234794616,-3405.666748046875,304.1432189941406,0.9087263941764832,0.3081523776054382,0.2160538583993911,293.1437683105469,297.1499938964844,293.1499938964844,0.3218303322792053,-6128.9111328125,304.1337585449219,0.9990000128746032,0.4515137076377868,0.3890841901302337,293.1109313964844,297.1499938964844,293.1499938964844,0.0042282380163669,-1589.7845458984375,296.7522888183594,0.4860329031944275,0.050000000745058,0.2325438112020492,291.1010131835937,291.1499938964844,257.25177001953125,256.2929992675781,279.1303405761719,293.11114501953125,291.1031494140625,1.0,0.2735844850540161,0.6194313168525696,0.6194313168525696,1.0,1.0,-1.2678278684616089,0.4946190118789673,0.7732088565826416,0.1923277974128723,0.0,0.0,0.7007741332054138,51.90622329711914,37.0,5.225982666015625,-15317.5322265625,227.6607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863220214844,308.5522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17831.587890625,18000.0,0.0,0.0,0.3438331186771393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449900150299072,0.8449983596801758,-8.36841354612261e-06,0.0,0.000348946894519,0.0,0.0,86.01396942138672,0.0,0.0,0.0,0.5045492649078369,4.0,0.0,1.0
497580,293.11944580078125,297.1499938964844,293.1499938964844,0.1718793362379074,-3090.115234375,304.1460266113281,0.7820506691932678,0.1881987899541854,0.1703481674194336,292.7095642089844,297.1499938964844,293.1499938964844,0.0123546076938509,-722.69580078125,303.3348083496094,0.4919404685497284,0.050000000745058,0.0489123426377773,293.0974426269531,297.1499938964844,293.1499938964844,0.2251267731189727,-3410.091064453125,304.144775390625,0.922599732875824,0.3095128536224365,0.2169122397899627,293.1357421875,297.1499938964844,293.1499938964844,0.3080483675003052,-5909.2744140625,304.162353515625,0.9990000128746032,0.453244686126709,0.3753569424152374,293.10723876953125,297.1499938964844,293.1499938964844,0.0042321644723415,-1588.972412109375,296.7959899902344,0.4919404685497284,0.050000000745058,0.2320190966129303,291.1361389160156,291.1499938964844,257.1976928710937,256.2441711425781,279.1362609863281,293.1074523925781,291.140625,1.0,0.2677140533924103,0.6183492541313171,0.6183492541313171,1.0,1.0,-1.2524067163467407,0.4875810146331787,0.764825701713562,0.1881970912218094,0.0,0.0,0.7005294561386108,48.86826705932617,40.0,43.80770492553711,-15222.7412109375,215.65382385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,308.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.34765625,18000.0,0.0,0.0,0.3453642725944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518593311309814,0.8518677949905396,-8.466957297059707e-06,0.0,0.0003505008353386,0.0,0.0,87.83486938476562,0.0,0.0,0.0,0.5075963735580444,4.0,0.0,1.0
497640,293.11944580078125,297.1499938964844,293.1499938964844,0.1718793362379074,-3090.115234375,304.1460266113281,0.7820506691932678,0.1881987899541854,0.1703481674194336,292.7095642089844,297.1499938964844,293.1499938964844,0.0123546076938509,-722.69580078125,303.3348083496094,0.4919404685497284,0.050000000745058,0.0489123426377773,293.0974426269531,297.1499938964844,293.1499938964844,0.2251267731189727,-3410.091064453125,304.144775390625,0.922599732875824,0.3095128536224365,0.2169122397899627,293.1357421875,297.1499938964844,293.1499938964844,0.3080483675003052,-5909.2744140625,304.162353515625,0.9990000128746032,0.453244686126709,0.3753569424152374,293.10723876953125,297.1499938964844,293.1499938964844,0.0042321644723415,-1588.972412109375,296.7959899902344,0.4919404685497284,0.050000000745058,0.2320190966129303,291.1361389160156,291.1499938964844,257.1976928710937,256.2441711425781,279.1362609863281,293.1074523925781,291.140625,1.0,0.2677140533924103,0.6183492541313171,0.6183492541313171,1.0,1.0,-1.2524067163467407,0.4875810146331787,0.764825701713562,0.1881970912218094,0.0,0.0,0.7005294561386108,48.86826705932617,40.0,43.80770492553711,-15222.7412109375,215.65382385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,308.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.34765625,18000.0,0.0,0.0,0.3453642725944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518593311309814,0.8518677949905396,-8.466957297059707e-06,0.0,0.0003505008353386,0.0,0.0,87.83486938476562,0.0,0.0,0.0,0.5075963735580444,4.0,0.0,1.0
497700,293.11920166015625,297.1499938964844,293.1499938964844,0.1720295399427414,-3091.815673828125,304.146484375,0.7864957451820374,0.1886335462331771,0.170700654387474,292.7066345214844,297.1499938964844,293.1499938964844,0.0124991396442055,-725.768798828125,303.42041015625,0.4943259954452514,0.050000000745058,0.0488699004054069,293.0973815917969,297.1499938964844,293.1499938964844,0.2252534925937652,-3411.169677734375,304.1454772949219,0.9285638332366944,0.3101917803287506,0.2173563241958618,293.12310791015625,297.1499938964844,293.1499938964844,0.3022039830684662,-5817.3349609375,304.1706237792969,0.9990000128746032,0.4559000432491302,0.3699529767036438,293.10546875,297.1499938964844,293.1499938964844,0.004233640152961,-1588.10498046875,296.82135009765625,0.4943259954452514,0.050000000745058,0.2318177670240402,291.1594543457031,291.1499938964844,257.1703186035156,256.2194519042969,279.1371765136719,293.1056823730469,291.1634826660156,1.0,0.2658100128173828,0.617780864238739,0.617780864238739,1.0,1.0,-1.2465780973434448,0.4848815500736236,0.7616965174674988,0.1864848434925079,0.0,0.0,0.6975582838058472,47.70236587524414,40.0,51.4013786315918,-15171.0859375,211.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85565185546875,308.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.728515625,18000.0,0.0,0.0,0.3458896279335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491761088371277,0.8491845726966858,-8.458096999675035e-06,0.0,0.0003510340175125,0.0,0.0,87.34919738769531,0.0,0.0,0.0,0.5065242052078247,4.0,0.0,1.0
497760,293.1189880371094,297.1499938964844,293.1499938964844,0.1722856760025024,-3095.173828125,304.14666748046875,0.7898157835006714,0.1890640556812286,0.1710606664419174,292.7034912109375,297.1499938964844,293.1499938964844,0.0126623911783099,-729.5078735351562,303.5064392089844,0.4960108697414398,0.050000000745058,0.0488408282399177,293.09735107421875,297.1499938964844,293.1499938964844,0.2255300730466842,-3414.2353515625,304.14581298828125,0.9329990148544312,0.3108675479888916,0.2178057581186294,293.1091003417969,297.1499938964844,293.1499938964844,0.2980867624282837,-5753.14990234375,304.17431640625,0.9990000128746032,0.4589916467666626,0.3662058413028717,293.10369873046875,297.1499938964844,293.1499938964844,0.0042372699826955,-1588.45947265625,296.84295654296875,0.4960108697414398,0.050000000745058,0.2316798567771911,291.1756591796875,291.1499938964844,257.1427307128906,256.19451904296875,279.1372375488281,293.1039123535156,291.177978515625,1.0,0.2644138634204864,0.6171505451202393,0.6171505451202393,1.0,1.0,-1.2428500652313232,0.4830223619937897,0.759827733039856,0.1852440685033798,0.0,0.0,0.694173276424408,46.90792083740234,43.0,44.26724243164063,-15125.3720703125,208.18179321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768920898437,308.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18101.115234375,18000.0,0.0,0.0,0.3462462127208709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433367609977722,0.8433451652526855,-8.412416718783788e-06,0.0,0.0003513958945404,0.0,0.0,86.09654998779297,0.0,0.0,0.0,0.5041278004646301,4.0,0.0,1.0
497820,293.11865234375,297.1499938964844,293.1499938964844,0.1730559915304184,-3105.87548828125,304.146484375,0.7941755652427673,0.1899222284555435,0.1718000471591949,292.69696044921875,297.1499938964844,293.1499938964844,0.013036080636084,-738.4842529296875,303.6793518066406,0.4979669749736786,0.050000000745058,0.0488080605864524,293.09722900390625,297.1499938964844,293.1499938964844,0.2264546155929565,-3425.218017578125,304.1456298828125,0.9387574195861816,0.3122225105762481,0.2187232673168182,293.0821838378906,297.1499938964844,293.1499938964844,0.2933092415332794,-5680.294921875,304.1739501953125,0.9990000128746032,0.4654960930347442,0.3619366586208343,293.0999755859375,297.1499938964844,293.1499938964844,0.0042521557770669,-1592.9371337890625,296.8768310546875,0.4979669749736786,0.050000000745058,0.2315244376659393,291.1891784667969,291.1499938964844,257.08697509765625,256.1441955566406,279.1360778808594,293.1002197265625,291.1896057128906,1.0,0.2629789710044861,0.6157085299491882,0.6157085299491882,1.0,1.0,-1.2394863367080688,0.4809326529502868,0.7585536241531372,0.1835848838090896,0.0,0.0,0.6878395080566406,46.02330017089844,46.0,21.04541206359864,-15065.4755859375,205.16622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,308.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18139.154296875,18000.0,0.0,0.0,0.3464864194393158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295686841011047,0.8295769691467285,-8.28115389595041e-06,0.0,0.0003516396682243,0.0,0.0,83.0097885131836,0.0,0.0,0.0,0.4983155429363251,4.0,0.0,1.0
497880,293.11865234375,297.1499938964844,293.1499938964844,0.1730559915304184,-3105.87548828125,304.146484375,0.7941755652427673,0.1899222284555435,0.1718000471591949,292.69696044921875,297.1499938964844,293.1499938964844,0.013036080636084,-738.4842529296875,303.6793518066406,0.4979669749736786,0.050000000745058,0.0488080605864524,293.09722900390625,297.1499938964844,293.1499938964844,0.2264546155929565,-3425.218017578125,304.1456298828125,0.9387574195861816,0.3122225105762481,0.2187232673168182,293.0821838378906,297.1499938964844,293.1499938964844,0.2933092415332794,-5680.294921875,304.1739501953125,0.9990000128746032,0.4654960930347442,0.3619366586208343,293.0999755859375,297.1499938964844,293.1499938964844,0.0042521557770669,-1592.9371337890625,296.8768310546875,0.4979669749736786,0.050000000745058,0.2315244376659393,291.1891784667969,291.1499938964844,257.08697509765625,256.1441955566406,279.1360778808594,293.1002197265625,291.1896057128906,1.0,0.2629789710044861,0.6157085299491882,0.6157085299491882,1.0,1.0,-1.2394863367080688,0.4809326529502868,0.7585536241531372,0.1835848838090896,0.0,0.0,0.6878395080566406,46.02330017089844,46.0,21.04541206359864,-15065.4755859375,205.16622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,308.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18139.154296875,18000.0,0.0,0.0,0.3464864194393158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295686841011047,0.8295769691467285,-8.28115389595041e-06,0.0,0.0003516396682243,0.0,0.0,83.0097885131836,0.0,0.0,0.0,0.4983155429363251,4.0,0.0,1.0
497940,293.11834716796875,297.1499938964844,293.1499938964844,0.1740599125623703,-3120.1259765625,304.1459655761719,0.7958825826644897,0.190777838230133,0.1725631654262542,292.6906433105469,297.1499938964844,293.1499938964844,0.0134628657251596,-748.8355712890625,303.8532409667969,0.4982727169990539,0.050000000745058,0.0488030314445495,293.0971069335937,297.1499938964844,293.1499938964844,0.2277145683765411,-3440.5126953125,304.1449890136719,0.9409589767456056,0.3135838806629181,0.219665452837944,293.0614318847656,297.1499938964844,293.1499938964844,0.2923563420772552,-5668.25146484375,304.1674499511719,0.9990000128746032,0.4714390337467193,0.3612775802612304,293.0959777832031,297.1499938964844,293.1499938964844,0.0042743487283587,-1600.901611328125,296.9040222167969,0.4982727169990539,0.050000000745058,0.2315005660057068,291.18701171875,291.1499938964844,257.0305480957031,256.09326171875,279.13409423828125,293.0962219238281,291.1861877441406,1.0,0.263056993484497,0.6140227913856506,0.6140227913856506,1.0,1.0,-1.2407056093215942,0.4806349873542785,0.7600706219673157,0.1828133016824722,0.0,0.0,0.6829094290733337,45.90950393676758,49.0,-0.1151620671153068,-15049.978515625,205.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360412597656,308.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.470703125,18000.0,0.0,0.0,0.346242219209671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170560002326965,0.8170641660690308,-8.15226485428866e-06,0.0,0.000351391849108,0.0,0.0,80.19159698486328,0.0,0.0,0.0,0.4929687976837158,4.0,0.0,1.0
498000,293.11834716796875,297.1499938964844,293.1499938964844,0.1740599125623703,-3120.1259765625,304.1459655761719,0.7958825826644897,0.190777838230133,0.1725631654262542,292.6906433105469,297.1499938964844,293.1499938964844,0.0134628657251596,-748.8355712890625,303.8532409667969,0.4982727169990539,0.050000000745058,0.0488030314445495,293.0971069335937,297.1499938964844,293.1499938964844,0.2277145683765411,-3440.5126953125,304.1449890136719,0.9409589767456056,0.3135838806629181,0.219665452837944,293.0614318847656,297.1499938964844,293.1499938964844,0.2923563420772552,-5668.25146484375,304.1674499511719,0.9990000128746032,0.4714390337467193,0.3612775802612304,293.0959777832031,297.1499938964844,293.1499938964844,0.0042743487283587,-1600.901611328125,296.9040222167969,0.4982727169990539,0.050000000745058,0.2315005660057068,291.18701171875,291.1499938964844,257.0305480957031,256.09326171875,279.13409423828125,293.0962219238281,291.1861877441406,1.0,0.263056993484497,0.6140227913856506,0.6140227913856506,1.0,1.0,-1.2407056093215942,0.4806349873542785,0.7600706219673157,0.1828133016824722,0.0,0.0,0.6829094290733337,45.90950393676758,49.0,-0.1151620671153068,-15049.978515625,205.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360412597656,308.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.470703125,18000.0,0.0,0.0,0.346242219209671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170560002326965,0.8170641660690308,-8.15226485428866e-06,0.0,0.000351391849108,0.0,0.0,80.19159698486328,0.0,0.0,0.0,0.4929687976837158,4.0,0.0,1.0
498060,293.1180725097656,297.1499938964844,293.1499938964844,0.1752272099256515,-3136.80712890625,304.1453552246094,0.7954321503639221,0.1916306614875793,0.1733447909355163,292.6845092773437,297.1499938964844,293.1499938964844,0.0139404376968741,-760.2188110351562,304.0286560058594,0.4972397685050964,0.050000000745058,0.0488200969994068,293.09698486328125,297.1499938964844,293.1499938964844,0.2292094528675079,-3458.7646484375,304.1441650390625,0.940312683582306,0.314949482679367,0.2206272780895233,293.0491638183594,297.1499938964844,293.1499938964844,0.2944982349872589,-5704.77880859375,304.15802001953125,0.9990000128746032,0.4761892855167389,0.3635129928588867,293.0917663574219,297.1499938964844,293.1499938964844,0.0043022413738071,-1611.4708251953125,296.9273681640625,0.4972397685050964,0.050000000745058,0.2315815240144729,291.174560546875,291.1499938964844,256.9735717773437,256.0418395996094,279.13201904296875,293.0920104980469,291.1730041503906,1.0,0.2643452286720276,0.6121206283569336,0.6121206283569336,1.0,1.0,-1.2455978393554688,0.481750339269638,0.7638474106788635,0.1827279478311538,0.0,0.0,0.6803910732269287,46.41022491455078,52.0,-15.026639938354492,-15077.2255859375,208.07440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,308.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.673828125,18000.0,0.0,0.0,0.3457480370998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088524341583252,0.8088605403900146,-8.060685104283039e-06,0.0,0.0003508903027977,0.0,0.0,78.32307434082031,0.0,0.0,0.0,0.4894264340400696,4.0,0.0,1.0
498120,293.1180725097656,297.1499938964844,293.1499938964844,0.1752272099256515,-3136.80712890625,304.1453552246094,0.7954321503639221,0.1916306614875793,0.1733447909355163,292.6845092773437,297.1499938964844,293.1499938964844,0.0139404376968741,-760.2188110351562,304.0286560058594,0.4972397685050964,0.050000000745058,0.0488200969994068,293.09698486328125,297.1499938964844,293.1499938964844,0.2292094528675079,-3458.7646484375,304.1441650390625,0.940312683582306,0.314949482679367,0.2206272780895233,293.0491638183594,297.1499938964844,293.1499938964844,0.2944982349872589,-5704.77880859375,304.15802001953125,0.9990000128746032,0.4761892855167389,0.3635129928588867,293.0917663574219,297.1499938964844,293.1499938964844,0.0043022413738071,-1611.4708251953125,296.9273681640625,0.4972397685050964,0.050000000745058,0.2315815240144729,291.174560546875,291.1499938964844,256.9735717773437,256.0418395996094,279.13201904296875,293.0920104980469,291.1730041503906,1.0,0.2643452286720276,0.6121206283569336,0.6121206283569336,1.0,1.0,-1.2455978393554688,0.481750339269638,0.7638474106788635,0.1827279478311538,0.0,0.0,0.6803910732269287,46.41022491455078,52.0,-15.026639938354492,-15077.2255859375,208.07440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,308.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.673828125,18000.0,0.0,0.0,0.3457480370998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088524341583252,0.8088605403900146,-8.060685104283039e-06,0.0,0.0003508903027977,0.0,0.0,78.32307434082031,0.0,0.0,0.0,0.4894264340400696,4.0,0.0,1.0
498180,293.1178894042969,297.1499938964844,293.1499938964844,0.1764873564243316,-3154.82177734375,304.1448059082031,0.7936534285545349,0.192478209733963,0.174136534333229,292.6786804199219,297.1499938964844,293.1499938964844,0.0149800451472401,-789.5372314453125,304.14678955078125,0.5005598068237305,0.0542413629591465,0.0502906069159507,293.0968933105469,297.1499938964844,293.1499938964844,0.230839118361473,-3478.65576171875,304.1434020996094,0.9379079937934875,0.3163139522075653,0.2216003537178039,293.0455627441406,297.1499938964844,293.1499938964844,0.298661321401596,-5772.18994140625,304.1485290527344,0.9990000128746032,0.4794854521751404,0.3675625324249267,293.0875549316406,297.1499938964844,293.1499938964844,0.0043337577953934,-1623.626708984375,296.94921875,0.4953973889350891,0.050000000745058,0.2317294478416443,291.1566467285156,291.1499938964844,256.91619873046875,255.99002075195312,279.12969970703125,293.0877990722656,291.1546630859375,1.0,0.2666283845901489,0.6099902987480164,0.6099902987480164,1.0,1.0,-1.2545156478881836,0.4844228625297546,0.7700927257537842,0.1833700239658355,0.0,0.0,0.6806647777557373,47.32865905761719,55.0,-24.18208885192871,-15150.3173828125,213.114486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,308.6759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.64453125,18000.0,0.0,0.0,0.3452698588371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064740300178528,0.8064820766448975,-8.023779628274497e-06,0.0,0.0003504050255287,0.0,0.0,77.71041870117188,0.0,0.0,0.0,0.4883398115634918,4.0,0.0,1.0
498240,293.1178894042969,297.1499938964844,293.1499938964844,0.1764873564243316,-3154.82177734375,304.1448059082031,0.7936534285545349,0.192478209733963,0.174136534333229,292.6786804199219,297.1499938964844,293.1499938964844,0.0149800451472401,-789.5372314453125,304.14678955078125,0.5005598068237305,0.0542413629591465,0.0502906069159507,293.0968933105469,297.1499938964844,293.1499938964844,0.230839118361473,-3478.65576171875,304.1434020996094,0.9379079937934875,0.3163139522075653,0.2216003537178039,293.0455627441406,297.1499938964844,293.1499938964844,0.298661321401596,-5772.18994140625,304.1485290527344,0.9990000128746032,0.4794854521751404,0.3675625324249267,293.0875549316406,297.1499938964844,293.1499938964844,0.0043337577953934,-1623.626708984375,296.94921875,0.4953973889350891,0.050000000745058,0.2317294478416443,291.1566467285156,291.1499938964844,256.91619873046875,255.99002075195312,279.12969970703125,293.0877990722656,291.1546630859375,1.0,0.2666283845901489,0.6099902987480164,0.6099902987480164,1.0,1.0,-1.2545156478881836,0.4844228625297546,0.7700927257537842,0.1833700239658355,0.0,0.0,0.6806647777557373,47.32865905761719,55.0,-24.18208885192871,-15150.3173828125,213.114486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,308.6759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.64453125,18000.0,0.0,0.0,0.3452698588371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064740300178528,0.8064820766448975,-8.023779628274497e-06,0.0,0.0003504050255287,0.0,0.0,77.71041870117188,0.0,0.0,0.0,0.4883398115634918,4.0,0.0,1.0
498300,293.1178283691406,297.1499938964844,293.1499938964844,0.1771717071533203,-3164.65087890625,304.1445007324219,0.7933375835418701,0.1928978413343429,0.1745220869779586,292.67919921875,297.1499938964844,293.1499938964844,0.0181302204728126,-874.2417602539062,304.1416320800781,0.5192561149597168,0.0601113103330135,0.0556461699306964,293.09686279296875,297.1499938964844,293.1499938964844,0.2317448258399963,-3489.751953125,304.1429443359375,0.9374702572822572,0.3169916272163391,0.2220791280269622,293.0456848144531,297.1499938964844,293.1499938964844,0.3001920580863952,-5796.70361328125,304.14599609375,0.9990000128746032,0.4807867407798767,0.3688037693500519,293.0855712890625,297.1499938964844,293.1499938964844,0.004349417053163,-1629.9482421875,296.9580383300781,0.4948394000530243,0.050000000745058,0.2317749410867691,291.1434020996094,291.1499938964844,256.8873596191406,255.9640045166016,279.1276550292969,293.0857849121094,291.1401672363281,1.0,0.2681809365749359,0.6087161302566528,0.6087161302566528,1.0,1.0,-1.2635247707366943,0.4875418543815613,0.7759829163551331,0.1845831274986267,0.0,0.0,0.6823956966400146,47.70549774169922,55.0,-34.24583053588867,-15224.7373046875,217.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724548339844,308.6688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.18359375,18000.0,0.0,0.0,0.3451575338840484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079129457473755,0.8079209923744202,-8.02918839326594e-06,0.0,0.0003502910258248,0.0,0.0,77.95685577392578,0.0,0.0,0.0,0.4889225959777832,4.0,0.0,1.0
498360,293.11773681640625,297.1499938964844,293.1499938964844,0.1779322624206543,-3175.617431640625,304.1441345214844,0.7925825119018555,0.1933234184980392,0.1749146580696106,292.6835632324219,297.1499938964844,293.1499938964844,0.0216617863625288,-956.6767578125,304.1367492675781,0.5371167063713074,0.0652222335338592,0.0608278475701808,293.0968017578125,297.1499938964844,293.1499938964844,0.2327578067779541,-3502.201171875,304.14239501953125,0.9364424347877502,0.3176745772361755,0.2225627303123474,293.0464782714844,297.1499938964844,293.1499938964844,0.3024499118328094,-5832.67529296875,304.1426086425781,0.9990000128746032,0.4819554984569549,0.3706601560115814,293.0837707519531,297.1499938964844,293.1499938964844,0.0043666930869221,-1637.128173828125,296.9638671875,0.4940104484558105,0.050000000745058,0.2318433374166488,291.125,291.1499938964844,256.8584899902344,255.9379119873047,279.12603759765625,293.083984375,291.12139892578125,1.0,0.2699606120586395,0.6073958277702332,0.6073958277702332,1.0,1.0,-1.273106575012207,0.4908628761768341,0.7822436690330505,0.1858960390090942,0.0,0.0,0.6858968734741211,48.21481323242188,58.0,-42.970306396484375,-15311.919921875,221.59071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,308.6581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17918.482421875,18000.0,0.0,0.0,0.3452158272266388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124512434005737,0.8124592900276184,-8.06056777946651e-06,0.0,0.0003503501939121,0.0,0.0,78.84288787841797,0.0,0.0,0.0,0.4908067286014557,4.0,0.0,1.0
