time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1175231933594,297.1499938964844,293.1499938964844,0.1794561147689819,-3197.466796875,304.1435546875,0.7897781729698181,0.1941815912723541,0.1757239997386932,292.6978454589844,297.1499938964844,293.1499938964844,0.0284011177718639,-1099.4237060546875,304.1300964355469,0.5647619962692261,0.0741510838270187,0.069696269929409,293.0966796875,297.1499938964844,293.1499938964844,0.2347668707370758,-3526.75048828125,304.1416015625,0.9326325058937072,0.3190470933914184,0.2235481888055801,293.0517578125,297.1499938964844,293.1499938964844,0.3087766766548157,-5932.38525390625,304.134521484375,0.9990000128746032,0.4835158288478851,0.3762413561344147,293.0809631347656,297.1499938964844,293.1499938964844,0.0044021308422088,-1651.6314697265625,296.9756774902344,0.4915534257888794,0.050000000745058,0.2320513278245926,291.09039306640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1240539550781,293.08111572265625,291.0875549316406,1.0,0.2740640342235565,0.6046910881996155,0.6046910881996155,1.0,1.0,-1.292854905128479,0.4976884722709656,0.7951664924621582,0.1885780096054077,0.0,0.0,0.6962350606918335,49.62594604492188,61.0,-44.8454704284668,-15513.787109375,231.8539428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,308.625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.541015625,18000.0,0.0,0.0,0.346000075340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8305158019065857,0.8305240273475647,-8.214350600610487e-06,0.0,0.0003511460963636,0.0,0.0,82.64910125732422,0.0,0.0,0.0,0.4983813762664795,4.0,0.0,1.0
498480,293.1175231933594,297.1499938964844,293.1499938964844,0.1794561147689819,-3197.466796875,304.1435546875,0.7897781729698181,0.1941815912723541,0.1757239997386932,292.6978454589844,297.1499938964844,293.1499938964844,0.0284011177718639,-1099.4237060546875,304.1300964355469,0.5647619962692261,0.0741510838270187,0.069696269929409,293.0966796875,297.1499938964844,293.1499938964844,0.2347668707370758,-3526.75048828125,304.1416015625,0.9326325058937072,0.3190470933914184,0.2235481888055801,293.0517578125,297.1499938964844,293.1499938964844,0.3087766766548157,-5932.38525390625,304.134521484375,0.9990000128746032,0.4835158288478851,0.3762413561344147,293.0809631347656,297.1499938964844,293.1499938964844,0.0044021308422088,-1651.6314697265625,296.9756774902344,0.4915534257888794,0.050000000745058,0.2320513278245926,291.09039306640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1240539550781,293.08111572265625,291.0875549316406,1.0,0.2740640342235565,0.6046910881996155,0.6046910881996155,1.0,1.0,-1.292854905128479,0.4976884722709656,0.7951664924621582,0.1885780096054077,0.0,0.0,0.6962350606918335,49.62594604492188,61.0,-44.8454704284668,-15513.787109375,231.8539428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,308.625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.541015625,18000.0,0.0,0.0,0.346000075340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8305158019065857,0.8305240273475647,-8.214350600610487e-06,0.0,0.0003511460963636,0.0,0.0,82.64910125732422,0.0,0.0,0.0,0.4983813762664795,4.0,0.0,1.0
498540,293.11737060546875,297.1499938964844,293.1499938964844,0.1809317916631698,-3218.461669921875,304.14324951171875,0.7858109474182129,0.1950384676456451,0.1765484660863876,292.71490478515625,297.1499938964844,293.1499938964844,0.0360030941665172,-1226.6051025390625,304.1241455078125,0.5848902463912964,0.0821534246206283,0.0775109604001045,293.0965881347656,297.1499938964844,293.1499938964844,0.2366894781589508,-3550.0625,304.1412048339844,0.927228569984436,0.3204160332679748,0.2245442271232605,293.0631103515625,297.1499938964844,293.1499938964844,0.3168323934078216,-6057.76513671875,304.1262512207031,0.9990000128746032,0.4837168753147125,0.3836009502410888,293.0792541503906,297.1499938964844,293.1499938964844,0.004436251707375,-1665.3251953125,296.9889221191406,0.4883743524551391,0.050000000745058,0.2323305159807205,291.0617980957031,291.1499938964844,256.74267578125,255.8332672119141,279.1230163574219,293.0793151855469,291.0594177246094,1.0,0.2787430584430694,0.6019349694252014,0.6019349694252014,1.0,1.0,-1.3135896921157837,0.5048611164093018,0.8087285757064819,0.1914004832506179,0.0,0.0,0.7099496722221375,51.437686920166016,64.0,-40.14164352416992,-15735.328125,243.655014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,308.5665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17712.376953125,18000.0,0.0,0.0,0.3478434681892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571593165397644,0.8571677803993225,-8.467239240417257e-06,0.0,0.0003530168905854,0.0,0.0,88.66558074951172,0.0,0.0,0.0,0.5098040103912354,4.0,0.0,1.0
498600,293.11737060546875,297.1499938964844,293.1499938964844,0.1809317916631698,-3218.461669921875,304.14324951171875,0.7858109474182129,0.1950384676456451,0.1765484660863876,292.71490478515625,297.1499938964844,293.1499938964844,0.0360030941665172,-1226.6051025390625,304.1241455078125,0.5848902463912964,0.0821534246206283,0.0775109604001045,293.0965881347656,297.1499938964844,293.1499938964844,0.2366894781589508,-3550.0625,304.1412048339844,0.927228569984436,0.3204160332679748,0.2245442271232605,293.0631103515625,297.1499938964844,293.1499938964844,0.3168323934078216,-6057.76513671875,304.1262512207031,0.9990000128746032,0.4837168753147125,0.3836009502410888,293.0792541503906,297.1499938964844,293.1499938964844,0.004436251707375,-1665.3251953125,296.9889221191406,0.4883743524551391,0.050000000745058,0.2323305159807205,291.0617980957031,291.1499938964844,256.74267578125,255.8332672119141,279.1230163574219,293.0793151855469,291.0594177246094,1.0,0.2787430584430694,0.6019349694252014,0.6019349694252014,1.0,1.0,-1.3135896921157837,0.5048611164093018,0.8087285757064819,0.1914004832506179,0.0,0.0,0.7099496722221375,51.437686920166016,64.0,-40.14164352416992,-15735.328125,243.655014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,308.5665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17712.376953125,18000.0,0.0,0.0,0.3478434681892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571593165397644,0.8571677803993225,-8.467239240417257e-06,0.0,0.0003530168905854,0.0,0.0,88.66558074951172,0.0,0.0,0.0,0.5098040103912354,4.0,0.0,1.0
498660,293.1172180175781,297.1499938964844,293.1499938964844,0.1823769360780716,-3238.906494140625,304.1430969238281,0.7811309695243835,0.1958934068679809,0.1773817539215088,292.7327880859375,297.1499938964844,293.1499938964844,0.0424589626491069,-1339.9775390625,304.1219482421875,0.6000075936317444,0.0895535051822662,0.084720566868782,293.0965576171875,297.1499938964844,293.1499938964844,0.2385543584823608,-3572.5498046875,304.1410217285156,0.9208536148071288,0.3217785358428955,0.2255442589521408,293.08038330078125,297.1499938964844,293.1499938964844,0.3261866569519043,-6201.7060546875,304.1186218261719,0.9990000128746032,0.4824296236038208,0.3922048211097717,293.078369140625,297.1499938964844,293.1499938964844,0.0044695022515952,-1678.4901123046875,297.00250244140625,0.4847010374069214,0.050000000745058,0.2326638549566269,291.0369873046875,291.1499938964844,256.684814453125,255.78091430664065,279.1225280761719,293.0783996582031,291.0349426269531,1.0,0.2838477790355682,0.599158763885498,0.599158763885498,1.0,1.0,-1.335172414779663,0.5123374462127686,0.8228349685668945,0.1943524330854416,0.0,0.0,0.7267134785652161,53.55776977539063,67.0,-35.062862396240234,-15969.82421875,256.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.769287109375,308.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.859375,18000.0,0.0,0.0,0.3508472144603729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8909206390380859,0.8909294605255127,-8.808091479295399e-06,0.0,0.0003560653130989,0.0,0.0,96.82064056396484,0.0,0.0,0.0,0.5245178937911987,4.0,0.0,1.0
498720,293.1172180175781,297.1499938964844,293.1499938964844,0.1823769360780716,-3238.906494140625,304.1430969238281,0.7811309695243835,0.1958934068679809,0.1773817539215088,292.7327880859375,297.1499938964844,293.1499938964844,0.0424589626491069,-1339.9775390625,304.1219482421875,0.6000075936317444,0.0895535051822662,0.084720566868782,293.0965576171875,297.1499938964844,293.1499938964844,0.2385543584823608,-3572.5498046875,304.1410217285156,0.9208536148071288,0.3217785358428955,0.2255442589521408,293.08038330078125,297.1499938964844,293.1499938964844,0.3261866569519043,-6201.7060546875,304.1186218261719,0.9990000128746032,0.4824296236038208,0.3922048211097717,293.078369140625,297.1499938964844,293.1499938964844,0.0044695022515952,-1678.4901123046875,297.00250244140625,0.4847010374069214,0.050000000745058,0.2326638549566269,291.0369873046875,291.1499938964844,256.684814453125,255.78091430664065,279.1225280761719,293.0783996582031,291.0349426269531,1.0,0.2838477790355682,0.599158763885498,0.599158763885498,1.0,1.0,-1.335172414779663,0.5123374462127686,0.8228349685668945,0.1943524330854416,0.0,0.0,0.7267134785652161,53.55776977539063,67.0,-35.062862396240234,-15969.82421875,256.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.769287109375,308.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.859375,18000.0,0.0,0.0,0.3508472144603729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8909206390380859,0.8909294605255127,-8.808091479295399e-06,0.0,0.0003560653130989,0.0,0.0,96.82064056396484,0.0,0.0,0.0,0.5245178937911987,4.0,0.0,1.0
498780,293.1171264648437,297.1499938964844,293.1499938964844,0.1837955713272094,-3258.8798828125,304.1430358886719,0.7760317325592041,0.1967471688985824,0.1782226860523224,292.7511291503906,297.1499938964844,293.1499938964844,0.0487005598843097,-1448.1583251953125,304.1209411621094,0.6114155054092407,0.0964050069451332,0.0914163365960121,293.0965270996094,297.1499938964844,293.1499938964844,0.2403673529624939,-3594.310546875,304.1409912109375,0.9139778017997742,0.3231351971626282,0.2265469133853912,293.10284423828125,297.1499938964844,293.1499938964844,0.3365444540977478,-6359.3623046875,304.1118469238281,0.9990000128746032,0.4796441197395324,0.4017224013805389,293.0780944824219,297.1499938964844,293.1499938964844,0.0045021888799965,-1691.2633056640625,297.0165710449219,0.4806187748908996,0.050000000745058,0.2330412715673446,291.0153503417969,291.1499938964844,256.6271057128906,255.72869873046875,279.12237548828125,293.078125,291.0136108398437,1.0,0.2892575263977051,0.5963860154151917,0.5963860154151917,1.0,1.0,-1.3573007583618164,0.5200023651123047,0.8372983932495117,0.1973821222782135,0.0,0.0,0.7461433410644531,55.928321838378906,70.0,-30.51239585876465,-16212.6865234375,271.1375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5482177734375,308.3824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17567.69921875,18000.0,0.0,0.0,0.3550174236297607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306631088256836,0.9306723475456238,-9.232516276824754e-06,0.0,0.0003602975339163,0.0,0.0,107.16765594482422,0.0,0.0,0.0,0.5421039462089539,4.0,0.0,1.0
498840,293.1171264648437,297.1499938964844,293.1499938964844,0.1837955713272094,-3258.8798828125,304.1430358886719,0.7760317325592041,0.1967471688985824,0.1782226860523224,292.7511291503906,297.1499938964844,293.1499938964844,0.0487005598843097,-1448.1583251953125,304.1209411621094,0.6114155054092407,0.0964050069451332,0.0914163365960121,293.0965270996094,297.1499938964844,293.1499938964844,0.2403673529624939,-3594.310546875,304.1409912109375,0.9139778017997742,0.3231351971626282,0.2265469133853912,293.10284423828125,297.1499938964844,293.1499938964844,0.3365444540977478,-6359.3623046875,304.1118469238281,0.9990000128746032,0.4796441197395324,0.4017224013805389,293.0780944824219,297.1499938964844,293.1499938964844,0.0045021888799965,-1691.2633056640625,297.0165710449219,0.4806187748908996,0.050000000745058,0.2330412715673446,291.0153503417969,291.1499938964844,256.6271057128906,255.72869873046875,279.12237548828125,293.078125,291.0136108398437,1.0,0.2892575263977051,0.5963860154151917,0.5963860154151917,1.0,1.0,-1.3573007583618164,0.5200023651123047,0.8372983932495117,0.1973821222782135,0.0,0.0,0.7461433410644531,55.928321838378906,70.0,-30.51239585876465,-16212.6865234375,271.1375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5482177734375,308.3824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17567.69921875,18000.0,0.0,0.0,0.3550174236297607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306631088256836,0.9306723475456238,-9.232516276824754e-06,0.0,0.0003602975339163,0.0,0.0,107.16765594482422,0.0,0.0,0.0,0.5421039462089539,4.0,0.0,1.0
498900,293.1170654296875,297.1499938964844,293.1499938964844,0.1844953596591949,-3268.700439453125,304.1430358886719,0.7733924388885498,0.1971734911203384,0.1786455363035202,292.760498046875,297.1499938964844,293.1499938964844,0.0516094490885734,-1499.17919921875,304.1209411621094,0.615899920463562,0.0996152907609939,0.0945668965578079,293.0965270996094,297.1499938964844,293.1499938964844,0.2412555515766143,-3604.9384765625,304.1410217285156,0.9104835391044616,0.3238115608692169,0.2270490378141403,293.1158142089844,297.1499938964844,293.1499938964844,0.3420288860797882,-6442.18310546875,304.1088256835937,0.9990000128746032,0.4776947796344757,0.4067474007606506,293.0780944824219,297.1499938964844,293.1499938964844,0.0045184725895524,-1697.5614013671875,297.0239562988281,0.4784247577190399,0.050000000745058,0.2332442104816436,291.005615234375,291.1499938964844,256.598388671875,255.7026824951172,279.12237548828125,293.0780944824219,291.0040283203125,1.0,0.2920449078083038,0.5950068235397339,0.5950068235397339,1.0,1.0,-1.3684685230255127,0.5238662958145142,0.8446022272109985,0.1989077627658844,0.0,0.0,0.7567496299743652,57.19375228881836,70.0,-28.420116424560547,-16336.1376953125,278.6822204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43017578125,308.32843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17538.421875,18000.0,0.0,0.0,0.3575207889080047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9524052739143372,0.9524147510528564,-9.474515536567196e-06,0.0,0.000362838152796,0.0,0.0,113.17705535888672,0.0,0.0,0.0,0.551829993724823,4.0,0.0,1.0
498960,293.11700439453125,297.1499938964844,293.1499938964844,0.18518827855587,-3278.404052734375,304.1430358886719,0.7707223892211914,0.1975992321968078,0.1790696531534195,292.77001953125,297.1499938964844,293.1499938964844,0.0543689541518688,-1548.0367431640625,304.1212158203125,0.6196770071983337,0.1026763021945953,0.0975797623395919,293.0965576171875,297.1499938964844,293.1499938964844,0.2421312034130096,-3615.395751953125,304.1410522460937,0.907019317150116,0.3244866728782654,0.2275515496730804,293.1298217773437,297.1499938964844,293.1499938964844,0.3476832211017608,-6527.12548828125,304.10601806640625,0.9990000128746032,0.4753785133361816,0.4119156897068023,293.0780944824219,297.1499938964844,293.1499938964844,0.0045348019339144,-1703.830322265625,297.0316467285156,0.4761198461055755,0.050000000745058,0.2334555685520172,290.99658203125,291.1499938964844,256.5697326660156,255.67672729492188,279.1224670410156,293.0780944824219,290.9951477050781,1.0,0.294872373342514,0.593634843826294,0.593634843826294,1.0,1.0,-1.379655361175537,0.5277315974235535,0.8519237637519836,0.2004312723875045,0.0,0.0,0.7678886651992798,58.50621795654297,58.0,-26.39168930053711,-16460.462890625,286.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3100280761719,308.2735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17512.5234375,18000.0,0.0,0.0,0.3602842986583709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751731157302856,0.975182831287384,-9.735160347190686e-06,0.0,0.0003656427434179,0.0,0.0,119.74131774902344,0.0,0.0,0.0,0.5620861649513245,4.0,0.0,1.0
499020,293.1166687011719,297.1499938964844,293.1499938964844,0.18623086810112,-3292.6435546875,304.1436462402344,0.7731407284736633,0.1985058784484863,0.179847776889801,292.7888488769531,297.1499938964844,293.1499938964844,0.0592997223138809,-1636.357666015625,304.12261962890625,0.6315699815750122,0.1084853112697601,0.1031407266855239,293.0963439941406,297.1499938964844,293.1499938964844,0.2434266209602356,-3630.485595703125,304.1419372558594,0.910041332244873,0.325881153345108,0.2284974157810211,293.1501159667969,297.1499938964844,293.1499938964844,0.3465936481952667,-6503.29443359375,304.1231384277344,0.9990000128746032,0.4717329144477844,0.4098794758319855,293.0780639648437,297.1499938964844,293.1499938964844,0.0045556086115539,-1710.98681640625,297.0564270019531,0.4770345389842987,0.050000000745058,0.2333714812994003,290.9956359863281,291.1499938964844,256.5128173828125,255.6250762939453,279.1283569335937,293.0804138183594,290.99761962890625,1.0,0.2946588099002838,0.5917322635650635,0.5917322635650635,1.0,1.0,-1.385866641998291,0.5291025042533875,0.8567640781402588,0.2005143910646438,0.0,0.0,0.7890157103538513,58.161163330078125,46.0,3.74458122253418,-16593.931640625,288.2788391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0885314941406,308.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17506.205078125,18000.0,0.0,0.0,0.3663191199302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213820934295654,1.0213923454284668,-1.0293972081854008e-05,0.0,0.0003717673534993,0.0,0.0,134.01220703125,0.0,0.0,0.0,0.5830513834953308,4.0,0.0,1.0
499080,293.1166687011719,297.1499938964844,293.1499938964844,0.18623086810112,-3292.6435546875,304.1436462402344,0.7731407284736633,0.1985058784484863,0.179847776889801,292.7888488769531,297.1499938964844,293.1499938964844,0.0592997223138809,-1636.357666015625,304.12261962890625,0.6315699815750122,0.1084853112697601,0.1031407266855239,293.0963439941406,297.1499938964844,293.1499938964844,0.2434266209602356,-3630.485595703125,304.1419372558594,0.910041332244873,0.325881153345108,0.2284974157810211,293.1501159667969,297.1499938964844,293.1499938964844,0.3465936481952667,-6503.29443359375,304.1231384277344,0.9990000128746032,0.4717329144477844,0.4098794758319855,293.0780639648437,297.1499938964844,293.1499938964844,0.0045556086115539,-1710.98681640625,297.0564270019531,0.4770345389842987,0.050000000745058,0.2333714812994003,290.9956359863281,291.1499938964844,256.5128173828125,255.6250762939453,279.1283569335937,293.0804138183594,290.99761962890625,1.0,0.2946588099002838,0.5917322635650635,0.5917322635650635,1.0,1.0,-1.385866641998291,0.5291025042533875,0.8567640781402588,0.2005143910646438,0.0,0.0,0.7890157103538513,58.161163330078125,46.0,3.74458122253418,-16593.931640625,288.2788391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0885314941406,308.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17506.205078125,18000.0,0.0,0.0,0.3663191199302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213820934295654,1.0213923454284668,-1.0293972081854008e-05,0.0,0.0003717673534993,0.0,0.0,134.01220703125,0.0,0.0,0.0,0.5830513834953308,4.0,0.0,1.0
499140,293.1160583496094,297.1499938964844,293.1499938964844,0.186696395277977,-3298.218017578125,304.1449890136719,0.7827231884002686,0.1994737535715103,0.180598571896553,292.8056030273437,297.1499938964844,293.1499938964844,0.0636875480413436,-1715.905517578125,304.1244201660156,0.6484538316726685,0.1142325699329376,0.1084602028131485,293.0959777832031,297.1499938964844,293.1499938964844,0.2438655495643615,-3634.730712890625,304.1438903808594,0.9226312041282654,0.3273135125637054,0.2294066995382309,293.1459045410156,297.1499938964844,293.1499938964844,0.3334276080131531,-6294.455078125,304.1542358398437,0.9990000128746032,0.4725302159786224,0.3969432413578033,293.078125,297.1499938964844,293.1499938964844,0.0045592836104333,-1709.71923828125,297.1016540527344,0.4826755821704864,0.050000000745058,0.2328493297100067,291.0330810546875,291.1499938964844,256.4564208984375,255.57388305664065,279.1349182128906,293.0800170898437,291.0377197265625,1.0,0.2900625765323639,0.5905592441558838,0.5905592441558838,1.0,1.0,-1.378095030784607,0.5250610709190369,0.8530339002609253,0.1979672908782959,0.0,0.0,0.8024225234985352,55.24250030517578,49.0,46.92427062988281,-16609.287109375,278.1361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94390869140625,308.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17634.064453125,18000.0,0.0,0.0,0.3723328113555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0571954250335691,1.0572062730789185,-1.0774929251056165e-05,0.0,0.0003778704558499,0.0,0.0,146.17909240722656,0.0,0.0,0.0,0.5995050668716431,4.0,0.0,1.0
499200,293.1160583496094,297.1499938964844,293.1499938964844,0.186696395277977,-3298.218017578125,304.1449890136719,0.7827231884002686,0.1994737535715103,0.180598571896553,292.8056030273437,297.1499938964844,293.1499938964844,0.0636875480413436,-1715.905517578125,304.1244201660156,0.6484538316726685,0.1142325699329376,0.1084602028131485,293.0959777832031,297.1499938964844,293.1499938964844,0.2438655495643615,-3634.730712890625,304.1438903808594,0.9226312041282654,0.3273135125637054,0.2294066995382309,293.1459045410156,297.1499938964844,293.1499938964844,0.3334276080131531,-6294.455078125,304.1542358398437,0.9990000128746032,0.4725302159786224,0.3969432413578033,293.078125,297.1499938964844,293.1499938964844,0.0045592836104333,-1709.71923828125,297.1016540527344,0.4826755821704864,0.050000000745058,0.2328493297100067,291.0330810546875,291.1499938964844,256.4564208984375,255.57388305664065,279.1349182128906,293.0800170898437,291.0377197265625,1.0,0.2900625765323639,0.5905592441558838,0.5905592441558838,1.0,1.0,-1.378095030784607,0.5250610709190369,0.8530339002609253,0.1979672908782959,0.0,0.0,0.8024225234985352,55.24250030517578,49.0,46.92427062988281,-16609.287109375,278.1361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94390869140625,308.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17634.064453125,18000.0,0.0,0.0,0.3723328113555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0571954250335691,1.0572062730789185,-1.0774929251056165e-05,0.0,0.0003778704558499,0.0,0.0,146.17909240722656,0.0,0.0,0.0,0.5995050668716431,4.0,0.0,1.0
499260,293.1155700683594,297.1499938964844,293.1499938964844,0.1870483458042144,-3302.139892578125,304.14605712890625,0.7897447347640991,0.2004323899745941,0.1813992112874984,292.82000732421875,297.1499938964844,293.1499938964844,0.0679690688848495,-1794.74755859375,304.12579345703125,0.6640634536743164,0.1200326308608055,0.113865740597248,293.09576416015625,297.1499938964844,293.1499938964844,0.2440712749958038,-3636.1572265625,304.14556884765625,0.9319212436676024,0.3287261724472046,0.2303437441587448,293.1236572265625,297.1499938964844,293.1499938964844,0.3236714899539947,-6142.6875,304.1685485839844,0.9990000128746032,0.4771307408809662,0.3884404301643371,293.0783386230469,297.1499938964844,293.1499938964844,0.0045619546435773,-1707.4317626953125,297.15313720703125,0.4863047003746032,0.050000000745058,0.232515275478363,291.0833740234375,291.1499938964844,256.40069580078125,255.52325439453125,279.1363525390625,293.0783386230469,291.0870361328125,1.0,0.2879733443260193,0.5892834067344666,0.5892834067344666,1.0,1.0,-1.3760546445846558,0.5234100222587585,0.8526446223258972,0.1965378820896148,0.0,0.0,0.8077915906906128,53.420745849609375,52.0,59.80915832519531,-16646.251953125,273.02166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8953857421875,308.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17808.095703125,18000.0,0.0,0.0,0.3777656853199005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076645851135254,1.076656937599182,-1.1066318620578386e-05,0.0,0.0003833841474261,0.0,0.0,153.3355712890625,0.0,0.0,0.0,0.6085852980613708,4.0,0.0,1.0
499320,293.1155700683594,297.1499938964844,293.1499938964844,0.1870483458042144,-3302.139892578125,304.14605712890625,0.7897447347640991,0.2004323899745941,0.1813992112874984,292.82000732421875,297.1499938964844,293.1499938964844,0.0679690688848495,-1794.74755859375,304.12579345703125,0.6640634536743164,0.1200326308608055,0.113865740597248,293.09576416015625,297.1499938964844,293.1499938964844,0.2440712749958038,-3636.1572265625,304.14556884765625,0.9319212436676024,0.3287261724472046,0.2303437441587448,293.1236572265625,297.1499938964844,293.1499938964844,0.3236714899539947,-6142.6875,304.1685485839844,0.9990000128746032,0.4771307408809662,0.3884404301643371,293.0783386230469,297.1499938964844,293.1499938964844,0.0045619546435773,-1707.4317626953125,297.15313720703125,0.4863047003746032,0.050000000745058,0.232515275478363,291.0833740234375,291.1499938964844,256.40069580078125,255.52325439453125,279.1363525390625,293.0783386230469,291.0870361328125,1.0,0.2879733443260193,0.5892834067344666,0.5892834067344666,1.0,1.0,-1.3760546445846558,0.5234100222587585,0.8526446223258972,0.1965378820896148,0.0,0.0,0.8077915906906128,53.420745849609375,52.0,59.80915832519531,-16646.251953125,273.02166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8953857421875,308.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17808.095703125,18000.0,0.0,0.0,0.3777656853199005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076645851135254,1.076656937599182,-1.1066318620578386e-05,0.0,0.0003833841474261,0.0,0.0,153.3355712890625,0.0,0.0,0.0,0.6085852980613708,4.0,0.0,1.0
499380,293.115234375,297.1499938964844,293.1499938964844,0.1876247525215149,-3309.547607421875,304.1463928222656,0.7936198711395264,0.2013698667287826,0.1822142153978347,292.8330383300781,297.1499938964844,293.1499938964844,0.0722637698054313,-1875.3526611328125,304.126708984375,0.6772977113723755,0.1257530152797699,0.1192829012870788,293.0956420898437,297.1499938964844,293.1499938964844,0.2445966303348541,-3641.805419921875,304.1461486816406,0.9369510412216188,0.3301237523555755,0.2312943786382675,293.10028076171875,297.1499938964844,293.1499938964844,0.3187465667724609,-6067.83447265625,304.1703491210937,0.9990000128746032,0.4825419187545776,0.3846601247787475,293.07867431640625,297.1499938964844,293.1499938964844,0.004571090452373,-1708.4029541015625,297.1956481933594,0.4879190623760223,0.050000000745058,0.232368916273117,291.1178894042969,291.1499938964844,256.3457946777344,255.4732666015625,279.1358947753906,293.0786437988281,291.1203918457031,1.0,0.287666767835617,0.587862491607666,0.587862491607666,1.0,1.0,-1.3799611330032349,0.5241357088088989,0.8558254241943359,0.1963621377944946,0.0,0.0,0.8096261620521545,52.70191955566406,55.0,48.34080505371094,-16718.623046875,272.9540710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9146423339844,308.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.892578125,18000.0,0.0,0.0,0.382569670677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0851731300354004,1.0851843357086182,-1.1202866517123766e-05,0.0,0.0003882595920003,0.0,0.0,156.6199188232422,0.0,0.0,0.0,0.6126216650009155,4.0,0.0,1.0
499440,293.115234375,297.1499938964844,293.1499938964844,0.1876247525215149,-3309.547607421875,304.1463928222656,0.7936198711395264,0.2013698667287826,0.1822142153978347,292.8330383300781,297.1499938964844,293.1499938964844,0.0722637698054313,-1875.3526611328125,304.126708984375,0.6772977113723755,0.1257530152797699,0.1192829012870788,293.0956420898437,297.1499938964844,293.1499938964844,0.2445966303348541,-3641.805419921875,304.1461486816406,0.9369510412216188,0.3301237523555755,0.2312943786382675,293.10028076171875,297.1499938964844,293.1499938964844,0.3187465667724609,-6067.83447265625,304.1703491210937,0.9990000128746032,0.4825419187545776,0.3846601247787475,293.07867431640625,297.1499938964844,293.1499938964844,0.004571090452373,-1708.4029541015625,297.1956481933594,0.4879190623760223,0.050000000745058,0.232368916273117,291.1178894042969,291.1499938964844,256.3457946777344,255.4732666015625,279.1358947753906,293.0786437988281,291.1203918457031,1.0,0.287666767835617,0.587862491607666,0.587862491607666,1.0,1.0,-1.3799611330032349,0.5241357088088989,0.8558254241943359,0.1963621377944946,0.0,0.0,0.8096261620521545,52.70191955566406,55.0,48.34080505371094,-16718.623046875,272.9540710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9146423339844,308.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.892578125,18000.0,0.0,0.0,0.382569670677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0851731300354004,1.0851843357086182,-1.1202866517123766e-05,0.0,0.0003882595920003,0.0,0.0,156.6199188232422,0.0,0.0,0.0,0.6126216650009155,4.0,0.0,1.0
499500,293.1151428222656,297.1499938964844,293.1499938964844,0.1879870295524597,-3314.37939453125,304.1463928222656,0.794609010219574,0.2018328160047531,0.182626873254776,292.8394470214844,297.1499938964844,293.1499938964844,0.0743587911128997,-1915.1517333984373,304.12713623046875,0.6829166412353516,0.1285090893507003,0.1219232678413391,293.0956115722656,297.1499938964844,293.1499938964844,0.2449663579463958,-3646.01416015625,304.14617919921875,0.9381943941116332,0.330819696187973,0.2317756861448288,293.0903015136719,297.1499938964844,293.1499938964844,0.3177216947078705,-6053.0673828125,304.16851806640625,0.9990000128746032,0.4851321876049042,0.3841349184513092,293.07879638671875,297.1499938964844,293.1499938964844,0.0045777945779263,-1709.9437255859375,297.2142333984375,0.4881438016891479,0.050000000745058,0.2323485910892486,291.13018798828125,291.1499938964844,256.3186950683594,255.44854736328125,279.13531494140625,293.07879638671875,291.1321105957031,1.0,0.2880682945251465,0.5870858430862427,0.5870858430862427,1.0,1.0,-1.3835480213165283,0.5251347422599792,0.8584132790565491,0.1965878158807754,0.0,0.0,0.8096956610679626,52.65227508544922,55.0,40.180545806884766,-16766.255859375,274.32635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9420166015625,308.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.287109375,18000.0,0.0,0.0,0.3847405016422272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.086890459060669,1.0869016647338867,-1.1233748409722466e-05,0.0,0.0003904626937583,0.0,0.0,157.31930541992188,0.0,0.0,0.0,0.6134474873542786,4.0,0.0,1.0
499560,293.11505126953125,297.1499938964844,293.1499938964844,0.1883983761072158,-3319.950439453125,304.14630126953125,0.7950385808944702,0.2022919654846191,0.1830422133207321,292.84588623046875,297.1499938964844,293.1499938964844,0.0764004215598106,-1954.2091064453125,304.1275634765625,0.6878319382667542,0.1311746686697006,0.1244896501302719,293.0955810546875,297.1499938964844,293.1499938964844,0.2454080432653427,-3651.14111328125,304.14605712890625,0.938696265220642,0.3315138220787048,0.232260450720787,293.0821533203125,297.1499938964844,293.1499938964844,0.3175587952136993,-6051.75927734375,304.1654357910156,0.9990000128746032,0.4874929785728454,0.3844028115272522,293.0788879394531,297.1499938964844,293.1499938964844,0.0045858845114707,-1712.169921875,297.2311706542969,0.4880289733409881,0.050000000745058,0.2323587536811828,291.13922119140625,291.1499938964844,256.29180908203125,255.42404174804688,279.1346435546875,293.0788879394531,291.1405639648437,1.0,0.2887851297855377,0.586267352104187,0.586267352104187,1.0,1.0,-1.3880422115325928,0.5264822244644165,0.8615599274635315,0.1969815641641616,0.0,0.0,0.80948805809021,52.78081130981445,58.0,31.57713890075684,-16820.572265625,276.5038452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9773864746094,308.2810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.38676717877388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875226259231567,1.0875338315963743,-1.1247971997363493e-05,0.0,0.0003925195196643,0.0,0.0,157.60533142089844,0.0,0.0,0.0,0.6137654781341553,4.0,0.0,1.0
499620,293.11492919921875,297.1499938964844,293.1499938964844,0.1893534362316131,-3333.0654296875,304.1459350585937,0.794472336769104,0.2031988948583603,0.1838782727718353,292.8589782714844,297.1499938964844,293.1499938964844,0.080312393605709,-2029.7117919921875,304.1285400390625,0.6956868767738342,0.1362276077270507,0.1293779611587524,293.0955810546875,297.1499938964844,293.1499938964844,0.2464877367019653,-3663.87353515625,304.14556884765625,0.937819004058838,0.3328958749771118,0.233237937092781,293.072021484375,297.1499938964844,293.1499938964844,0.3194834291934967,-6083.94921875,304.15704345703125,0.9990000128746032,0.491286426782608,0.3869609236717224,293.0788879394531,297.1499938964844,293.1499938964844,0.0046058497391641,-1718.4793701171875,297.2607421875,0.4869352877140045,0.050000000745058,0.2324571162462234,291.1484375,291.1499938964844,256.2388610839844,255.37570190429688,279.1332397460937,293.0788879394531,291.1488342285156,1.0,0.2910115718841553,0.5845211744308472,0.5845211744308472,1.0,1.0,-1.399274826049805,0.5300309062004089,0.8692439198493958,0.1981730908155441,0.0,0.0,0.8089553713798523,53.49354553222656,61.0,15.078939437866213,-16946.720703125,282.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0619812011719,308.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.3904443085193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0872018337249756,1.0872130393981934,-1.1249336239416152e-05,0.0,0.0003962513292208,0.0,0.0,157.54473876953125,0.0,0.0,0.0,0.6136524081230164,4.0,0.0,1.0
499680,293.11492919921875,297.1499938964844,293.1499938964844,0.1893534362316131,-3333.0654296875,304.1459350585937,0.794472336769104,0.2031988948583603,0.1838782727718353,292.8589782714844,297.1499938964844,293.1499938964844,0.080312393605709,-2029.7117919921875,304.1285400390625,0.6956868767738342,0.1362276077270507,0.1293779611587524,293.0955810546875,297.1499938964844,293.1499938964844,0.2464877367019653,-3663.87353515625,304.14556884765625,0.937819004058838,0.3328958749771118,0.233237937092781,293.072021484375,297.1499938964844,293.1499938964844,0.3194834291934967,-6083.94921875,304.15704345703125,0.9990000128746032,0.491286426782608,0.3869609236717224,293.0788879394531,297.1499938964844,293.1499938964844,0.0046058497391641,-1718.4793701171875,297.2607421875,0.4869352877140045,0.050000000745058,0.2324571162462234,291.1484375,291.1499938964844,256.2388610839844,255.37570190429688,279.1332397460937,293.0788879394531,291.1488342285156,1.0,0.2910115718841553,0.5845211744308472,0.5845211744308472,1.0,1.0,-1.399274826049805,0.5300309062004089,0.8692439198493958,0.1981730908155441,0.0,0.0,0.8089553713798523,53.49354553222656,61.0,15.078939437866213,-16946.720703125,282.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0619812011719,308.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.3904443085193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0872018337249756,1.0872130393981934,-1.1249336239416152e-05,0.0,0.0003962513292208,0.0,0.0,157.54473876953125,0.0,0.0,0.0,0.6136524081230164,4.0,0.0,1.0
499740,293.11492919921875,297.1499938964844,293.1499938964844,0.1904566437005996,-3348.3603515625,304.1454467773437,0.7923663258552551,0.2040905505418777,0.1847181171178817,292.8722229003906,297.1499938964844,293.1499938964844,0.0839984714984893,-2101.511962890625,304.1295471191406,0.7012216448783875,0.1409130841493606,0.1339357793331146,293.0956115722656,297.1499938964844,293.1499938964844,0.2477893829345703,-3679.3701171875,304.1448669433594,0.9348996877670288,0.3342677056789398,0.2342222929000854,293.0703125,297.1499938964844,293.1499938964844,0.3239515125751495,-6154.9267578125,304.1472473144531,0.9990000128746032,0.4936196804046631,0.3917458057403564,293.0787048339844,297.1499938964844,293.1499938964844,0.0046301111578941,-1726.877685546875,297.2855529785156,0.4848946630954742,0.050000000745058,0.2326431274414062,291.1479187011719,291.1499938964844,256.1871032714844,255.32833862304688,279.13201904296875,293.0787353515625,291.1475830078125,1.0,0.2940999567508697,0.5826570391654968,0.5826570391654968,1.0,1.0,-1.4129022359848022,0.5344828367233276,0.8784193992614746,0.1997829377651214,0.0,0.0,0.8091797828674316,54.71683120727539,64.0,1.2932792901992798,-17093.009765625,291.7025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15118408203125,308.3932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.393722802400589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0869768857955933,1.086988091468811,-1.1245310815866104e-05,0.0,0.0003995785955339,0.0,0.0,157.4531707763672,0.0,0.0,0.0,0.6135659217834473,4.0,0.0,1.0
499800,293.11492919921875,297.1499938964844,293.1499938964844,0.1904566437005996,-3348.3603515625,304.1454467773437,0.7923663258552551,0.2040905505418777,0.1847181171178817,292.8722229003906,297.1499938964844,293.1499938964844,0.0839984714984893,-2101.511962890625,304.1295471191406,0.7012216448783875,0.1409130841493606,0.1339357793331146,293.0956115722656,297.1499938964844,293.1499938964844,0.2477893829345703,-3679.3701171875,304.1448669433594,0.9348996877670288,0.3342677056789398,0.2342222929000854,293.0703125,297.1499938964844,293.1499938964844,0.3239515125751495,-6154.9267578125,304.1472473144531,0.9990000128746032,0.4936196804046631,0.3917458057403564,293.0787048339844,297.1499938964844,293.1499938964844,0.0046301111578941,-1726.877685546875,297.2855529785156,0.4848946630954742,0.050000000745058,0.2326431274414062,291.1479187011719,291.1499938964844,256.1871032714844,255.32833862304688,279.13201904296875,293.0787353515625,291.1475830078125,1.0,0.2940999567508697,0.5826570391654968,0.5826570391654968,1.0,1.0,-1.4129022359848022,0.5344828367233276,0.8784193992614746,0.1997829377651214,0.0,0.0,0.8091797828674316,54.71683120727539,64.0,1.2932792901992798,-17093.009765625,291.7025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15118408203125,308.3932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.393722802400589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0869768857955933,1.086988091468811,-1.1245310815866104e-05,0.0,0.0003995785955339,0.0,0.0,157.4531707763672,0.0,0.0,0.0,0.6135659217834473,4.0,0.0,1.0
499860,293.114990234375,297.1499938964844,293.1499938964844,0.1916685253381729,-3365.2236328125,304.1449584960937,0.7891191840171814,0.2049667090177536,0.1855583488941192,292.8856506347656,297.1499938964844,293.1499938964844,0.0874519124627113,-2169.189208984375,304.130615234375,0.7048240303993225,0.1452274471521377,0.1381548941135406,293.095703125,297.1499938964844,293.1499938964844,0.2492557168006897,-3696.87841796875,304.1441345214844,0.930444359779358,0.3356266915798187,0.2352091670036316,293.0765380859375,297.1499938964844,293.1499938964844,0.3304589688777923,-6256.349609375,304.1373596191406,0.9990000128746032,0.4943955540657043,0.3982656002044678,293.0784912109375,297.1499938964844,293.1499938964844,0.0046577118337154,-1736.86328125,297.3069152832031,0.482107013463974,0.050000000745058,0.2329003512859344,291.14031982421875,291.1499938964844,256.1365966796875,255.2820587158203,279.13104248046875,293.0784912109375,291.1394958496094,1.0,0.2978478670120239,0.5807115435600281,0.5807115435600281,1.0,1.0,-1.428295016288757,0.539595901966095,0.8886991143226624,0.2016917467117309,0.0,0.0,0.8109243512153625,56.35348510742188,67.0,-8.963072776794434,-17255.73046875,302.4085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2315979003906,308.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.98046875,18000.0,0.0,0.0,0.3967467844486236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0888288021087646,1.0888400077819824,-1.126403731177561e-05,0.0,0.0004026475653517,0.0,0.0,158.0656280517578,0.0,0.0,0.0,0.6144271492958069,4.0,0.0,1.0
499920,293.114990234375,297.1499938964844,293.1499938964844,0.1916685253381729,-3365.2236328125,304.1449584960937,0.7891191840171814,0.2049667090177536,0.1855583488941192,292.8856506347656,297.1499938964844,293.1499938964844,0.0874519124627113,-2169.189208984375,304.130615234375,0.7048240303993225,0.1452274471521377,0.1381548941135406,293.095703125,297.1499938964844,293.1499938964844,0.2492557168006897,-3696.87841796875,304.1441345214844,0.930444359779358,0.3356266915798187,0.2352091670036316,293.0765380859375,297.1499938964844,293.1499938964844,0.3304589688777923,-6256.349609375,304.1373596191406,0.9990000128746032,0.4943955540657043,0.3982656002044678,293.0784912109375,297.1499938964844,293.1499938964844,0.0046577118337154,-1736.86328125,297.3069152832031,0.482107013463974,0.050000000745058,0.2329003512859344,291.14031982421875,291.1499938964844,256.1365966796875,255.2820587158203,279.13104248046875,293.0784912109375,291.1394958496094,1.0,0.2978478670120239,0.5807115435600281,0.5807115435600281,1.0,1.0,-1.428295016288757,0.539595901966095,0.8886991143226624,0.2016917467117309,0.0,0.0,0.8109243512153625,56.35348510742188,67.0,-8.963072776794434,-17255.73046875,302.4085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2315979003906,308.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.98046875,18000.0,0.0,0.0,0.3967467844486236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0888288021087646,1.0888400077819824,-1.126403731177561e-05,0.0,0.0004026475653517,0.0,0.0,158.0656280517578,0.0,0.0,0.0,0.6144271492958069,4.0,0.0,1.0
499980,293.1151123046875,297.1499938964844,293.1499938964844,0.1929514855146408,-3383.083740234375,304.1445007324219,0.7850828170776367,0.2058269530534744,0.186395838856697,292.89874267578125,297.1499938964844,293.1499938964844,0.0907183587551117,-2233.41748046875,304.1316223144531,0.7069811820983887,0.1492651998996734,0.1420997977256775,293.0958557128906,297.1499938964844,293.1499938964844,0.2508317828178406,-3715.691650390625,304.1434631347656,0.9249186515808104,0.3369702398777008,0.2361946105957031,293.0896301269531,297.1499938964844,293.1499938964844,0.338557481765747,-6380.86181640625,304.12811279296875,0.9990000128746032,0.4936117529869079,0.4060952663421631,293.07818603515625,297.1499938964844,293.1499938964844,0.0046878973953425,-1748.019775390625,297.3260803222656,0.4787094891071319,0.050000000745058,0.2332149446010589,291.12811279296875,291.1499938964844,256.0875244140625,255.23696899414065,279.1304016113281,293.0782470703125,291.1269836425781,1.0,0.3020934164524078,0.5787163972854614,0.5787163972854614,1.0,1.0,-1.444995403289795,0.5451979637145996,0.8997973799705505,0.20381760597229,0.0,0.0,0.8146286010742188,58.322509765625,70.0,-15.860363960266112,-17431.828125,314.72723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29400634765625,308.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.896484375,18000.0,0.0,0.0,0.3996639549732208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0939836502075195,1.0939949750900269,-1.1323752914904617e-05,0.0,0.0004056081234011,0.0,0.0,159.85330200195312,0.0,0.0,0.0,0.6168105602264404,4.0,0.0,1.0
500040,293.1151123046875,297.1499938964844,293.1499938964844,0.1929514855146408,-3383.083740234375,304.1445007324219,0.7850828170776367,0.2058269530534744,0.186395838856697,292.89874267578125,297.1499938964844,293.1499938964844,0.0907183587551117,-2233.41748046875,304.1316223144531,0.7069811820983887,0.1492651998996734,0.1420997977256775,293.0958557128906,297.1499938964844,293.1499938964844,0.2508317828178406,-3715.691650390625,304.1434631347656,0.9249186515808104,0.3369702398777008,0.2361946105957031,293.0896301269531,297.1499938964844,293.1499938964844,0.338557481765747,-6380.86181640625,304.12811279296875,0.9990000128746032,0.4936117529869079,0.4060952663421631,293.07818603515625,297.1499938964844,293.1499938964844,0.0046878973953425,-1748.019775390625,297.3260803222656,0.4787094891071319,0.050000000745058,0.2332149446010589,291.12811279296875,291.1499938964844,256.0875244140625,255.23696899414065,279.1304016113281,293.0782470703125,291.1269836425781,1.0,0.3020934164524078,0.5787163972854614,0.5787163972854614,1.0,1.0,-1.444995403289795,0.5451979637145996,0.8997973799705505,0.20381760597229,0.0,0.0,0.8146286010742188,58.322509765625,70.0,-15.860363960266112,-17431.828125,314.72723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29400634765625,308.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.896484375,18000.0,0.0,0.0,0.3996639549732208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0939836502075195,1.0939949750900269,-1.1323752914904617e-05,0.0,0.0004056081234011,0.0,0.0,159.85330200195312,0.0,0.0,0.0,0.6168105602264404,4.0,0.0,1.0
500100,293.1152038574219,297.1499938964844,293.1499938964844,0.1936091035604477,-3392.233154296875,304.1443176269531,0.782858669757843,0.2062510102987289,0.1868127435445785,292.9051513671875,297.1499938964844,293.1499938964844,0.0922934859991073,-2264.419189453125,304.1321105957031,0.7076431512832642,0.1511935591697693,0.1439872235059738,293.0959777832031,297.1499938964844,293.1499938964844,0.2516457438468933,-3725.397216796875,304.1431884765625,0.9218839406967164,0.3376355469226837,0.2366857677698135,293.09844970703125,297.1499938964844,293.1499938964844,0.3430864512920379,-6449.87841796875,304.1238708496094,0.9990000128746032,0.4926455914974212,0.4103936851024627,293.0780334472656,297.1499938964844,293.1499938964844,0.0047038211487233,-1753.948974609375,297.3352355957031,0.4768023490905761,0.050000000745058,0.2333902716636657,291.1208801269531,291.1499938964844,256.0635681152344,255.21490478515625,279.1303405761719,293.0789489746094,291.11968994140625,1.0,0.3043621182441711,0.577727735042572,0.577727735042572,1.0,1.0,-1.453721523284912,0.54815274477005,0.9055687189102172,0.2049556076526641,0.0,0.0,0.8172908425331116,59.41138458251953,70.0,-18.17311668395996,-17523.86328125,321.4115600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.316650390625,308.5023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.1328125,18000.0,0.0,0.0,0.4011259078979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980154275894165,1.0980267524719238,-1.1372497283446135e-05,0.0,0.000407091807574,0.0,0.0,161.28012084960938,0.0,0.0,0.0,0.6186760067939758,4.0,0.0,1.0
