time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1153259277344,297.1499938964844,293.1499938964844,0.1942713111639022,-3401.44287109375,304.1441345214844,0.7805379033088684,0.2066711634397506,0.1872281581163406,292.911376953125,297.1499938964844,293.1499938964844,0.0938332676887512,-2294.722412109375,304.1325378417969,0.7080805897712708,0.1530689299106598,0.1458244770765304,293.0960693359375,297.1499938964844,293.1499938964844,0.2524681091308594,-3735.195556640625,304.1429138183594,0.9187329411506652,0.3382965326309204,0.2371754497289657,293.1086120605469,297.1499938964844,293.1499938964844,0.347878485918045,-6522.4931640625,304.1199035644531,0.9990000128746032,0.4913022220134735,0.4148987829685211,293.07781982421875,297.1499938964844,293.1499938964844,0.004720208235085,-1760.0596923828125,297.3443298339844,0.4747580885887146,0.050000000745058,0.233576014637947,291.11328125,291.1499938964844,256.0399780273437,255.1931915283203,279.13043212890625,293.0804443359375,291.1120300292969,1.0,0.3067093789577484,0.576755166053772,0.576755166053772,1.0,1.0,-1.4626445770263672,0.5511961579322815,0.9114484786987304,0.2061409205198288,0.0,0.0,0.8205066323280334,60.56046295166016,73.0,-19.83774948120117,-17618.125,328.4079895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3329162597656,308.5155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17891.642578125,18000.0,0.0,0.0,0.4026121497154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1030700206756592,1.103081464767456,-1.143497138400562e-05,0.0,0.0004086001717951,0.0,0.0,163.09304809570312,0.0,0.0,0.0,0.6210172772407532,4.0,0.0,1.0
500220,293.1155700683594,297.1499938964844,293.1499938964844,0.1956041306257248,-3419.949951171875,304.14385986328125,0.7757092714309692,0.2074996829032898,0.1880538761615753,292.9234924316406,297.1499938964844,293.1499938964844,0.0968106910586357,-2353.236572265625,304.1333923339844,0.7083938121795654,0.1566582024097442,0.1493529230356216,293.09637451171875,297.1499938964844,293.1499938964844,0.2541291415691376,-3754.948486328125,304.1425170898437,0.912266731262207,0.3396049439907074,0.238149806857109,293.1324462890625,297.1499938964844,293.1499938964844,0.3581176102161407,-6676.37939453125,304.1129150390625,0.9990000128746032,0.4875279366970062,0.4244021475315094,293.0771789550781,297.1499938964844,293.1499938964844,0.0047544529661536,-1772.817626953125,297.3629150390625,0.47024005651474,0.050000000745058,0.2339745312929153,291.09735107421875,291.1499938964844,255.99411010742188,255.1508178710937,279.131103515625,293.0863647460937,291.0960693359375,1.0,0.311588853597641,0.574893057346344,0.574893057346344,1.0,1.0,-1.4809280633926392,0.55750972032547,0.9234183430671692,0.2086472809314727,0.0,0.0,0.8285914659500122,63.014102935791016,61.0,-21.72052383422852,-17811.67578125,343.22711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34637451171875,308.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.548828125,18000.0,0.0,0.0,0.4057108461856842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1161878108978271,1.1161993741989136,-1.1601553524087649e-05,0.0,0.0004117449279874,0.0,0.0,167.89842224121094,0.0,0.0,0.0,0.6271082162857056,4.0,0.0,1.0
500280,293.1155700683594,297.1499938964844,293.1499938964844,0.1956041306257248,-3419.949951171875,304.14385986328125,0.7757092714309692,0.2074996829032898,0.1880538761615753,292.9234924316406,297.1499938964844,293.1499938964844,0.0968106910586357,-2353.236572265625,304.1333923339844,0.7083938121795654,0.1566582024097442,0.1493529230356216,293.09637451171875,297.1499938964844,293.1499938964844,0.2541291415691376,-3754.948486328125,304.1425170898437,0.912266731262207,0.3396049439907074,0.238149806857109,293.1324462890625,297.1499938964844,293.1499938964844,0.3581176102161407,-6676.37939453125,304.1129150390625,0.9990000128746032,0.4875279366970062,0.4244021475315094,293.0771789550781,297.1499938964844,293.1499938964844,0.0047544529661536,-1772.817626953125,297.3629150390625,0.47024005651474,0.050000000745058,0.2339745312929153,291.09735107421875,291.1499938964844,255.99411010742188,255.1508178710937,279.131103515625,293.0863647460937,291.0960693359375,1.0,0.311588853597641,0.574893057346344,0.574893057346344,1.0,1.0,-1.4809280633926392,0.55750972032547,0.9234183430671692,0.2086472809314727,0.0,0.0,0.8285914659500122,63.014102935791016,61.0,-21.72052383422852,-17811.67578125,343.22711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34637451171875,308.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.548828125,18000.0,0.0,0.0,0.4057108461856842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1161878108978271,1.1161993741989136,-1.1601553524087649e-05,0.0,0.0004117449279874,0.0,0.0,167.89842224121094,0.0,0.0,0.0,0.6271082162857056,4.0,0.0,1.0
500340,293.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,304.144287109375,0.778444230556488,0.0,0.1887973099946975,292.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1345520019531,0.715124249458313,0.0,0.1526196151971817,293.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1430358886719,0.9157987236976624,0.0,0.2390546947717666,293.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1289978027344,0.9990000128746032,0.0,0.4216879904270172,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.390625,0.471563309431076,0.0,0.2338593602180481,291.0965270996094,294.1499938964844,255.9499969482422,255.1099548339844,279.13677978515625,293.0932922363281,291.09820556640625,0.0,0.0,0.573840856552124,0.573840856552124,1.0,1.0,-1.483444094657898,0.5577177405357361,0.9257262945175172,0.2084580659866333,0.0,0.0,0.0,62.44813919067383,60.0,3.526697874069214,-17893.37109375,343.00830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3527526855469,308.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17835.037109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316779851913452,1.1316897869110107,-1.1810394425992854e-05,0.0,0.0,0.0,0.0,173.8022918701172,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,304.144287109375,0.778444230556488,0.0,0.1887973099946975,292.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1345520019531,0.715124249458313,0.0,0.1526196151971817,293.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1430358886719,0.9157987236976624,0.0,0.2390546947717666,293.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1289978027344,0.9990000128746032,0.0,0.4216879904270172,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.390625,0.471563309431076,0.0,0.2338593602180481,291.0965270996094,294.1499938964844,255.9499969482422,255.1099548339844,279.13677978515625,293.0932922363281,291.09820556640625,0.0,0.0,0.573840856552124,0.573840856552124,1.0,1.0,-1.483444094657898,0.5577177405357361,0.9257262945175172,0.2084580659866333,0.0,0.0,0.0,62.44813919067383,60.0,3.526697874069214,-17893.37109375,343.00830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3527526855469,308.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17835.037109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316779851913452,1.1316897869110107,-1.1810394425992854e-05,0.0,0.0,0.0,0.0,173.8022918701172,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045654296875,0.0,0.0,0.0007869033142924,292.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59356689453125,0.0,0.0,0.0006608905387111,292.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,0.0009497542632743,292.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09326171875,0.0,0.0,0.0017825731774792,292.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.83837890625,0.0,0.0,0.0013404926285147,291.1361694335937,294.1499938964844,255.910400390625,255.07302856445312,272.0965881347656,277.0522155761719,291.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066265412606298,2.4703558310079643e-08,0.0066265165805816,-0.0582221485674381,0.0,0.0,0.0,-0.0447698794305324,60.0,-375.40283203125,-0.0,-2.9926750357844867e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080447288225436e-17,1.0081758369496333e-17,-1.3113353219733537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045654296875,0.0,0.0,0.0007869033142924,292.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59356689453125,0.0,0.0,0.0006608905387111,292.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,0.0009497542632743,292.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09326171875,0.0,0.0,0.0017825731774792,292.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.83837890625,0.0,0.0,0.0013404926285147,291.1361694335937,294.1499938964844,255.910400390625,255.07302856445312,272.0965881347656,277.0522155761719,291.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066265412606298,2.4703558310079643e-08,0.0066265165805816,-0.0582221485674381,0.0,0.0,0.0,-0.0447698794305324,60.0,-375.40283203125,-0.0,-2.9926750357844867e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080447288225436e-17,1.0081758369496333e-17,-1.3113353219733537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,0.000127371342387,292.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.55291748046875,0.0,0.0,0.0001291252701776,292.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24951171875,0.0,0.0,0.0001091402737074,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594482421875,0.0,0.0,0.0001625804143259,292.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.811279296875,0.0,0.0,0.0005589738721027,291.1365051269531,294.1499938964844,255.8932037353516,255.0568389892578,271.7154541015625,268.8314514160156,291.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047653483226,2.2440097779963253e-08,0.0013047428801655,-0.0575964897871017,0.0,0.0,0.0,-0.0167633220553398,60.0,-184.6756896972656,-0.0,-1.160647968845297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.961839606869788e-20,-2.086573758040096e-20,1.2473415117030828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0001071428123395,292.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53515625,0.0,0.0,0.0001128195872297,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409973144531,0.0,0.0,8.334701851708815e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,0.0001128650037571,292.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7921142578125,0.0,0.0,0.0005350870196707,291.1366271972656,294.1499938964844,255.877670288086,255.04209899902344,271.5484924316406,263.70343017578125,291.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415717890486,2.2397532717377544e-08,0.0011415493208914,-0.0576475262641906,0.0,0.0,0.0,-0.0159171428531408,60.0,-85.42184448242188,-0.0,-8.885644575684638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.32107681329051e-21,6.588387354130812e-21,-2.2673105408403018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,0.0001071287697413,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5181884765625,0.0,0.0,0.0001128116928157,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332458496094,0.0,0.0,8.332213474204764e-05,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0457763671875,0.0,0.0,0.0001128108560806,292.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733154296875,0.0,0.0,0.0005351239815354,291.13677978515625,294.1499938964844,255.86373901367188,255.02877807617188,271.3893737792969,260.5960998535156,291.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415244080126,2.241490726362372e-08,0.0011415019398555,-0.0576930306851863,0.0,0.0,0.0,-0.0159247629344463,60.0,-48.441505432128906,-0.0,-8.884438784662053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.316392822292572e-21,6.5930656905737816e-21,-2.276672666332818e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0001071354272426,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013122558594,0.0,0.0,0.0001128184594563,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255249023437,0.0,0.0,8.332781726494431e-05,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,0.0001128192816395,292.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.754638671875,0.0,0.0,0.0005351534928195,291.13690185546875,294.1499938964844,255.8513641357422,255.01681518554688,271.23175048828125,258.71417236328125,291.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415922781452,2.242188834600256e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.03697967529297,-0.0,-8.885494651167394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.316560843354497e-21,6.5928964578215056e-21,-2.2763354125186178e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001071219739969,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.46795654296875,0.0,0.0,0.0001128042858908,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,8.331736898981035e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,0.0001128051662817,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7176818847656,0.0,0.0,0.0005350862629711,291.1371154785156,294.1499938964844,255.83102416992188,254.99676513671875,270.9208984375,256.8847351074219,291.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.479541778564453,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.316566901806249e-21,6.59288757209227e-21,-2.2763208722344127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001071219739969,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.46795654296875,0.0,0.0,0.0001128042858908,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,8.331736898981035e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,0.0001128051662817,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7176818847656,0.0,0.0,0.0005350862629711,291.1371154785156,294.1499938964844,255.83102416992188,254.99676513671875,270.9208984375,256.8847351074219,291.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.479541778564453,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.316566901806249e-21,6.59288757209227e-21,-2.2763208722344127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001070756406988,292.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43505859375,0.0,0.0,0.000112755500595,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,8.328132389578968e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,0.000112756366434,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6812744140625,0.0,0.0,0.0005348550039343,291.1373596191406,294.1499938964844,255.8162384033203,254.9815673828125,270.6160583496094,256.2089233398437,291.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.621335983276367,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001070756406988,292.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43505859375,0.0,0.0,0.000112755500595,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,8.328132389578968e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,0.000112756366434,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6812744140625,0.0,0.0,0.0005348550039343,291.1373596191406,294.1499938964844,255.8162384033203,254.9815673828125,270.6160583496094,256.2089233398437,291.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.621335983276367,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001069961144821,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40264892578125,0.0,0.0,0.0001126717543229,291.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,8.321947098011151e-05,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00201416015625,0.0,0.0,0.0001126726056099,292.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,0.0005344578530639,291.1375427246094,294.1499938964844,255.80653381347656,254.97085571289065,270.3173217773437,255.95584106445312,291.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.49498748779297,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001069961144821,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40264892578125,0.0,0.0,0.0001126717543229,291.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,8.321947098011151e-05,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00201416015625,0.0,0.0,0.0001126726056099,292.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,0.0005344578530639,291.1375427246094,294.1499938964844,255.80653381347656,254.97085571289065,270.3173217773437,255.95584106445312,291.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.49498748779297,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.000106882333057,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706970214844,0.0,0.0,0.0001125519411289,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656799316406,0.0,0.0,8.313096623169258e-05,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898986816406,0.0,0.0,0.0001125527851399,292.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6099548339844,0.0,0.0,0.0005338896880857,291.1376953125,294.1499938964844,255.8014678955078,254.96421813964844,270.02471923828125,255.8590240478516,291.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.45195770263672,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.000106882333057,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706970214844,0.0,0.0,0.0001125519411289,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656799316406,0.0,0.0,8.313096623169258e-05,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898986816406,0.0,0.0,0.0001125527851399,292.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6099548339844,0.0,0.0,0.0005338896880857,291.1376953125,294.1499938964844,255.8014678955078,254.96421813964844,270.02471923828125,255.8590240478516,291.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.45195770263672,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0001068120836862,291.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,0.0001124779664678,291.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,8.307632379001006e-05,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,0.0001124788032029,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.59246826171875,0.0,0.0,0.0005335388123057,291.13775634765625,294.1499938964844,255.8005523681641,254.9623107910156,269.8807373046875,255.8361968994141,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.43134117126465,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0001067325792973,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,0.0001123942565754,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512451171875,0.0,0.0,8.301449270220473e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779357910156,0.0,0.0,0.0001123950787587,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5751037597656,0.0,0.0,0.0005331417778506,291.1378173828125,294.1499938964844,255.8006286621093,254.96128845214844,269.7383117675781,255.82223510742188,291.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001947641372,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.408201217651367,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001065446558641,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0001121963650803,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,8.28683259896934e-05,290.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96612548828125,0.0,0.0,0.0001121971799875,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.540771484375,0.0,0.0,0.0005322032375261,291.1379089355469,294.1499938964844,255.8035430908203,254.961654663086,269.4581298828125,255.8095245361328,291.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629022046923,60.0,-27.35253524780273,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001065446558641,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0001121963650803,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,8.28683259896934e-05,290.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96612548828125,0.0,0.0,0.0001121971799875,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.540771484375,0.0,0.0,0.0005322032375261,291.1379089355469,294.1499938964844,255.8035430908203,254.961654663086,269.4581298828125,255.8095245361328,291.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629022046923,60.0,-27.35253524780273,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001063161107595,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001119556982303,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229553222656,0.0,0.0,8.269055979326367e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,0.0001119564985856,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069274902344,0.0,0.0,0.0005310617270879,291.1379699707031,294.1499938964844,255.8097686767578,254.96495056152344,269.1842041015625,255.8078765869141,291.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.28354263305664,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001063161107595,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001119556982303,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229553222656,0.0,0.0,8.269055979326367e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,0.0001119564985856,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069274902344,0.0,0.0,0.0005310617270879,291.1379699707031,294.1499938964844,255.8097686767578,254.96495056152344,269.1842041015625,255.8078765869141,291.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.28354263305664,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.000106044622953,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0001116698185796,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,8.247939695138484e-05,290.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430236816406,0.0,0.0,0.0001116706043831,291.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736328125,0.0,0.0,0.0005297057214193,291.1379699707031,294.1499938964844,255.8188934326172,254.97076416015625,268.91656494140625,255.8121337890625,290.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.20098114013672,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.000106044622953,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0001116698185796,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,8.247939695138484e-05,290.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430236816406,0.0,0.0,0.0001116706043831,291.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736328125,0.0,0.0,0.0005297057214193,291.1379699707031,294.1499938964844,255.8188934326172,254.97076416015625,268.91656494140625,255.8121337890625,290.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.20098114013672,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0001057283952832,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179870605469,0.0,0.0,0.0001113368198275,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954895019531,0.0,0.0,8.223344048019499e-05,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,0.000111337591079,291.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408874511719,0.0,0.0,0.0005281262565404,291.1379089355469,294.1499938964844,255.8304443359375,254.97872924804688,268.6551818847656,255.82017517089844,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.104782104492188,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0001057283952832,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179870605469,0.0,0.0,0.0001113368198275,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954895019531,0.0,0.0,8.223344048019499e-05,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,0.000111337591079,291.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408874511719,0.0,0.0,0.0005281262565404,291.1379089355469,294.1499938964844,255.8304443359375,254.97872924804688,268.6551818847656,255.82017517089844,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.104782104492188,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,0.0001055531829479,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,0.0001111523088184,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887145996094,0.0,0.0,8.209716179408133e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261169433594,0.0,0.0,0.0001111530800699,291.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4246826171875,0.0,0.0,0.0005272511043585,291.13787841796875,294.1499938964844,255.8369903564453,254.9833984375,268.52685546875,255.8252716064453,290.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.05159378051757,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0001053665473591,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888427734375,0.0,0.0,0.0001109557706513,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,8.195199916372076e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205627441406,0.0,0.0,0.0001109565346268,291.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4086303710937,0.0,0.0,0.000526318908669,291.1378173828125,294.1499938964844,255.843978881836,254.9884490966797,268.4001159667969,255.8309326171875,290.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571788609027,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.995067596435547,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,0.0001049594284268,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,0.0001105270639527,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687866210937,0.0,0.0,8.163534221239388e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095458984375,0.0,0.0,0.0001105278133763,291.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,0.000524285424035,291.1376647949219,294.1499938964844,255.85906982421875,254.99952697753903,268.1512756347656,255.8437042236328,290.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708878085111792e-08,0.0011183758033439,-0.0506326258182525,0.0,0.0,0.0,-0.0145833315327763,60.0,-26.87225151062012,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,0.0001049594284268,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,0.0001105270639527,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687866210937,0.0,0.0,8.163534221239388e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095458984375,0.0,0.0,0.0001105278133763,291.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,0.000524285424035,291.1376647949219,294.1499938964844,255.85906982421875,254.99952697753903,268.1512756347656,255.8437042236328,290.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708878085111792e-08,0.0011183758033439,-0.0506326258182525,0.0,0.0,0.0,-0.0145833315327763,60.0,-26.87225151062012,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0001045088429236,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0001100525842048,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,8.128488843794912e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,0.0001100533190765,291.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,0.0005220348248258,291.137451171875,294.1499938964844,255.87527465820312,255.01158142089844,267.90869140625,255.85797119140625,290.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049331381917,60.0,-26.73701477050781,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0001045088429236,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0001100525842048,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,8.128488843794912e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,0.0001100533190765,291.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,0.0005220348248258,291.137451171875,294.1499938964844,255.87527465820312,255.01158142089844,267.90869140625,255.85797119140625,290.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049331381917,60.0,-26.73701477050781,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0001040181159623,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,0.0001095358238671,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,8.090320625342429e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,0.0001095365441869,291.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.0005195837002247,291.1371765136719,294.1499938964844,255.8921356201172,255.02423095703125,267.6722717285156,255.87326049804688,290.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535684986886736e-08,0.0011083452263846,-0.0475692339241504,0.0,0.0,0.0,-0.0140017354860901,60.0,-26.59043502807617,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0001040181159623,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,0.0001095358238671,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,8.090320625342429e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,0.0001095365441869,291.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.0005195837002247,291.1371765136719,294.1499938964844,255.8921356201172,255.02423095703125,267.6722717285156,255.87326049804688,290.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535684986886736e-08,0.0011083452263846,-0.0475692339241504,0.0,0.0,0.0,-0.0140017354860901,60.0,-26.59043502807617,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,0.0001034919841913,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.0001089817887987,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301818847656,0.0,0.0,8.049398456932977e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,0.0001089824945665,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,0.0005169557407498,291.1368408203125,294.1499938964844,255.9092254638672,255.0370941162109,267.44195556640625,255.88916015625,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879973057688403e-08,0.0011027390137314,-0.0458564907312393,0.0,0.0,0.0,-0.0136766741052269,60.0,-26.433942794799805,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
