time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,0.0001034919841913,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.0001089817887987,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301818847656,0.0,0.0,8.049398456932977e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,0.0001089824945665,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,0.0005169557407498,291.1368408203125,294.1499938964844,255.9092254638672,255.0370941162109,267.44195556640625,255.88916015625,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879973057688403e-08,0.0011027390137314,-0.0458564907312393,0.0,0.0,0.0,-0.0136766741052269,60.0,-26.433942794799805,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0001032174623105,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635681152344,0.0,0.0,0.0001086927150026,291.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238952636719,0.0,0.0,8.028047159314156e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,0.0001086934134946,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,0.0005155845428816,291.1366577148437,294.1499938964844,255.917709350586,255.04347229003903,267.3290405273437,255.897201538086,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626892805099,0.0,0.0,0.0,-0.0135070700198411,60.0,-26.352500915527344,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001029364211717,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502319335937,0.0,0.0,0.0001083967581507,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176696777344,0.0,0.0,8.006187999853864e-05,290.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670349121094,0.0,0.0,0.0001083974493667,291.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,0.0005141806905157,291.1364440917969,294.1499938964844,255.92608642578125,255.0497589111328,267.2176513671875,255.9052276611328,290.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759001789749e-08,0.0010968190617859,-0.0440475307404994,0.0,0.0,0.0,-0.0133334342390298,60.0,-26.26926612854004,-0.0,-8.202415102687156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001023583463393,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,0.0001077880224329,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,7.961226219777018e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567810058594,0.0,0.0,0.0001077887063729,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22613525390625,0.0,0.0,0.0005112932412885,291.1359558105469,294.1499938964844,255.9422912597656,255.06187438964844,266.99920654296875,255.92105102539065,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.6467168961753487e-08,0.0010906594106927,-0.0421648621559143,0.0,0.0,0.0,-0.0129762925207614,60.0,-26.09846878051757,-0.0,-8.110534821526016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001023583463393,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,0.0001077880224329,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,7.961226219777018e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567810058594,0.0,0.0,0.0001077887063729,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22613525390625,0.0,0.0,0.0005112932412885,291.1359558105469,294.1499938964844,255.9422912597656,255.06187438964844,266.99920654296875,255.92105102539065,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.6467168961753487e-08,0.0010906594106927,-0.0421648621559143,0.0,0.0,0.0,-0.0129762925207614,60.0,-26.09846878051757,-0.0,-8.110534821526016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0001017652175505,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.0001071634396794,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,7.915093738120049e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466491699219,0.0,0.0,0.0001071641017915,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,0.000508330645971,291.1354064941406,294.1499938964844,255.95738220214844,255.07302856445312,266.7865295410156,255.936264038086,290.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.5727996682812773e-08,0.001084339339286,-0.0402327366173267,0.0,0.0,0.0,-0.0126098562031984,60.0,-25.923677444458008,-0.0,-8.016800023824544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0001017652175505,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.0001071634396794,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,7.915093738120049e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466491699219,0.0,0.0,0.0001071641017915,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,0.000508330645971,291.1354064941406,294.1499938964844,255.95738220214844,255.07302856445312,266.7865295410156,255.936264038086,290.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.5727996682812773e-08,0.001084339339286,-0.0402327366173267,0.0,0.0,0.0,-0.0126098562031984,60.0,-25.923677444458008,-0.0,-8.016800023824544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0001011647837003,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725341796875,0.0,0.0,0.0001065311589627,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,7.868393004173413e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0001065318137989,291.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0005053314962424,291.1347961425781,294.1499938964844,255.97091674804688,255.0828552246093,266.5794372558594,255.95046997070312,290.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979733009568008e-08,0.0010779413860291,-0.0382763966917991,0.0,0.0,0.0,-0.0122389122843742,60.0,-25.74720001220703,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0001011647837003,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725341796875,0.0,0.0,0.0001065311589627,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,7.868393004173413e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0001065318137989,291.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0005053314962424,291.1347961425781,294.1499938964844,255.97091674804688,255.0828552246093,266.5794372558594,255.95046997070312,290.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979733009568008e-08,0.0010779413860291,-0.0382763966917991,0.0,0.0,0.0,-0.0122389122843742,60.0,-25.74720001220703,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294921875,0.0,0.0,0.0001005646408884,291.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0001058991765603,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,7.821714098099619e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268127441406,0.0,0.0,0.0001058998168446,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0005023338017053,291.13409423828125,294.1499938964844,255.9824676513672,255.09097290039065,266.3777160644531,255.9633178710937,290.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231832601296901e-08,0.0010715465759858,-0.0363205708563327,0.0,0.0,0.0,-0.0118681471794843,60.0,-25.57130622863769,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294921875,0.0,0.0,0.0001005646408884,291.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0001058991765603,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,7.821714098099619e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268127441406,0.0,0.0,0.0001058998168446,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0005023338017053,291.13409423828125,294.1499938964844,255.9824676513672,255.09097290039065,266.3777160644531,255.9633178710937,290.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231832601296901e-08,0.0010715465759858,-0.0363205708563327,0.0,0.0,0.0,-0.0118681471794843,60.0,-25.57130622863769,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,0.0001002669305307,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93511962890625,0.0,0.0,0.0001055856846505,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9636535644531,0.0,0.0,7.798559090588242e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,0.0001055863176588,291.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.000500846770592,291.1337280273437,294.1499938964844,255.98736572265625,255.09425354003903,266.2788391113281,255.96913146972656,290.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683882283046,1.386083514631764e-08,0.0010683743748813,-0.0353502295911312,0.0,0.0,0.0,-0.0116842295974493,60.0,-25.4842586517334,-0.0,-7.782448108173412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,9.997194865718484e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.0001052750521921,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578552246094,0.0,0.0,7.775615813443437e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170471191406,0.0,0.0,0.0001052756852004,291.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,0.0004993733018636,291.1333312988281,294.1499938964844,255.99159240722656,255.0969696044922,266.18121337890625,255.97447204589844,290.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234973793733e-08,0.001065231161192,-0.0343886725604534,0.0,0.0,0.0,-0.0115019949153065,60.0,-25.39817237854004,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,9.939325536834076e-05,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,0.000104665668914,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463806152344,0.0,0.0,7.730606012046337e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80743408203125,0.0,0.0,0.0001046662873704,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0004964827676303,291.1324768066406,294.1499938964844,255.9978179931641,255.1005096435547,265.9896545410156,255.9835968017578,290.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.229856491088867,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,9.939325536834076e-05,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,0.000104665668914,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463806152344,0.0,0.0,7.730606012046337e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80743408203125,0.0,0.0,0.0001046662873704,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0004964827676303,291.1324768066406,294.1499938964844,255.9978179931641,255.1005096435547,265.9896545410156,255.9835968017578,290.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.229856491088867,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,9.883425082080066e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87481689453125,0.0,0.0,0.0001040770148392,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350280761719,0.0,0.0,7.687127799727023e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.0001040776187437,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0004936905461363,291.1315612792969,294.1499938964844,256.000732421875,255.1011657714844,265.8028869628906,255.9903564453125,290.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.06821060180664,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,9.883425082080066e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87481689453125,0.0,0.0,0.0001040770148392,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350280761719,0.0,0.0,7.687127799727023e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.0001040776187437,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0004936905461363,291.1315612792969,294.1499938964844,256.000732421875,255.1011657714844,265.8028869628906,255.9903564453125,290.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.06821060180664,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,9.829969349084422e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,0.0001035141031024,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,7.645550795132294e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885131835937,0.0,0.0,0.000103514692455,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355224609375,0.0,0.0,0.0004910204443149,291.1305236816406,294.1499938964844,255.99989318847656,255.0985870361328,265.62060546875,255.9944763183593,290.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409329481182341e-08,0.0010474123992025,-0.0289359707385301,0.0,0.0,0.0,-0.0104689160361886,60.0,-24.91483688354492,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,9.829969349084422e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,0.0001035141031024,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,7.645550795132294e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885131835937,0.0,0.0,0.000103514692455,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355224609375,0.0,0.0,0.0004910204443149,291.1305236816406,294.1499938964844,255.99989318847656,255.0985870361328,265.62060546875,255.9944763183593,290.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409329481182341e-08,0.0010474123992025,-0.0289359707385301,0.0,0.0,0.0,-0.0104689160361886,60.0,-24.91483688354492,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,9.779334504855795e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282470703125,0.0,0.0,0.0001029808918246,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91278076171875,0.0,0.0,7.606167491758242e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,0.0001029814739013,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,0.0004884912632405,291.12945556640625,294.1499938964844,255.99484252929688,255.0923614501953,265.4425964355469,255.9956512451172,290.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778335557404262e-08,0.0010420168982818,-0.0272844024002552,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.771085739135746,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,9.779334504855795e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282470703125,0.0,0.0,0.0001029808918246,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91278076171875,0.0,0.0,7.606167491758242e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,0.0001029814739013,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,0.0004884912632405,291.12945556640625,294.1499938964844,255.99484252929688,255.0923614501953,265.4425964355469,255.9956512451172,290.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778335557404262e-08,0.0010420168982818,-0.0272844024002552,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.771085739135746,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,9.755165228853002e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168029785156,0.0,0.0,0.0001027263788273,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,7.587368600070477e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745666503906,0.0,0.0,0.0001027269609039,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0004872840072494,291.1288757324219,294.1499938964844,255.99058532714844,255.08778381347656,265.3551330566406,255.9950408935547,290.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.703182220458984,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040344238281,0.0,0.0,9.731797763379292e-05,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8054504394531,0.0,0.0,0.0001024803132168,291.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,7.569193985546008e-05,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699890136719,0.0,0.0,0.0001024808880174,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,0.0004861168272327,291.1282653808594,294.1499938964844,255.9851226806641,255.08213806152344,265.26861572265625,255.9935913085937,290.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185961407671584e-08,0.0010369515512138,-0.0257337186485528,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.63807678222656,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,9.687545389169828e-05,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78302001953125,0.0,0.0,0.0001020143172354,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909912109375,0.0,0.0,7.534775068052113e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608337402344,0.0,0.0,0.0001020148774841,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96014404296875,0.0,0.0,0.0004839064204134,291.12701416015625,294.1499938964844,255.9703369140625,255.0675048828125,265.09844970703125,255.9880523681641,290.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634503861377652e-09,0.0010322360321879,-0.0242899786680936,0.0,0.0,0.0,-0.0095890592783689,60.0,-24.516637802124023,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,9.687545389169828e-05,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78302001953125,0.0,0.0,0.0001020143172354,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909912109375,0.0,0.0,7.534775068052113e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608337402344,0.0,0.0,0.0001020148774841,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96014404296875,0.0,0.0,0.0004839064204134,291.12701416015625,294.1499938964844,255.9703369140625,255.0675048828125,265.09844970703125,255.9880523681641,290.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634503861377652e-09,0.0010322360321879,-0.0242899786680936,0.0,0.0,0.0,-0.0095890592783689,60.0,-24.516637802124023,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,9.646672697272152e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608642578125,0.0,0.0,0.0001015839152387,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,7.502984954044223e-05,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,0.0001015844682115,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0004818648740183,291.1256408691406,294.1499938964844,255.9499969482422,255.048095703125,264.9317626953125,255.97872924804688,290.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278898989781,9.125171729351678e-09,0.001027880818583,-0.0229563917964696,0.0,0.0,0.0,-0.0093365609645843,60.0,-24.40741920471192,-0.0,-7.203634311281348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,9.646672697272152e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608642578125,0.0,0.0,0.0001015839152387,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,7.502984954044223e-05,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,0.0001015844682115,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0004818648740183,291.1256408691406,294.1499938964844,255.9499969482422,255.048095703125,264.9317626953125,255.97872924804688,290.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278898989781,9.125171729351678e-09,0.001027880818583,-0.0229563917964696,0.0,0.0,0.0,-0.0093365609645843,60.0,-24.40741920471192,-0.0,-7.203634311281348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54522705078125,0.0,0.0,9.605077502783388e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,0.0001011458953144,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86962890625,0.0,0.0,7.470633136108518e-05,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,0.0001011464410112,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91162109375,0.0,0.0,0.0004797872097697,291.12420654296875,294.1499938964844,255.92222595214844,255.02218627929688,264.76837158203125,255.96522521972656,290.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234572691842,8.606836132685203e-09,0.0010234486544504,-0.021599106490612,0.0,0.0,0.0,-0.0090796006843447,60.0,-24.307126998901367,-0.0,-7.141637325958072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54522705078125,0.0,0.0,9.605077502783388e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,0.0001011458953144,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86962890625,0.0,0.0,7.470633136108518e-05,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,0.0001011464410112,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91162109375,0.0,0.0,0.0004797872097697,291.12420654296875,294.1499938964844,255.92222595214844,255.02218627929688,264.76837158203125,255.96522521972656,290.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234572691842,8.606836132685203e-09,0.0010234486544504,-0.021599106490612,0.0,0.0,0.0,-0.0090796006843447,60.0,-24.307126998901367,-0.0,-7.141637325958072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,9.560470061842352e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,0.0001006761667667,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591003417969,0.0,0.0,7.435938459821045e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,0.0001006766979116,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88787841796875,0.0,0.0,0.0004775591078214,291.1226806640625,294.1499938964844,255.8858795166016,254.9887084960937,264.6081237792969,255.9468536376953,290.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187036823481,8.050976774143237e-09,0.0010186956496909,-0.0201434344053268,0.0,0.0,0.0,-0.0088040381669998,60.0,-24.20687294006348,-0.0,-7.075450270122019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,9.560470061842352e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,0.0001006761667667,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591003417969,0.0,0.0,7.435938459821045e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,0.0001006766979116,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88787841796875,0.0,0.0,0.0004775591078214,291.1226806640625,294.1499938964844,255.8858795166016,254.9887084960937,264.6081237792969,255.9468536376953,290.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187036823481,8.050976774143237e-09,0.0010186956496909,-0.0201434344053268,0.0,0.0,0.0,-0.0088040381669998,60.0,-24.20687294006348,-0.0,-7.075450270122019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51666259765625,0.0,0.0,9.53795315581374e-05,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0001004390505841,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538818359375,0.0,0.0,7.418424502247944e-05,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,0.000100439581729,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8761291503906,0.0,0.0,0.0004764343902934,291.12188720703125,294.1499938964844,255.86471557617188,254.9693145751953,264.52911376953125,255.93576049804688,290.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770390553218931e-09,0.001016296329908,-0.0194085929542779,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.15713119506836,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,9.515839337836952e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961669921875,0.0,0.0,0.0001002061835606,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486633300781,0.0,0.0,7.401224866043776e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,0.0001002067074296,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.86444091796875,0.0,0.0,0.0004753297835122,291.12109375,294.1499938964844,255.84165954589844,254.9482879638672,264.4507751464844,255.9234313964844,290.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.49482431672277e-09,0.0010139399673789,-0.0186868663877248,0.0,0.0,0.0,-0.008528328500688,60.0,-24.108673095703125,-0.0,-7.009535352153763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886169433594,0.0,0.0,9.474744729232044e-05,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,9.977343870559709e-05,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,7.36926231184043e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162475585937,0.0,0.0,9.977395529858768e-05,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8413391113281,0.0,0.0,0.0004732771194539,291.119384765625,294.1499938964844,255.790267944336,254.9015350341797,264.29608154296875,255.8951416015625,290.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095679899677,6.9827406079525645e-09,0.0010095610050484,-0.0173456128686666,0.0,0.0,0.0,-0.0082744657993316,60.0,-24.019678115844727,-0.0,-6.949116482246609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886169433594,0.0,0.0,9.474744729232044e-05,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,9.977343870559709e-05,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,7.36926231184043e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162475585937,0.0,0.0,9.977395529858768e-05,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8413391113281,0.0,0.0,0.0004732771194539,291.119384765625,294.1499938964844,255.790267944336,254.9015350341797,264.29608154296875,255.8951416015625,290.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095679899677,6.9827406079525645e-09,0.0010095610050484,-0.0173456128686666,0.0,0.0,0.0,-0.0082744657993316,60.0,-24.019678115844727,-0.0,-6.949116482246609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47021484375,0.0,0.0,9.440717985853551e-05,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544189453125,0.0,0.0,9.941511962097138e-05,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280639648437,0.0,0.0,7.342796743614599e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,9.941562893800436e-05,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185119628906,0.0,0.0,0.0004715775139629,291.1175842285156,294.1499938964844,255.732421875,254.8490753173828,264.143798828125,255.86209106445312,290.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059414198622,6.558720233584836e-09,0.0010059349006041,-0.0162349455058574,0.0,0.0,0.0,-0.0080642597749829,60.0,-23.948251724243164,-0.0,-6.899285409645017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47021484375,0.0,0.0,9.440717985853551e-05,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544189453125,0.0,0.0,9.941511962097138e-05,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280639648437,0.0,0.0,7.342796743614599e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,9.941562893800436e-05,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185119628906,0.0,0.0,0.0004715775139629,291.1175842285156,294.1499938964844,255.732421875,254.8490753173828,264.143798828125,255.86209106445312,290.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059414198622,6.558720233584836e-09,0.0010059349006041,-0.0162349455058574,0.0,0.0,0.0,-0.0080642597749829,60.0,-23.948251724243164,-0.0,-6.899285409645017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,9.416790271643548e-05,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339111328125,0.0,0.0,9.916316048474982e-05,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81787109375,0.0,0.0,7.324186299229041e-05,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,9.91636625258252e-05,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79595947265625,0.0,0.0,0.0004703823942691,291.11572265625,294.1499938964844,255.6688232421875,254.79151916503903,263.9935607910156,255.82432556152344,290.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.2605405304339e-09,0.0010033848229795,-0.0154538657516241,0.0,0.0,0.0,-0.0079164365306496,60.0,-23.90218162536621,-0.0,-6.864350865498636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,9.416790271643548e-05,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339111328125,0.0,0.0,9.916316048474982e-05,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81787109375,0.0,0.0,7.324186299229041e-05,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,9.91636625258252e-05,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79595947265625,0.0,0.0,0.0004703823942691,291.11572265625,294.1499938964844,255.6688232421875,254.79151916503903,263.9935607910156,255.82432556152344,290.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.2605405304339e-09,0.0010033848229795,-0.0154538657516241,0.0,0.0,0.0,-0.0079164365306496,60.0,-23.90218162536621,-0.0,-6.864350865498636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
