time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,9.404841694049536e-05,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136169433594,0.0,0.0,9.903733734972776e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,7.314892718568444e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,9.903783211484551e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7736511230469,0.0,0.0,0.0004697856202255,291.1137390136719,294.1499938964844,255.60015869140625,254.7294921875,263.8451232910156,255.78143310546875,290.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.88755226135254,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,9.404841694049536e-05,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136169433594,0.0,0.0,9.903733734972776e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,7.314892718568444e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,9.903783211484551e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7736511230469,0.0,0.0,0.0004697856202255,291.1137390136719,294.1499938964844,255.60015869140625,254.7294921875,263.8451232910156,255.78143310546875,290.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.88755226135254,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,9.403609874425456e-05,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.603515625,0.0,0.0,9.902436431730166e-05,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027038574219,0.0,0.0,7.313934474950656e-05,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,9.902485908241944e-05,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625427246094,0.0,0.0,0.0004697241238318,291.1127319335937,294.1499938964844,255.5641632080078,254.69699096679688,263.771484375,255.75784301757807,290.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.893251419067383,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,9.405508899362758e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934753417969,0.0,0.0,9.904436592478304e-05,290.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,7.315411494346336e-05,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815490722656,0.0,0.0,9.90448534139432e-05,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75152587890625,0.0,0.0,0.0004698190023191,291.1116638183594,294.1499938964844,255.52716064453125,254.66358947753903,263.6981811523437,255.7326812744141,290.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.907560348510746,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,9.418133413419127e-05,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.573486328125,0.0,0.0,9.91773049463518e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,7.325229671550915e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67291259765625,0.0,0.0,9.917778515955432e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,0.0004704496532212,291.1094970703125,294.1499938964844,255.4505310058593,254.59445190429688,263.5523681640625,255.6773681640625,290.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082853500815e-09,0.0010035251034423,-0.0154972011223435,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.961122512817383,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,9.418133413419127e-05,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.573486328125,0.0,0.0,9.91773049463518e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,7.325229671550915e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67291259765625,0.0,0.0,9.917778515955432e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,0.0004704496532212,291.1094970703125,294.1499938964844,255.4505310058593,254.59445190429688,263.5523681640625,255.6773681640625,290.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082853500815e-09,0.0010035251034423,-0.0154972011223435,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.961122512817383,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,9.440936264581978e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536193847656,0.0,0.0,9.941743337549268e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,7.342965545831248e-05,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642761230469,0.0,0.0,9.941791358869524e-05,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077331542969,0.0,0.0,0.0004715888062492,291.10723876953125,294.1499938964844,255.37095642089844,254.522689819336,263.4075012207031,255.6147003173828,290.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5611387434216795e-09,0.0010059538763016,-0.0162412822246551,0.0,0.0,0.0,-0.0080654490739107,60.0,-24.04574203491211,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,9.440936264581978e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536193847656,0.0,0.0,9.941743337549268e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,7.342965545831248e-05,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642761230469,0.0,0.0,9.941791358869524e-05,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077331542969,0.0,0.0,0.0004715888062492,291.10723876953125,294.1499938964844,255.37095642089844,254.522689819336,263.4075012207031,255.6147003173828,290.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5611387434216795e-09,0.0010059538763016,-0.0162412822246551,0.0,0.0,0.0,-0.0080654490739107,60.0,-24.04574203491211,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,9.469892393099144e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338134765625,0.0,0.0,9.97223614831455e-05,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674560546875,0.0,0.0,7.36548681743443e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,9.972283442039044e-05,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860046386719,0.0,0.0,0.0004730352666229,291.1048583984375,294.1499938964844,255.2891540527344,254.44891357421875,263.26336669921875,255.5443572998047,290.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218537568360725e-09,0.0010090381838381,-0.0171861350536346,0.0,0.0,0.0,-0.00824427139014,60.0,-24.154170989990234,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,9.469892393099144e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338134765625,0.0,0.0,9.97223614831455e-05,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674560546875,0.0,0.0,7.36548681743443e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,9.972283442039044e-05,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860046386719,0.0,0.0,0.0004730352666229,291.1048583984375,294.1499938964844,255.2891540527344,254.44891357421875,263.26336669921875,255.5443572998047,290.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218537568360725e-09,0.0010090381838381,-0.0171861350536346,0.0,0.0,0.0,-0.00824427139014,60.0,-24.154170989990234,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,9.498544386588036e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,0.0001000240808934,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,7.387771620415151e-05,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64697265625,0.0,0.0,0.0001000245538307,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,0.0004744665639009,291.10235595703125,294.1499938964844,255.20584106445312,254.373764038086,263.1199035644531,255.46725463867188,290.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278786018360961e-09,0.0010120904771611,-0.0181210320442914,0.0,0.0,0.0,-0.0084212180227041,60.0,-24.271804809570312,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,9.498544386588036e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,0.0001000240808934,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,7.387771620415151e-05,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64697265625,0.0,0.0,0.0001000245538307,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,0.0004744665639009,291.10235595703125,294.1499938964844,255.20584106445312,254.373764038086,263.1199035644531,255.46725463867188,290.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278786018360961e-09,0.0010120904771611,-0.0181210320442914,0.0,0.0,0.0,-0.0084212180227041,60.0,-24.271804809570312,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,9.511557436781004e-05,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043029785156,0.0,0.0,0.0001001611162791,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523193359375,0.0,0.0,7.39789247745648e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,0.0001001615819404,291.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,0.0004751165979541,291.10107421875,294.1499938964844,255.163818359375,254.3358764648437,263.0484313964844,255.42648315429688,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134840849786,7.44088879400806e-09,0.0010134766343981,-0.0185456052422523,0.0,0.0,0.0,-0.0085015799850225,60.0,-24.32969665527344,-0.0,-7.003159652185786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,9.52342670643702e-05,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945068359375,0.0,0.0,0.000100286109955,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,7.407124212477356e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0001002865683403,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,0.000475709530292,291.0997314453125,294.1499938964844,255.1217041015625,254.29786682128903,262.9771423339844,255.38473510742188,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.385730743408203,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,9.543079067952932e-05,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.0001004930527415,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,7.422408816637471e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,0.0001004935111268,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0004766912315972,291.0970153808594,294.1499938964844,255.0374450683593,254.22183227539065,262.8350524902344,255.29904174804688,290.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.48941802978516,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,9.543079067952932e-05,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.0001004930527415,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,7.422408816637471e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,0.0001004935111268,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0004766912315972,291.0970153808594,294.1499938964844,255.0374450683593,254.22183227539065,262.8350524902344,255.29904174804688,290.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.48941802978516,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,9.556988516123964e-05,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,0.0001006395250442,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72711181640625,0.0,0.0,7.433227438014e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,0.0001006399834295,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002197265625,0.0,0.0,0.0004773860855493,291.0941772460937,294.1499938964844,254.95379638671875,254.1463165283203,262.6937866210937,255.21170043945312,290.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.5791130065918,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,9.556988516123964e-05,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,0.0001006395250442,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72711181640625,0.0,0.0,7.433227438014e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,0.0001006399834295,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002197265625,0.0,0.0,0.0004773860855493,291.0941772460937,294.1499938964844,254.95379638671875,254.1463165283203,262.6937866210937,255.21170043945312,290.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.5791130065918,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,9.565007349010556e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.436279296875,0.0,0.0,0.0001007239698083,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,7.439464388880879e-05,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,0.0001007244209176,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791015625,0.0,0.0,0.0004777867288794,291.0912475585937,294.1499938964844,254.8714294433593,254.0719146728516,262.55340576171875,255.1242828369141,290.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.65341186523437,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,9.565007349010556e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.436279296875,0.0,0.0,0.0001007239698083,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,7.439464388880879e-05,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,0.0001007244209176,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791015625,0.0,0.0,0.0004777867288794,291.0912475585937,294.1499938964844,254.8714294433593,254.0719146728516,262.55340576171875,255.1242828369141,290.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.65341186523437,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,9.56719450186938e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170837402344,0.0,0.0,0.0001007470054901,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,7.441164780175313e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,0.0001007474493235,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55810546875,0.0,0.0,0.0004778960428666,291.08819580078125,294.1499938964844,254.7910919189453,253.99929809570312,262.4140014648437,255.0380401611328,290.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.711578369140625,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,9.56719450186938e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170837402344,0.0,0.0,0.0001007470054901,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,7.441164780175313e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,0.0001007474493235,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55810546875,0.0,0.0,0.0004778960428666,291.08819580078125,294.1499938964844,254.7910919189453,253.99929809570312,262.4140014648437,255.0380401611328,290.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.711578369140625,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,9.566177322994918e-05,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,0.0001007362952805,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019348144531,0.0,0.0,7.440373883582652e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989990234375,0.0,0.0,0.0001007367391139,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54766845703125,0.0,0.0,0.0004778452857863,291.08660888671875,294.1499938964844,254.7518768310547,253.9638519287109,262.3447570800781,254.99571228027344,290.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.73436546325684,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,9.563827188685536e-05,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3980407714844,0.0,0.0,0.0001007115497486,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968994140625,0.0,0.0,7.438546163029969e-05,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,0.0001007119863061,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372619628906,0.0,0.0,0.000477727910038,291.08502197265625,294.1499938964844,254.71343994140625,253.92909240722656,262.2757568359375,254.9540863037109,290.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.75319480895996,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,9.555445285513996e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3791198730469,0.0,0.0,0.0001006232851068,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,7.432026177411899e-05,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,0.0001006237143883,291.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.0004773092805407,291.0817565917969,294.1499938964844,254.63922119140625,253.86192321777344,262.1387023925781,254.8731689453125,290.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.779401779174805,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,9.555445285513996e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3791198730469,0.0,0.0,0.0001006232851068,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,7.432026177411899e-05,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,0.0001006237143883,291.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.0004773092805407,291.0817565917969,294.1499938964844,254.63922119140625,253.86192321777344,262.1387023925781,254.8731689453125,290.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.779401779174805,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,9.542828047415242e-05,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603515625,0.0,0.0,0.0001004904261208,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,7.42221309337765e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,0.0001004908481263,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0004766790952999,291.078369140625,294.1499938964844,254.56912231445312,253.7984313964844,262.0029296875,254.79592895507807,290.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168057633563,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.790847778320312,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,9.542828047415242e-05,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603515625,0.0,0.0,0.0001004904261208,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,7.42221309337765e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,0.0001004908481263,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0004766790952999,291.078369140625,294.1499938964844,254.56912231445312,253.7984313964844,262.0029296875,254.79592895507807,290.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168057633563,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.790847778320312,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,9.526958456262946e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.0001003233119263,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668395996094,0.0,0.0,7.409869431285188e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0001003237266559,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,0.0004758864524774,291.07489013671875,294.1499938964844,254.5038452148437,253.73928833007807,261.8685607910156,254.72300720214844,290.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.789146423339844,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,9.526958456262946e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.0001003233119263,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668395996094,0.0,0.0,7.409869431285188e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0001003237266559,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,0.0004758864524774,291.07489013671875,294.1499938964844,254.5038452148437,253.73928833007807,261.8685607910156,254.72300720214844,290.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.789146423339844,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,9.508905350230634e-05,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232421875,0.0,0.0,0.0001001332057057,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,7.395828288281336e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,0.0001001336204353,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,0.0004749847576022,291.0713195800781,294.1499938964844,254.4441070556641,253.6851043701172,261.7357482910156,254.6548767089844,290.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576883912086,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.77651023864746,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,9.508905350230634e-05,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232421875,0.0,0.0,0.0001001332057057,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,7.395828288281336e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,0.0001001336204353,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,0.0004749847576022,291.0713195800781,294.1499938964844,254.4441070556641,253.6851043701172,261.7357482910156,254.6548767089844,290.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576883912086,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.77651023864746,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,9.499386214883998e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,0.0001000329648377,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,7.388424273813143e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552673339844,0.0,0.0,0.0001000333795673,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455261230469,0.0,0.0,0.000474509288324,291.0694885253906,294.1499938964844,254.41651916503903,253.6600799560547,261.66998291015625,254.62286376953125,290.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288691872275875e-09,0.0010121766244992,-0.0181469749659299,0.0,0.0,0.0,-0.0084261363372206,60.0,-24.76662254333496,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,9.4897230155766e-05,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049011230469,0.0,0.0,9.993121057050304e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,7.380908209597692e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,9.993161802412942e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,0.0004740266012959,291.067626953125,294.1499938964844,254.39059448242188,253.63653564453125,261.60467529296875,254.5922088623047,290.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265536705576e-09,0.0010111468145623,-0.017831552773714,0.0,0.0,0.0,-0.00836643576622,60.0,-24.75495338439941,-0.0,-6.970975618969534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,9.470391523791476e-05,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867126464844,0.0,0.0,9.97276438283734e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,7.365873170783743e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,9.972804400604218e-05,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,0.0004730610235128,291.0638122558594,294.1499938964844,254.3440399169922,253.5942230224609,261.475341796875,254.53477478027344,290.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.7274227142334,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,9.470391523791476e-05,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867126464844,0.0,0.0,9.97276438283734e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,7.365873170783743e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,9.972804400604218e-05,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,0.0004730610235128,291.0638122558594,294.1499938964844,254.3440399169922,253.5942230224609,261.475341796875,254.53477478027344,290.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.7274227142334,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,9.451719233766198e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686767578125,0.0,0.0,9.95310110738501e-05,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,7.351349631790072e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,9.953141125151888e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960876464844,0.0,0.0,0.000472128362162,291.0599365234375,294.1499938964844,254.3051300048828,253.55880737304688,261.3477783203125,254.4828491210937,290.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.695343017578125,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,9.451719233766198e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686767578125,0.0,0.0,9.95310110738501e-05,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,7.351349631790072e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,9.953141125151888e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960876464844,0.0,0.0,0.000472128362162,291.0599365234375,294.1499938964844,254.3051300048828,253.55880737304688,261.3477783203125,254.4828491210937,290.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.695343017578125,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,9.434384264750406e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507629394531,0.0,0.0,9.934847184922546e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171875,0.0,0.0,7.337866554735228e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247497558594,0.0,0.0,9.9348857474979e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765869140625,0.0,0.0,0.0004712625232059,291.0559387207031,294.1499938964844,254.27456665039065,253.53094482421875,261.22216796875,254.4368438720703,290.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.660181045532227,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
