time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,9.434384264750406e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507629394531,0.0,0.0,9.934847184922546e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171875,0.0,0.0,7.337866554735228e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247497558594,0.0,0.0,9.9348857474979e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765869140625,0.0,0.0,0.0004712625232059,291.0559387207031,294.1499938964844,254.27456665039065,253.53094482421875,261.22216796875,254.4368438720703,290.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.660181045532227,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,9.41888938541524e-05,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,9.918530122376978e-05,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,7.325814658543095e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,9.918568684952334e-05,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35723876953125,0.0,0.0,0.0004704885650426,291.05181884765625,294.1499938964844,254.2530670166016,253.51126098632807,261.0985717773437,254.39700317382807,290.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.62309837341309,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,9.41888938541524e-05,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,9.918530122376978e-05,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,7.325814658543095e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,9.918568684952334e-05,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35723876953125,0.0,0.0,0.0004704885650426,291.05181884765625,294.1499938964844,254.2530670166016,253.51126098632807,261.0985717773437,254.39700317382807,290.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.62309837341309,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855407714844,0.0,0.0,9.412001236341894e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2241516113281,0.0,0.0,9.9112767202314e-05,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,7.320457370951772e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,9.911314555210991e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476257324219,0.0,0.0,0.0004701445286627,291.0497436523437,294.1499938964844,254.2459411621093,253.5046844482422,261.03759765625,254.3796539306641,290.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.60404586791992,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776062011719,0.0,0.0,9.405599121237174e-05,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21533203125,0.0,0.0,9.904535545501858e-05,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,7.315477705560625e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,9.904573380481452e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380432128906,0.0,0.0,0.0004698247648775,291.0476379394531,294.1499938964844,254.2413482666016,253.5003967285156,260.9770812988281,254.3636779785156,290.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.1198970335851754e-09,0.0010021819034591,-0.0150854419916868,0.0,0.0,0.0,-0.007846713066101,60.0,-24.584793090820312,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.061767578125,0.0,0.0,9.394734661327676e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977844238281,0.0,0.0,9.893094102153556e-05,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58758544921875,0.0,0.0,7.307027408387512e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,9.893131937133148e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189697265625,0.0,0.0,0.0004692821239586,291.0433044433594,294.1499938964844,254.2400817871093,253.4990081787109,260.8578186035156,254.337142944336,290.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483131271645e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.54560661315918,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.061767578125,0.0,0.0,9.394734661327676e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977844238281,0.0,0.0,9.893094102153556e-05,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58758544921875,0.0,0.0,7.307027408387512e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,9.893131937133148e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189697265625,0.0,0.0,0.0004692821239586,291.0433044433594,294.1499938964844,254.2400817871093,253.4990081787109,260.8578186035156,254.337142944336,290.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483131271645e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.54560661315918,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,9.386418241774663e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18035888671875,0.0,0.0,9.884336759569123e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,7.300559082068503e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,9.884373866952956e-05,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.0,0.0004688667540904,291.0389099121094,294.1499938964844,254.25,253.5077209472656,260.74090576171875,254.3180084228516,290.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880820275194765e-09,0.0010001374175772,-0.0144591517746448,0.0,0.0,0.0,-0.0077281915582716,60.0,-24.50551986694336,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,9.386418241774663e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18035888671875,0.0,0.0,9.884336759569123e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,7.300559082068503e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,9.884373866952956e-05,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.0,0.0004688667540904,291.0389099121094,294.1499938964844,254.25,253.5077209472656,260.74090576171875,254.3180084228516,290.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880820275194765e-09,0.0010001374175772,-0.0144591517746448,0.0,0.0,0.0,-0.0077281915582716,60.0,-24.50551986694336,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03033447265625,0.0,0.0,9.382011194247752e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630249023437,0.0,0.0,9.879696153802796e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678405761719,0.0,0.0,7.297131378436461e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48101806640625,0.0,0.0,9.879732533590868e-05,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,0.0004686466709244,291.0343933105469,294.1499938964844,254.26608276367188,253.5219573974609,260.6263427734375,254.305908203125,290.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868232278708e-09,0.0009996674489229,-0.0143151953816413,0.0,0.0,0.0,-0.0077009485103189,60.0,-24.46770668029785,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03033447265625,0.0,0.0,9.382011194247752e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630249023437,0.0,0.0,9.879696153802796e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678405761719,0.0,0.0,7.297131378436461e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48101806640625,0.0,0.0,9.879732533590868e-05,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,0.0004686466709244,291.0343933105469,294.1499938964844,254.26608276367188,253.5219573974609,260.6263427734375,254.305908203125,290.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868232278708e-09,0.0009996674489229,-0.0143151953816413,0.0,0.0,0.0,-0.0077009485103189,60.0,-24.46770668029785,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,9.382544521940872e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.145751953125,0.0,0.0,9.880257857730612e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,7.297545380424708e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47222900390625,0.0,0.0,9.880294237518684e-05,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624816894531,0.0,0.0,0.000468673359137,291.02978515625,294.1499938964844,254.28282165527344,253.5367431640625,260.5140991210937,254.2997894287109,290.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.43923759460449,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,9.382544521940872e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.145751953125,0.0,0.0,9.880257857730612e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,7.297545380424708e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47222900390625,0.0,0.0,9.880294237518684e-05,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624816894531,0.0,0.0,0.000468673359137,291.02978515625,294.1499938964844,254.28282165527344,253.5367431640625,260.5140991210937,254.2997894287109,290.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.43923759460449,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,9.384565055370332e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371765136719,0.0,0.0,9.88238607533276e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,7.299117714865133e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,9.88242172752507e-05,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2531433105469,0.0,0.0,0.0004687743203248,291.02740478515625,294.1499938964844,254.2914276123047,253.54432678222656,260.4588623046875,254.2986602783203,290.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857621943050617e-09,0.0009999386966228,-0.0143983801826834,0.0,0.0,0.0,-0.0077166892588138,60.0,-24.4294548034668,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,9.387511090608314e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,9.885488543659449e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,7.30140891391784e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.0,0.0,9.885524195851758e-05,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24383544921875,0.0,0.0,0.0004689215274993,291.0250244140625,294.1499938964844,254.30018615722656,253.55203247070312,260.4041442871094,254.298583984375,290.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894308152676331e-09,0.0010002523194998,-0.0144944861531257,0.0,0.0,0.0,-0.0077348761260509,60.0,-24.422208786010746,-0.0,-6.82156411357937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,9.39636374823749e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114807128906,0.0,0.0,9.894811228150502e-05,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382080078125,0.0,0.0,7.308294152608141e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,9.89484615274705e-05,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253112792969,0.0,0.0,0.0004693637602031,291.02020263671875,294.1499938964844,254.318115234375,253.5677795410156,260.2962646484375,254.3011932373047,290.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.415111541748047,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,9.39636374823749e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114807128906,0.0,0.0,9.894811228150502e-05,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382080078125,0.0,0.0,7.308294152608141e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,9.89484615274705e-05,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253112792969,0.0,0.0,0.0004693637602031,291.02020263671875,294.1499938964844,254.318115234375,253.5677795410156,260.2962646484375,254.3011932373047,290.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.415111541748047,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,9.408691403223202e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09442138671875,0.0,0.0,9.907792991725728e-05,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,7.317882409552112e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,9.907827916322276e-05,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068176269531,0.0,0.0,0.0004699795972555,291.0152587890625,294.1499938964844,254.33657836914065,253.5839385986328,260.1905517578125,254.30731201171875,289.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-24.4176082611084,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,9.408691403223202e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09442138671875,0.0,0.0,9.907792991725728e-05,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,7.317882409552112e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,9.907827916322276e-05,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068176269531,0.0,0.0,0.0004699795972555,291.0152587890625,294.1499938964844,254.33657836914065,253.5839385986328,260.1905517578125,254.30731201171875,289.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-24.4176082611084,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,9.423973097000272e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.077392578125,0.0,0.0,9.923885227181016e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,7.329767686314881e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.436767578125,0.0,0.0,9.923919424181804e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884155273437,0.0,0.0,0.0004707430198322,291.0101623535156,294.1499938964844,254.35552978515625,253.6004943847656,260.0868530273437,254.31643676757807,289.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.42803382873535,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,9.423973097000272e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.077392578125,0.0,0.0,9.923885227181016e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,7.329767686314881e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.436767578125,0.0,0.0,9.923919424181804e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884155273437,0.0,0.0,0.0004707430198322,291.0101623535156,294.1499938964844,254.35552978515625,253.6004943847656,260.0868530273437,254.31643676757807,289.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.42803382873535,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,9.441662405151874e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604248046875,0.0,0.0,9.94251313386485e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083312988281,0.0,0.0,7.34352579456754e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,9.942547330865636e-05,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700744628906,0.0,0.0,0.0004716266703326,291.0049743652344,294.1499938964844,254.3749389648437,253.61740112304688,259.98516845703125,254.32818603515625,289.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.44508171081543,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,9.441662405151874e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604248046875,0.0,0.0,9.94251313386485e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083312988281,0.0,0.0,7.34352579456754e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,9.942547330865636e-05,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700744628906,0.0,0.0,0.0004716266703326,291.0049743652344,294.1499938964844,254.3749389648437,253.61740112304688,259.98516845703125,254.32818603515625,289.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.44508171081543,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,9.451249206904322e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519714355469,0.0,0.0,9.952608525054528e-05,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,7.350982195930555e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,9.952642722055316e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1609191894531,0.0,0.0,0.0004721055738627,291.0023498535156,294.1499938964844,254.38479614257807,253.6259765625,259.9350891113281,254.33497619628903,289.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244180708125e-09,0.0010070409625768,-0.0165742244571447,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.45572662353516,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219665527344,0.0,0.0,9.461154695600273e-05,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04351806640625,0.0,0.0,9.963040065485984e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983215332031,0.0,0.0,7.358686707448214e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,9.96307353489101e-05,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,0.0004726003971882,290.99969482421875,294.1499938964844,254.39474487304688,253.6346130371093,259.885498046875,254.3422698974609,289.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.467369079589844,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066162109375,0.0,0.0,9.481734741711988e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,9.98471150523983e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,7.374693086603656e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40972900390625,0.0,0.0,9.984744974644856e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1335144042969,0.0,0.0,0.0004736284317914,290.9942626953125,294.1499938964844,254.41493225097656,253.6521148681641,259.7876281738281,254.3582458496093,289.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.49294853210449,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066162109375,0.0,0.0,9.481734741711988e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,9.98471150523983e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,7.374693086603656e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40972900390625,0.0,0.0,9.984744974644856e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1335144042969,0.0,0.0,0.0004736284317914,290.9942626953125,294.1499938964844,254.41493225097656,253.6521148681641,259.7876281738281,254.3582458496093,289.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.49294853210449,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,9.50263420236297e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,0.0001000671982183,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,7.390948303509504e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0001000675256364,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11529541015625,0.0,0.0,0.0004746724443975,290.9887084960937,294.1499938964844,254.43544006347656,253.6698303222656,259.69171142578125,254.3759155273437,289.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.520227432250977,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,9.50263420236297e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,0.0001000671982183,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,7.390948303509504e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0001000675256364,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11529541015625,0.0,0.0,0.0004746724443975,290.9887084960937,294.1499938964844,254.43544006347656,253.6698303222656,259.69171142578125,254.3759155273437,289.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.520227432250977,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,9.52300033532083e-05,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,0.0001002816643449,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,7.406788790831342e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,0.000100281991763,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,0.0004756898269988,290.9830627441406,294.1499938964844,254.4562225341797,253.6877593994141,259.59765625,254.39498901367188,289.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582068306533074e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.547039031982425,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,9.52300033532083e-05,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,0.0001002816643449,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,7.406788790831342e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,0.000100281991763,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,0.0004756898269988,290.9830627441406,294.1499938964844,254.4562225341797,253.6877593994141,259.59765625,254.39498901367188,289.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582068306533074e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.547039031982425,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,9.541896724840626e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,0.0001004806545097,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,7.421485497616231e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.0001004809746518,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790100097656,0.0,0.0,0.0004766337806358,290.9772644042969,294.1499938964844,254.47726440429688,253.7058563232422,259.5054626464844,254.41514587402344,289.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.5710678100586,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,9.541896724840626e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,0.0001004806545097,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,7.421485497616231e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.0001004809746518,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790100097656,0.0,0.0,0.0004766337806358,290.9772644042969,294.1499938964844,254.47726440429688,253.7058563232422,259.5054626464844,254.41514587402344,289.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.5710678100586,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,9.550474351271988e-05,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,0.0001005709782475,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,7.428156823152676e-05,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,0.0001005712983896,291.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699768066406,0.0,0.0,0.0004770622763317,290.9743347167969,294.1499938964844,254.48785400390625,253.71495056152344,259.4601135253906,254.4255523681641,289.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924313649709802e-09,0.0010176106588914,-0.0198117140680551,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.58124732971192,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84527587890625,0.0,0.0,9.558362216921525e-05,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593505859375,0.0,0.0,0.0001006540405796,290.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,7.434291910612956e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,0.0001006543607218,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609436035156,0.0,0.0,0.0004774562839884,290.97137451171875,294.1499938964844,254.4984893798828,253.7240753173828,259.4151916503906,254.4361114501953,289.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.5899600982666,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,9.571388363838196e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425964355469,0.0,0.0,0.0001007912142085,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,7.444422953994945e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,0.0001007915343507,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,0.0004781070165336,290.96533203125,294.1499938964844,254.51988220214844,253.74237060546875,259.32672119140625,254.4576110839844,289.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.60139274597168,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,9.571388363838196e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425964355469,0.0,0.0,0.0001007912142085,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,7.444422953994945e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,0.0001007915343507,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,0.0004781070165336,290.96533203125,294.1499938964844,254.51988220214844,253.74237060546875,259.32672119140625,254.4576110839844,289.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.60139274597168,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,9.580007463227956e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259033203125,0.0,0.0,0.0001008819817798,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,7.451126293744892e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,0.00010088228737,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0004785375786013,290.9591979980469,294.1499938964844,254.54139709472656,253.7607269287109,259.2401123046875,254.4794158935547,289.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.60257911682129,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,9.580007463227956e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259033203125,0.0,0.0,0.0001008819817798,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,7.451126293744892e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,0.00010088228737,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0004785375786013,290.9591979980469,294.1499938964844,254.54139709472656,253.7607269287109,259.2401123046875,254.4794158935547,289.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.60257911682129,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
