time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,9.583315113559364e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092712402344,0.0,0.0,0.0001009168117889,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,7.453699072357267e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,0.0001009171173791,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0070495605469,0.0,0.0,0.0004787028592545,290.9529724121094,294.1499938964844,254.56298828125,253.7790985107422,259.15545654296875,254.5013122558593,289.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.591272354125977,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,9.583315113559364e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092712402344,0.0,0.0,0.0001009168117889,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,7.453699072357267e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,0.0001009171173791,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0070495605469,0.0,0.0,0.0004787028592545,290.9529724121094,294.1499938964844,254.56298828125,253.7790985107422,259.15545654296875,254.5013122558593,289.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.591272354125977,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,9.58055752562359e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926696777344,0.0,0.0,0.000100887773442,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,7.451554120052606e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,0.0001008880790323,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,0.0004785651690326,290.94659423828125,294.1499938964844,254.5846099853516,253.7974548339844,259.0727844238281,254.5231170654297,289.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.564876556396484,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,9.58055752562359e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926696777344,0.0,0.0,0.000100887773442,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,7.451554120052606e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,0.0001008880790323,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,0.0004785651690326,290.94659423828125,294.1499938964844,254.5846099853516,253.7974548339844,259.0727844238281,254.5231170654297,289.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.564876556396484,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,9.576609591022134e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843994140625,0.0,0.0,0.0001008461986202,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,7.44848366593942e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,0.0001008465042104,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803466796875,0.0,0.0,0.0004783679905813,290.943359375,294.1499938964844,254.59542846679688,253.80661010742188,259.0322265625,254.533920288086,289.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204024147242,8.249739558152669e-09,0.0010203941492363,-0.0206639654934406,0.0,0.0,0.0,-0.0089025674387812,60.0,-24.545629501342773,-0.0,-7.099082210970664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691345214844,0.0,0.0,9.571273403707892e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761291503906,0.0,0.0,0.0001007900136755,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960266113281,0.0,0.0,7.44433345971629e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.0001007903119898,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0004781014577019,290.94012451171875,294.1499938964844,254.60623168945312,253.81573486328125,258.9920959472656,254.544662475586,289.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183238975334461e-09,0.0010198255768045,-0.0204898118972778,0.0,0.0,0.0,-0.008869600482285,60.0,-24.52284049987793,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,9.555607539368792e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,0.0001006250386126,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,7.432148413499817e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.0001006253369268,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538269042969,0.0,0.0,0.0004773189430125,290.9335632324219,294.1499938964844,254.62779235839844,253.8339233398437,258.9132385253906,254.5658569335937,289.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.988009365078597e-09,0.0010181564139202,-0.0199785307049751,0.0,0.0,0.0,-0.0087728183716535,60.0,-24.464937210083008,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,9.555607539368792e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,0.0001006250386126,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,7.432148413499817e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.0001006253369268,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538269042969,0.0,0.0,0.0004773189430125,290.9335632324219,294.1499938964844,254.62779235839844,253.8339233398437,258.9132385253906,254.5658569335937,289.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.988009365078597e-09,0.0010181564139202,-0.0199785307049751,0.0,0.0,0.0,-0.0087728183716535,60.0,-24.464937210083008,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,9.5344650617335e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,0.0001004024015855,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752746582031,0.0,0.0,7.415704021696001e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0001004026926239,291.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,0.0004762629105243,290.9269104003906,294.1499938964844,254.64927673339844,253.8519897460937,258.8363952636719,254.5865478515625,289.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724552553156627e-09,0.0010159037774428,-0.0192885436117649,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.391263961791992,-0.0,-7.036725691023096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,9.5344650617335e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,0.0001004024015855,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752746582031,0.0,0.0,7.415704021696001e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0001004026926239,291.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,0.0004762629105243,290.9269104003906,294.1499938964844,254.64927673339844,253.8519897460937,258.8363952636719,254.5865478515625,289.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724552553156627e-09,0.0010159037774428,-0.0192885436117649,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.391263961791992,-0.0,-7.036725691023096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240295410156,0.0,0.0,9.510086238151416e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,0.000100145691249,290.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,7.396742876153439e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.0001001459750114,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187927246094,0.0,0.0,0.000475045206258,290.920166015625,294.1499938964844,254.67062377929688,253.869873046875,258.7614440917969,254.6067352294922,289.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420779102318421e-09,0.0010133062023669,-0.0184929333627223,0.0,0.0,0.0,-0.0084916185587644,60.0,-24.306671142578125,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240295410156,0.0,0.0,9.510086238151416e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,0.000100145691249,290.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,7.396742876153439e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.0001001459750114,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187927246094,0.0,0.0,0.000475045206258,290.920166015625,294.1499938964844,254.67062377929688,253.869873046875,258.7614440917969,254.6067352294922,289.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420779102318421e-09,0.0010133062023669,-0.0184929333627223,0.0,0.0,0.0,-0.0084916185587644,60.0,-24.306671142578125,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,9.486313501838596e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81085205078125,0.0,0.0,9.989535465138032e-05,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,7.378253212664276e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879333496094,0.0,0.0,9.989563113776968e-05,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014587402344,0.0,0.0,0.0004738577408716,290.913330078125,294.1499938964844,254.69178771972656,253.88755798339844,258.6885070800781,254.6264190673828,289.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245529476016145e-09,0.0010107731213793,-0.0177170597016811,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.218647003173828,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,9.486313501838596e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81085205078125,0.0,0.0,9.989535465138032e-05,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,7.378253212664276e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879333496094,0.0,0.0,9.989563113776968e-05,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014587402344,0.0,0.0,0.0004738577408716,290.913330078125,294.1499938964844,254.69178771972656,253.88755798339844,258.6885070800781,254.6264190673828,289.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245529476016145e-09,0.0010107731213793,-0.0177170597016811,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.218647003173828,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016906738281,0.0,0.0,9.475535625824703e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,9.978184971259908e-05,290.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34930419921875,0.0,0.0,7.369869854301214e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,9.978213347494602e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.892822265625,0.0,0.0,0.0004733193782158,290.9098815917969,294.1499938964844,254.70230102539065,253.89630126953125,258.6527709960937,254.63612365722656,289.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990243495152981e-09,0.0010096245678141,-0.0173652656376361,0.0,0.0,0.0,-0.0082781827077269,60.0,-24.17606735229492,-0.0,-6.94999968686716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943054199219,0.0,0.0,9.465665789321064e-05,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79473876953125,0.0,0.0,9.967791993403809e-05,290.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,7.362192991422489e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,9.96781964204274e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0004728263593278,290.90643310546875,294.1499938964844,254.71275329589844,253.9049835205078,258.6174011230469,254.645751953125,289.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085797403007,6.867254764841846e-09,0.0010085728717967,-0.0170431192964315,0.0,0.0,0.0,-0.0082172118127346,60.0,-24.135210037231445,-0.0,-6.935527352425197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,9.449372009839864e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787170410156,0.0,0.0,9.95063383015804e-05,290.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.333740234375,0.0,0.0,7.349520456045866e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,9.950661478796974e-05,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670654296875,0.0,0.0,0.0004720125289168,290.8994140625,294.1499938964844,254.73345947265625,253.92214965820312,258.5479736328125,254.6648406982422,289.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843172945,6.664218510366027e-09,0.0010068365372717,-0.0165112912654876,0.0,0.0,0.0,-0.0081165572628378,60.0,-24.060937881469727,-0.0,-6.911667327358374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,9.449372009839864e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787170410156,0.0,0.0,9.95063383015804e-05,290.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.333740234375,0.0,0.0,7.349520456045866e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,9.950661478796974e-05,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670654296875,0.0,0.0,0.0004720125289168,290.8994140625,294.1499938964844,254.73345947265625,253.92214965820312,258.5479736328125,254.6648406982422,289.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843172945,6.664218510366027e-09,0.0010068365372717,-0.0165112912654876,0.0,0.0,0.0,-0.0081165572628378,60.0,-24.060937881469727,-0.0,-6.911667327358374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,9.438205597689377e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627258300781,0.0,0.0,9.938875155057758e-05,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,7.340835145441815e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.93890207610093e-05,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499755859375,0.0,0.0,0.0004714547831099,290.892333984375,294.1499938964844,254.7538604736328,253.93898010253903,258.4802551269531,254.68380737304688,289.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056529426947,6.525058271478201e-09,0.0010056464234367,-0.016146769747138,0.0,0.0,0.0,-0.0080475686118006,60.0,-23.99910354614257,-0.0,-6.895337634205134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,9.438205597689377e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627258300781,0.0,0.0,9.938875155057758e-05,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,7.340835145441815e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.93890207610093e-05,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499755859375,0.0,0.0,0.0004714547831099,290.892333984375,294.1499938964844,254.7538604736328,253.93898010253903,258.4802551269531,254.68380737304688,289.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056529426947,6.525058271478201e-09,0.0010056464234367,-0.016146769747138,0.0,0.0,0.0,-0.0080475686118006,60.0,-23.99910354614257,-0.0,-6.895337634205134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,9.432425576960668e-05,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,9.932789544109256e-05,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,7.336339331232011e-05,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,9.932815737556666e-05,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329772949219,0.0,0.0,0.0004711661313194,290.8851318359375,294.1499938964844,254.77394104003903,253.9554748535156,258.4141845703125,254.70278930664065,289.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453015011231855e-09,0.0010050302371382,-0.0159580558538436,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.951147079467773,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,9.432425576960668e-05,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,9.932789544109256e-05,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,7.336339331232011e-05,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,9.932815737556666e-05,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329772949219,0.0,0.0,0.0004711661313194,290.8851318359375,294.1499938964844,254.77394104003903,253.9554748535156,258.4141845703125,254.70278930664065,289.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453015011231855e-09,0.0010050302371382,-0.0159580558538436,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.951147079467773,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,9.431778744328768e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73095703125,0.0,0.0,9.932107786880806e-05,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,7.33583583496511e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,9.932133980328216e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160400390625,0.0,0.0,0.0004711338260676,290.8778381347656,294.1499938964844,254.7936248779297,253.97157287597656,258.3497314453125,254.72189331054688,289.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449157122226106e-09,0.0010049608536064,-0.0159368403255939,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.916887283325195,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,9.431778744328768e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73095703125,0.0,0.0,9.932107786880806e-05,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,7.33583583496511e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,9.932133980328216e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160400390625,0.0,0.0,0.0004711338260676,290.8778381347656,294.1499938964844,254.7936248779297,253.97157287597656,258.3497314453125,254.72189331054688,289.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449157122226106e-09,0.0010049608536064,-0.0159368403255939,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.916887283325195,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,9.433235391043128e-05,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,9.933641558745876e-05,290.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,7.336968701565638e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.933667752193288e-05,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075866699219,0.0,0.0,0.0004712065856438,290.8741455078125,294.1499938964844,254.8033142089844,253.97946166992188,258.318115234375,254.7314910888672,289.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463047430571578e-09,0.0010051158023998,-0.0159843359142541,0.0,0.0,0.0,-0.00801682472229,60.0,-23.904600143432617,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62078857421875,0.0,0.0,9.435511310584845e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,9.936038259183988e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,7.338738942053169e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,9.9360644526314e-05,291.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,0.0004713203234132,290.8704528808594,294.1499938964844,254.8128967285156,253.9872436523437,258.2867736816406,254.7411346435547,289.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913900921226295e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.894594192504883,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,9.442531154491007e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69927978515625,0.0,0.0,9.943430632119998e-05,290.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,7.344198820646852e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.94345682556741e-05,291.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822570800781,0.0,0.0,0.0004716710245702,290.8629455566406,294.1499938964844,254.83169555664065,254.00244140625,258.22515869140625,254.7605133056641,289.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.88238525390625,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,9.442531154491007e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69927978515625,0.0,0.0,9.943430632119998e-05,290.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,7.344198820646852e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.94345682556741e-05,291.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822570800781,0.0,0.0,0.0004716710245702,290.8629455566406,294.1499938964844,254.83169555664065,254.00244140625,258.22515869140625,254.7605133056641,289.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.88238525390625,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,9.45169958868064e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835021972656,0.0,0.0,9.95308582787402e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,7.351329986704513e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.95311129372567e-05,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76544189453125,0.0,0.0,0.0004721290315501,290.8553466796875,294.1499938964844,254.8500061035156,254.01715087890625,258.1649475097656,254.77999877929688,289.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693020804249272e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.877605438232425,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,9.45169958868064e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835021972656,0.0,0.0,9.95308582787402e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,7.351329986704513e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.95311129372567e-05,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76544189453125,0.0,0.0,0.0004721290315501,290.8553466796875,294.1499938964844,254.8500061035156,254.01715087890625,258.1649475097656,254.77999877929688,289.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693020804249272e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.877605438232425,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,9.462849266128616e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.667724609375,0.0,0.0,9.964827040676028e-05,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,7.360001472989097e-05,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.964851778931916e-05,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486267089844,0.0,0.0,0.0004726859915535,290.84765625,294.1499938964844,254.8680877685547,254.03155517578125,258.10601806640625,254.7995147705078,289.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.87809181213379,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,9.462849266128616e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.667724609375,0.0,0.0,9.964827040676028e-05,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,7.360001472989097e-05,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.964851778931916e-05,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486267089844,0.0,0.0,0.0004726859915535,290.84765625,294.1499938964844,254.8680877685547,254.03155517578125,258.10601806640625,254.7995147705078,289.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.87809181213379,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,9.47688822634518e-05,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519470214844,0.0,0.0,9.979611058952288e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,7.370921230176464e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.979635797208176e-05,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318725585937,0.0,0.0,0.0004733873065561,290.83984375,294.1499938964844,254.8862762451172,254.0458526611328,258.0484619140625,254.8191375732422,289.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.88534927368164,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,9.47688822634518e-05,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519470214844,0.0,0.0,9.979611058952288e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,7.370921230176464e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.979635797208176e-05,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318725585937,0.0,0.0,0.0004733873065561,290.83984375,294.1499938964844,254.8862762451172,254.0458526611328,258.0484619140625,254.8191375732422,289.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.88534927368164,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,9.485047485213728e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440734863281,0.0,0.0,9.988202509703116e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,7.377266592811793e-05,290.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.988227247959004e-05,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,0.0004737949057016,290.8358764648437,294.1499938964844,254.8953857421875,254.052963256836,258.02020263671875,254.8290100097656,289.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108427180213539e-09,0.0010106340050697,-0.0176748242229223,0.0,0.0,0.0,-0.0083367656916379,60.0,-23.891637802124023,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476379394531,0.0,0.0,9.49375535128638e-05,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361999511719,0.0,0.0,9.997373126680031e-05,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,7.384039781754836e-05,290.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.99739786493592e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.715087890625,0.0,0.0,0.0004742299206554,290.8319091796875,294.1499938964844,254.904525756836,254.06005859375,257.9921569824219,254.83892822265625,289.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.89923667907715,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,9.513347322354092e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204528808594,0.0,0.0,0.0001001800410449,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,7.399277819786221e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0001001802811515,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983337402344,0.0,0.0,0.0004752085660584,290.8238830566406,294.1499938964844,254.9228363037109,254.0741577148437,257.9370422363281,254.85891723632807,289.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.91998863220215,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,9.513347322354092e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204528808594,0.0,0.0,0.0001001800410449,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,7.399277819786221e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0001001802811515,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983337402344,0.0,0.0,0.0004752085660584,290.8238830566406,294.1499938964844,254.9228363037109,254.0741577148437,257.9370422363281,254.85891723632807,289.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.91998863220215,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,9.53560447669588e-05,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,0.0001004144141916,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,7.416588778141886e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001004146615741,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,0.0004763203905895,290.81573486328125,294.1499938964844,254.941162109375,254.088134765625,257.88311767578125,254.879135131836,289.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.947452545166016,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
