time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,9.53560447669588e-05,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,0.0001004144141916,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,7.416588778141886e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001004146615741,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,0.0004763203905895,290.81573486328125,294.1499938964844,254.941162109375,254.088134765625,257.88311767578125,254.879135131836,289.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.947452545166016,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036315917969,0.0,0.0,9.56049407250248e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888977050781,0.0,0.0,0.0001006765232887,290.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,7.435947190970182e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001006767633953,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,0.0004775637353304,290.80743408203125,294.1499938964844,254.9595184326172,254.1020050048828,257.8304443359375,254.8995513916016,289.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.04833177880937e-09,0.0010186708532273,-0.020136509090662,0.0,0.0,0.0,-0.0088027156889438,60.0,-23.98176956176757,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036315917969,0.0,0.0,9.56049407250248e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888977050781,0.0,0.0,0.0001006765232887,290.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,7.435947190970182e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001006767633953,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,0.0004775637353304,290.80743408203125,294.1499938964844,254.9595184326172,254.1020050048828,257.8304443359375,254.8995513916016,289.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.04833177880937e-09,0.0010186708532273,-0.020136509090662,0.0,0.0,0.0,-0.0088027156889438,60.0,-23.98176956176757,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,9.587804379407316e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731201171875,0.0,0.0,0.0001009641127893,290.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,7.45718862162903e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.00010096434562,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0004789279482793,290.799072265625,294.1499938964844,254.9778594970703,254.11573791503903,257.7787780761719,254.9201202392578,289.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.02167701721192,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,9.587804379407316e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731201171875,0.0,0.0,0.0001009641127893,290.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,7.45718862162903e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.00010096434562,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0004789279482793,290.799072265625,294.1499938964844,254.9778594970703,254.11573791503903,257.7787780761719,254.9201202392578,289.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.02167701721192,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,9.602445061318576e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,0.0001011182830552,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,7.468575495295227e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001011185158859,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.000479659269331,290.7948303222656,294.1499938964844,254.9870147705078,254.12255859375,257.7534484863281,254.9304656982422,289.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570960829956675e-09,0.0010231396881863,-0.0215051639825105,0.0,0.0,0.0,-0.009061804972589,60.0,-24.044330596923828,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,9.617595060262828e-05,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572814941406,0.0,0.0,0.0001012778229778,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,7.480358908651397e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001012780558085,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313171386719,0.0,0.0,0.0004804160853382,290.7905578613281,294.1499938964844,254.9961700439453,254.1293487548828,257.72833251953125,254.9408416748047,289.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759710290462408e-09,0.0010247535537928,-0.0219994280487298,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.06820106506348,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,9.649556159274653e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.0001016143869492,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,7.505217217840254e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001016146197798,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,0.0004820126341655,290.78192138671875,294.1499938964844,255.01443481445312,254.1428375244141,257.67889404296875,254.96160888671875,289.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.12016487121582,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,9.649556159274653e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.0001016143869492,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,7.505217217840254e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001016146197798,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,0.0004820126341655,290.78192138671875,294.1499938964844,255.01443481445312,254.1428375244141,257.67889404296875,254.96160888671875,289.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.12016487121582,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,9.68356034718454e-05,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,0.0001019724659272,290.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,7.531665323767811e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0001019726987578,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,0.0004837112210225,290.7731628417969,294.1499938964844,255.0326232910156,254.1561737060547,257.63055419921875,254.9823760986328,289.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.17746925354004,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,9.68356034718454e-05,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,0.0001019724659272,290.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,7.531665323767811e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0001019726987578,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,0.0004837112210225,290.7731628417969,294.1499938964844,255.0326232910156,254.1561737060547,257.63055419921875,254.9823760986328,289.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.17746925354004,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,9.719343506731092e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,0.000102349287772,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,7.559496589237824e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001023495133267,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,0.0004854986909776,290.7642822265625,294.1499938964844,255.0507202148437,254.1693725585937,257.583251953125,255.0030975341797,289.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23941993713379,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,9.719343506731092e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,0.000102349287772,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,7.559496589237824e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001023495133267,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,0.0004854986909776,290.7642822265625,294.1499938964844,255.0507202148437,254.1693725585937,257.583251953125,255.0030975341797,289.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23941993713379,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.414794921875,0.0,0.0,9.75668226601556e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937438964844,0.0,0.0,0.0001027424805215,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,7.588537846459076e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001027427060762,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,0.0004873638681601,290.7552490234375,294.1499938964844,255.06871032714844,254.1824188232422,257.5370788574219,255.023666381836,289.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.30562210083008,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.414794921875,0.0,0.0,9.75668226601556e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937438964844,0.0,0.0,0.0001027424805215,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,7.588537846459076e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001027427060762,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,0.0004873638681601,290.7552490234375,294.1499938964844,255.06871032714844,254.1824188232422,257.5370788574219,255.023666381836,289.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.30562210083008,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,9.775767102837564e-05,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857482910156,0.0,0.0,0.0001029434570227,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,7.603381527587771e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.0001029436825774,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556030273437,0.0,0.0,0.0004883172223344,290.75067138671875,294.1499938964844,255.07765197753903,254.1888885498047,257.5143127441406,255.0338897705078,289.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587036550045,0.0,0.0,0.0,-0.0101322848349809,60.0,-24.33979797363281,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998413085937,0.0,0.0,9.795169899007306e-05,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4777526855469,0.0,0.0,0.0001031477804644,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,7.618472591275349e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0001031480060191,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,0.0004892864380963,290.74609375,294.1499938964844,255.0865631103516,254.19532775878903,257.4918212890625,255.04405212402344,289.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.37485313415528,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38482666015625,0.0,0.0,9.834586671786384e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,0.0001035628592944,290.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,7.649129838682711e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0001035630775731,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,0.000491255428642,290.73681640625,294.1499938964844,255.1042633056641,254.20806884765625,257.4475402832031,255.0642242431641,289.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.44666290283203,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38482666015625,0.0,0.0,9.834586671786384e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,0.0001035628592944,290.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,7.649129838682711e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0001035630775731,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,0.000491255428642,290.73681640625,294.1499938964844,255.1042633056641,254.20806884765625,257.4475402832031,255.0642242431641,289.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.44666290283203,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,9.874641546048224e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,0.0001039846538333,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,7.680284033995122e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.000103984872112,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,0.0004932562587782,290.7273864746094,294.1499938964844,255.12179565429688,254.2206420898437,257.4042053222656,255.0841064453125,289.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.520442962646484,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,9.874641546048224e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,0.0001039846538333,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,7.680284033995122e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.000103984872112,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,0.0004932562587782,290.7273864746094,294.1499938964844,255.12179565429688,254.2206420898437,257.4042053222656,255.0841064453125,289.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.520442962646484,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,9.915018745232372e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,0.0001044098389684,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.711687794653699e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001044100572471,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,0.0004952732124365,290.7178649902344,294.1499938964844,255.13912963867188,254.23306274414065,257.36181640625,255.1036834716797,289.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.59536933898925,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,9.915018745232372e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,0.0001044098389684,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.711687794653699e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001044100572471,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,0.0004952732124365,290.7178649902344,294.1499938964844,255.13912963867188,254.23306274414065,257.36181640625,255.1036834716797,289.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.59536933898925,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,9.94735601125285e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,0.0001047503683366,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,7.736839324934408e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001047505866154,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.482666015625,0.0,0.0,0.0004968885332345,290.7101135253906,294.1499938964844,255.15284729003903,254.2428741455078,257.3285827636719,255.1190795898437,289.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.65566635131836,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395080566406,0.0,0.0,9.955427958630024e-05,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,0.0001048353733494,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,7.743117748759687e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001048355916282,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,0.0004972917377017,290.70819091796875,294.1499938964844,255.15625,254.2453155517578,257.32037353515625,255.1228942871093,289.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968704332649853e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.67074012756348,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,9.975556895369664e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053039550781,0.0,0.0,0.0001050473438226,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,7.758773426758125e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001050475548254,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707336425781,0.0,0.0,0.0004982972168363,290.7032775878906,294.1499938964844,255.1647186279297,254.2513732910156,257.3000183105469,255.13235473632807,289.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219488614879538e-08,0.001062887487933,-0.03367256000638,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.70835304260254,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,9.99560215859674e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,0.000105258426629,290.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,7.774363621138036e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001052586449077,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,0.000499298563227,290.6983642578125,294.1499938964844,255.1731414794922,254.25738525390625,257.2799072265625,255.14170837402344,289.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.745820999145508,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089904785156,0.0,0.0,0.0001003530996968,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809509277344,0.0,0.0,0.000105676575913,290.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,7.80524787842296e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001056767869158,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.445068359375,0.0,0.0,0.000501282105688,290.6884155273437,294.1499938964844,255.1897735595703,254.269287109375,257.2403564453125,255.16015625,289.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.820053100585938,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089904785156,0.0,0.0,0.0001003530996968,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809509277344,0.0,0.0,0.000105676575913,290.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,7.80524787842296e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001056767869158,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.445068359375,0.0,0.0,0.000501282105688,290.6884155273437,294.1499938964844,255.1897735595703,254.269287109375,257.2403564453125,255.16015625,289.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.820053100585938,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0001007432583719,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646545410156,0.0,0.0,0.0001060874346876,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,7.835593714844435e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001060876384144,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42791748046875,0.0,0.0,0.0005032310145907,290.6783142089844,294.1499938964844,255.2061309814453,254.281005859375,257.20172119140625,255.17819213867188,289.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.892831802368164,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0001007432583719,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646545410156,0.0,0.0,0.0001060874346876,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,7.835593714844435e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001060876384144,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42791748046875,0.0,0.0,0.0005032310145907,290.6783142089844,294.1499938964844,255.2061309814453,254.281005859375,257.20172119140625,255.17819213867188,289.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.892831802368164,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,0.0001011245476547,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34832763671875,0.0,0.0,0.0001064889438566,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,7.865249062888324e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001064891475834,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,0.0005051356274634,290.6680908203125,294.1499938964844,255.22218322753903,254.29254150390625,257.1640014648437,255.19580078125,289.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925124247611166e-08,0.0010774714173749,-0.0381336063146591,0.0,0.0,0.0,-0.0122118247672915,60.0,-24.96367835998535,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,0.0001011245476547,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34832763671875,0.0,0.0,0.0001064889438566,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,7.865249062888324e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001064891475834,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,0.0005051356274634,290.6680908203125,294.1499938964844,255.22218322753903,254.29254150390625,257.1640014648437,255.19580078125,289.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925124247611166e-08,0.0010774714173749,-0.0381336063146591,0.0,0.0,0.0,-0.0122118247672915,60.0,-24.96367835998535,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,0.0001014957451843,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319396972656,0.0,0.0,0.0001068798374035,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,7.894120062701404e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001068800411303,291.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,0.0005069898907095,290.6577453613281,294.1499938964844,255.2379302978516,254.3038787841797,257.12713623046875,255.2130126953125,289.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.03232383728028,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,0.0001014957451843,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319396972656,0.0,0.0,0.0001068798374035,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,7.894120062701404e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001068800411303,291.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,0.0005069898907095,290.6577453613281,294.1499938964844,255.2379302978516,254.3038787841797,257.12713623046875,255.2130126953125,289.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.03232383728028,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,0.0001016766691463,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,0.0001070703510777,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,7.908191764727235e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0001070705548045,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,0.0005078936228528,290.65252685546875,294.1499938964844,255.24566650390625,254.3094787597656,257.10906982421875,255.221435546875,289.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.065542221069336,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,0.0001018552720779,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.000107258434582,290.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,7.922083023004234e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0001072586310328,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,0.0005087858298793,290.6472473144531,294.1499938964844,255.2533264160156,254.3150329589844,257.0911865234375,255.22976684570312,289.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.09823608398437,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.0001022025971906,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.0001076241824193,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,7.949097198434174e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0001076243788702,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0005105207674205,290.6366577148437,294.1499938964844,255.2683868408203,254.32598876953125,257.0560607910156,255.24609375,289.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.161357879638672,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.0001022025971906,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.0001076241824193,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,7.949097198434174e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0001076243788702,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0005105207674205,290.6366577148437,294.1499938964844,255.2683868408203,254.32598876953125,257.0560607910156,255.24609375,289.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.161357879638672,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
