time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161560058594,0.0,0.0,0.0001025364763336,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,0.0001079757785191,290.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,7.975065818754956e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.00010797597497,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0005121886497363,290.6259155273437,294.1499938964844,255.2830505371093,254.3367614746093,257.0218505859375,255.26193237304688,289.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.22127914428711,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161560058594,0.0,0.0,0.0001025364763336,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,0.0001079757785191,290.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,7.975065818754956e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.00010797597497,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0005121886497363,290.6259155273437,294.1499938964844,255.2830505371093,254.3367614746093,257.0218505859375,255.26193237304688,289.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.22127914428711,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0001028580591082,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,0.0001083144234144,290.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,8.000077650649473e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0001083146198652,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32427978515625,0.0,0.0,0.0005137950647622,290.61505126953125,294.1499938964844,255.2973175048828,254.34732055664065,256.9883728027344,255.27737426757807,289.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.27848625183105,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0001028580591082,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,0.0001083144234144,290.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,8.000077650649473e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0001083146198652,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32427978515625,0.0,0.0,0.0005137950647622,290.61505126953125,294.1499938964844,255.2973175048828,254.34732055664065,256.9883728027344,255.27737426757807,289.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.27848625183105,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.000103165883047,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,0.000108638574602,290.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,8.024019189178944e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,0.0001086387637769,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069152832031,0.0,0.0,0.0005153326783329,290.6040344238281,294.1499938964844,255.3111724853516,254.357666015625,256.955810546875,255.29226684570312,289.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.746849065398237e-08,0.0010992181487381,-0.0447814837098121,0.0,0.0,0.0,-0.0134726744145154,60.0,-25.332199096679688,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.000103165883047,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,0.000108638574602,290.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,8.024019189178944e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,0.0001086387637769,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069152832031,0.0,0.0,0.0005153326783329,290.6040344238281,294.1499938964844,255.3111724853516,254.357666015625,256.955810546875,255.29226684570312,289.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.746849065398237e-08,0.0010992181487381,-0.0447814837098121,0.0,0.0,0.0,-0.0134726744145154,60.0,-25.332199096679688,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,0.0001033154549077,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410888671875,0.0,0.0,0.0001087960772565,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,8.035652717808262e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0001087962737074,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982177734375,0.0,0.0,0.0005160798318684,290.5985107421875,294.1499938964844,255.31793212890625,254.36276245117188,256.9397888183594,255.299545288086,289.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.765485002636069e-08,0.0011008115252479,-0.0452683679759502,0.0,0.0,0.0,-0.0135650588199496,60.0,-25.35804748535156,-0.0,-8.262284723059565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690673828125,0.0,0.0,0.0001034614397212,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,0.0001089498109649,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,8.047007577260956e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.0001089500074158,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894897460937,0.0,0.0,0.0005168091156519,290.5929260253906,294.1499938964844,255.3245849609375,254.3678131103516,256.92401123046875,255.30670166015625,289.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836743637644762e-08,0.0011023667175322,-0.0457435622811317,0.0,0.0,0.0,-0.013655231334269,60.0,-25.38309097290039,-0.0,-8.285649499839567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532897949219,0.0,0.0,0.0001037447436829,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.000109248139779,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,8.069041359703988e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001092483289539,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0005182242603041,290.5816955566406,294.1499938964844,255.3375244140625,254.37774658203125,256.8929443359375,255.32066345214844,289.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054029455408,1.8189718176131464e-08,0.0011053847847506,-0.046665608882904,0.0,0.0,0.0,-0.0138302138075232,60.0,-25.431285858154297,-0.0,-8.331083733992274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532897949219,0.0,0.0,0.0001037447436829,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.000109248139779,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,8.069041359703988e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001092483289539,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0005182242603041,290.5816955566406,294.1499938964844,255.3375244140625,254.37774658203125,256.8929443359375,255.32066345214844,289.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054029455408,1.8189718176131464e-08,0.0011053847847506,-0.046665608882904,0.0,0.0,0.0,-0.0138302138075232,60.0,-25.431285858154297,-0.0,-8.331083733992274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,0.0001040172501234,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001095351108233,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,8.090236951829866e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0001095352999982,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,0.0005195855046622,290.57037353515625,294.1499938964844,255.3500061035156,254.3874664306641,256.8626708984375,255.3340606689453,289.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083063436672,1.852924746970076e-08,0.001108287833631,-0.0475524254143238,0.0,0.0,0.0,-0.013998532667756,60.0,-25.47670555114746,-0.0,-8.37490432559207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,0.0001040172501234,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001095351108233,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,8.090236951829866e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0001095352999982,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,0.0005195855046622,290.57037353515625,294.1499938964844,255.3500061035156,254.3874664306641,256.8626708984375,255.3340606689453,289.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083063436672,1.852924746970076e-08,0.001108287833631,-0.0475524254143238,0.0,0.0,0.0,-0.013998532667756,60.0,-25.47670555114746,-0.0,-8.37490432559207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12158203125,0.0,0.0,0.00010427909001,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.000109810840513,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,8.110601629596204e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.000109811022412,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0005208934890106,290.55889892578125,294.1499938964844,255.35812377929688,254.3935089111328,256.8331604003906,255.3456878662109,289.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110960040241,1.8855482508683963e-08,0.001111077144742,-0.0484044142067432,0.0,0.0,0.0,-0.0141602596268057,60.0,-25.52098846435547,-0.0,-8.417116958980841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12158203125,0.0,0.0,0.00010427909001,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.000109810840513,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,8.110601629596204e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.000109811022412,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0005208934890106,290.55889892578125,294.1499938964844,255.35812377929688,254.3935089111328,256.8331604003906,255.3456878662109,289.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110960040241,1.8855482508683963e-08,0.001111077144742,-0.0484044142067432,0.0,0.0,0.0,-0.0141602596268057,60.0,-25.52098846435547,-0.0,-8.417116958980841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056823730469,0.0,0.0,0.0001045308745233,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0001100759836845,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,8.130184869514778e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0001100761655834,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,0.0005221512401476,290.5473022460937,294.1499938964844,255.35836791992188,254.39273071289065,256.80419921875,255.3525390625,288.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113778562285,1.9169194231949405e-08,0.0011137594701722,-0.0492236018180847,0.0,0.0,0.0,-0.0143157793208956,60.0,-25.56739997863769,-0.0,-8.457809741457822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056823730469,0.0,0.0,0.0001045308745233,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0001100759836845,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,8.130184869514778e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0001100761655834,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,0.0005221512401476,290.5473022460937,294.1499938964844,255.35836791992188,254.39273071289065,256.80419921875,255.3525390625,288.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113778562285,1.9169194231949405e-08,0.0011137594701722,-0.0492236018180847,0.0,0.0,0.0,-0.0143157793208956,60.0,-25.56739997863769,-0.0,-8.457809741457822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09771728515625,0.0,0.0,0.0001046533434418,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001102049427572,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,8.139709825627506e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0001102051246562,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0005227630026638,290.5414733886719,294.1499938964844,255.355697631836,254.38992309570312,256.7899169921875,255.3536376953125,288.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115083345212,1.9321777955383368e-08,0.0011150640202686,-0.0496219992637634,0.0,0.0,0.0,-0.0143914204090833,60.0,-25.59175109863281,-0.0,-8.477636725956472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897521972656,0.0,0.0,0.0001047734986059,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001103314716601,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,8.149055793182924e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,0.0001103316535591,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0005233632400631,290.5355834960937,294.1499938964844,255.35125732421875,254.3855743408203,256.7756652832031,255.35304260253903,288.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163635645061,1.9471485757094346e-08,0.0011163440067321,-0.0500128716230392,0.0,0.0,0.0,-0.0144656375050544,60.0,-25.61690139770508,-0.0,-8.497113412886392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0737609863281,0.0,0.0,0.000105007617094,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001105780102079,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,8.16726460470818e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,0.0001105781921069,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0005245326901786,290.5237731933594,294.1499938964844,255.3373107910156,254.3724670410156,256.7474060058594,255.34703063964844,288.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188577627763,1.9763183090049097e-08,0.0011188380885869,-0.0507743954658508,0.0,0.0,0.0,-0.0146102420985698,60.0,-25.66939926147461,-0.0,-8.53512531762135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0737609863281,0.0,0.0,0.000105007617094,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001105780102079,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,8.16726460470818e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,0.0001105781921069,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0005245326901786,290.5237731933594,294.1499938964844,255.3373107910156,254.3724670410156,256.7474060058594,255.34703063964844,288.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188577627763,1.9763183090049097e-08,0.0011188380885869,-0.0507743954658508,0.0,0.0,0.0,-0.0146102420985698,60.0,-25.66939926147461,-0.0,-8.53512531762135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577392578125,0.0,0.0,0.0001052334919222,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0001108158758142,290.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0001108160504372,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0005256610456854,290.5118408203125,294.1499938964844,255.3170166015625,254.35386657714844,256.7192687988281,255.3339691162109,288.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.004461308047212e-08,0.0011212442768737,-0.0515090338885784,0.0,0.0,0.0,-0.0147497579455375,60.0,-25.725000381469727,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577392578125,0.0,0.0,0.0001052334919222,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0001108158758142,290.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0001108160504372,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0005256610456854,290.5118408203125,294.1499938964844,255.3170166015625,254.35386657714844,256.7192687988281,255.3339691162109,288.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.004461308047212e-08,0.0011212442768737,-0.0515090338885784,0.0,0.0,0.0,-0.0147497579455375,60.0,-25.725000381469727,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04168701171875,0.0,0.0,0.0001054520034813,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001110459779738,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,8.201828313758597e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0001110461525968,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0005267525557428,290.49981689453125,294.1499938964844,255.29090881347656,254.3302154541016,256.691162109375,255.31466674804688,288.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.78322410583496,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04168701171875,0.0,0.0,0.0001054520034813,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001110459779738,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,8.201828313758597e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0001110461525968,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0005267525557428,290.49981689453125,294.1499938964844,255.29090881347656,254.3302154541016,256.691162109375,255.31466674804688,288.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.78322410583496,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02557373046875,0.0,0.0,0.0001056629407685,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0001112680984078,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,8.218234142987058e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0001112682730308,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0005278062308207,290.4876708984375,294.1499938964844,255.259506225586,254.3019561767578,256.6629638671875,255.2890625,288.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.84403419494629,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02557373046875,0.0,0.0,0.0001056629407685,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0001112680984078,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,8.218234142987058e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0001112682730308,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0005278062308207,290.4876708984375,294.1499938964844,255.259506225586,254.3019561767578,256.6629638671875,255.2890625,288.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.84403419494629,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175170898437,0.0,0.0,0.0001057658810168,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001113765029003,290.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,8.226240606745705e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,0.0001113766775233,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0005283204955048,290.4815673828125,294.1499938964844,255.2419586181641,254.2862243652344,256.6488037109375,255.2742614746093,288.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070793669872728e-08,0.0011269156821072,-0.0532402247190475,0.0,0.0,0.0,-0.015078593045473,60.0,-25.87521743774414,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00946044921875,0.0,0.0,0.0001058669658959,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0001114829501602,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,8.23410227894783e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0001114831175073,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0005288253887556,290.4754333496094,294.1499938964844,255.22329711914065,254.2695159912109,256.63458251953125,255.2581024169922,288.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833876845927083e-08,0.0011279924074187,-0.0535688623785972,0.0,0.0,0.0,-0.0151410261169075,60.0,-25.90690994262696,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,0.0001060636932379,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0001116901112254,290.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,8.249403617810458e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0001116902785724,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0005298081086948,290.46307373046875,294.1499938964844,255.18280029296875,254.2333374023437,256.60595703125,255.2222900390625,288.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084202170372,0.0,0.0,0.0,-0.0152625367045402,60.0,-25.97152328491211,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,0.0001060636932379,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0001116901112254,290.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,8.249403617810458e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0001116902785724,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0005298081086948,290.46307373046875,294.1499938964844,255.18280029296875,254.2333374023437,256.60595703125,255.2222900390625,288.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084202170372,0.0,0.0,0.0,-0.0152625367045402,60.0,-25.97152328491211,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97711181640625,0.0,0.0,0.0001062527953763,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001118892469094,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,8.264111238531768e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0001118894142564,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0005307527608238,290.4505920410156,294.1499938964844,255.13853454589844,254.19387817382807,256.57696533203125,255.1819610595703,288.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459631016241e-08,0.0011321025667712,-0.0548231266438961,0.0,0.0,0.0,-0.015379337593913,60.0,-26.03752517700196,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97711181640625,0.0,0.0,0.0001062527953763,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001118892469094,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,8.264111238531768e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0001118894142564,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0005307527608238,290.4505920410156,294.1499938964844,255.13853454589844,254.19387817382807,256.57696533203125,255.1819610595703,288.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459631016241e-08,0.0011321025667712,-0.0548231266438961,0.0,0.0,0.0,-0.015379337593913,60.0,-26.03752517700196,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608764648437,0.0,0.0,0.0001064340249286,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001120800952776,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,8.278206951217726e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,0.0001120802553487,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.000531658064574,290.43804931640625,294.1499938964844,255.0910186767578,254.15155029296875,256.547607421875,255.1378631591797,288.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540399686159617e-08,0.001134033082053,-0.0554121881723403,0.0,0.0,0.0,-0.0154912760481238,60.0,-26.10438537597656,-0.0,-8.76855423825873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608764648437,0.0,0.0,0.0001064340249286,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001120800952776,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,8.278206951217726e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,0.0001120802553487,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.000531658064574,290.43804931640625,294.1499938964844,255.0910186767578,254.15155029296875,256.547607421875,255.1378631591797,288.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540399686159617e-08,0.001134033082053,-0.0554121881723403,0.0,0.0,0.0,-0.0154912760481238,60.0,-26.10438537597656,-0.0,-8.76855423825873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,0.0001066060140146,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001122612084145,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,8.291584526887164e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0001122613757615,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0005325172678567,290.4253845214844,294.1499938964844,255.04074096679688,254.10682678222656,256.5177307128906,255.0902099609375,288.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358869960531,2.1754690493480663e-08,0.0011358653428032,-0.0559711717069149,0.0,0.0,0.0,-0.0155975092202425,60.0,-26.171566009521484,-0.0,-8.796912709385651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,0.0001066060140146,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001122612084145,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,8.291584526887164e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0001122613757615,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0005325172678567,290.4253845214844,294.1499938964844,255.04074096679688,254.10682678222656,256.5177307128906,255.0902099609375,288.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358869960531,2.1754690493480663e-08,0.0011358653428032,-0.0559711717069149,0.0,0.0,0.0,-0.0155975092202425,60.0,-26.171566009521484,-0.0,-8.796912709385651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,0.0001066887562046,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001123483380069,290.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,8.298019383801147e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.000112348498078,291.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0005329305422492,290.41900634765625,294.1499938964844,255.0147399902344,254.0836944580078,256.5026550292969,255.0653533935547,288.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.185777603358474e-08,0.0011367466067895,-0.0562400482594966,0.0,0.0,0.0,-0.0156486108899116,60.0,-26.205108642578125,-0.0,-8.810570761852433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283447265625,0.0,0.0,0.000106768682599,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0001124325062846,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,8.304235961986706e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0001124326663557,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0005333297885954,290.41259765625,294.1499938964844,254.9882354736328,254.06011962890625,256.4873962402344,255.03982543945312,288.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376199545338,2.1957356821644683e-08,0.0011375980684533,-0.0564997792243957,0.0,0.0,0.0,-0.0156979784369468,60.0,-26.238481521606445,-0.0,-8.823774777511063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120178222656,0.0,0.0,0.0001069198115146,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0001125916533055,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,8.315990271512419e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0001125918133766,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0005340847419574,290.3997497558594,294.1499938964844,254.9340057373047,254.0118865966797,256.45660400390625,254.9873504638672,288.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113923009485,2.2145655975691625e-08,0.0011392079759389,-0.0569908693432807,0.0,0.0,0.0,-0.0157913248986005,60.0,-26.30449104309082,-0.0,-8.848768828784159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
