time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120178222656,0.0,0.0,0.0001069198115146,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0001125916533055,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,8.315990271512419e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0001125918133766,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0005340847419574,290.3997497558594,294.1499938964844,254.9340057373047,254.0118865966797,256.45660400390625,254.9873504638672,288.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113923009485,2.2145655975691625e-08,0.0011392079759389,-0.0569908693432807,0.0,0.0,0.0,-0.0157913248986005,60.0,-26.30449104309082,-0.0,-8.848768828784159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,0.0001070594007615,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.0001127386494772,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,8.326847455464303e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0001127388095483,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0005347820697352,290.3868103027344,294.1499938964844,254.87857055664065,253.96258544921875,256.4252319335937,254.9330139160156,288.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407173005864,2.2319571968409946e-08,0.0011406949488446,-0.0574444197118282,0.0,0.0,0.0,-0.015877541154623,60.0,-26.36879539489746,-0.0,-8.871885626149378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,0.0001070594007615,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.0001127386494772,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,8.326847455464303e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0001127388095483,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0005347820697352,290.3868103027344,294.1499938964844,254.87857055664065,253.96258544921875,256.4252319335937,254.9330139160156,288.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407173005864,2.2319571968409946e-08,0.0011406949488446,-0.0574444197118282,0.0,0.0,0.0,-0.015877541154623,60.0,-26.36879539489746,-0.0,-8.871885626149378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793029785156,0.0,0.0,0.0001071848018909,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0001128707008319,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,8.336600149050355e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,0.0001128708536271,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0005354085005819,290.3737487792969,294.1499938964844,254.8224334716797,253.91262817382807,256.3933410644531,254.8775177001953,288.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420531664043,2.24758025524352e-08,0.0011420306982472,-0.0578518137335777,0.0,0.0,0.0,-0.0159549918025732,60.0,-26.430810928344727,-0.0,-8.89267752768319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793029785156,0.0,0.0,0.0001071848018909,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0001128707008319,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,8.336600149050355e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,0.0001128708536271,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0005354085005819,290.3737487792969,294.1499938964844,254.8224334716797,253.91262817382807,256.3933410644531,254.8775177001953,288.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420531664043,2.24758025524352e-08,0.0011420306982472,-0.0578518137335777,0.0,0.0,0.0,-0.0159549918025732,60.0,-26.430810928344727,-0.0,-8.89267752768319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,0.0001072971208486,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001129889787989,290.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,8.345336391357705e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.000112989131594,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0005359695642255,290.3606262207031,294.1499938964844,254.76611328125,253.86248779296875,256.3609313964844,254.82131958007807,288.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432497994974,2.2615736838815792e-08,0.0011432272149249,-0.0582166910171508,0.0,0.0,0.0,-0.016024362295866,60.0,-26.489870071411133,-0.0,-8.911320747984065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,0.0001072971208486,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001129889787989,290.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,8.345336391357705e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.000112989131594,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0005359695642255,290.3606262207031,294.1499938964844,254.76611328125,253.86248779296875,256.3609313964844,254.82131958007807,288.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432497994974,2.2615736838815792e-08,0.0011432272149249,-0.0582166910171508,0.0,0.0,0.0,-0.016024362295866,60.0,-26.489870071411133,-0.0,-8.911320747984065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,0.0001073474195436,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0001130419477703,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,8.349248673766851e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001130421005655,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0005362208466976,290.3540344238281,294.1499938964844,254.738037109375,253.8374786376953,256.34454345703125,254.79315185546875,288.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437856592237,2.267840137903932e-08,0.001143762958236,-0.0583800747990608,0.0,0.0,0.0,-0.0160554274916648,60.0,-26.51812744140625,-0.0,-8.919676020013868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84649658203125,0.0,0.0,0.0001073937382898,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0001130907185142,290.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67889404296875,0.0,0.0,8.352851000381634e-05,289.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0001130908713093,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,0.0005364522221498,290.3473815917969,294.1499938964844,254.71011352539065,253.8125915527344,256.3280029296875,254.76499938964844,288.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442790273576,2.2736104554610392e-08,0.0011442563263699,-0.0585305280983448,0.0,0.0,0.0,-0.0160840339958667,60.0,-26.545249938964844,-0.0,-8.927373329470356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.830078125,0.0,0.0,0.0001074733954737,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,0.0001131746103055,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,8.359046478290111e-05,289.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,0.0001131747558247,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0005368501297198,290.3340759277344,294.1499938964844,254.6549530029297,253.763412475586,256.2945556640625,254.7091217041016,288.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451276950538,2.2835344282157173e-08,0.0011451048776507,-0.0587892644107341,0.0,0.0,0.0,-0.0161332301795482,60.0,-26.59614944458008,-0.0,-8.94061855660766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.830078125,0.0,0.0,0.0001074733954737,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,0.0001131746103055,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,8.359046478290111e-05,289.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,0.0001131747558247,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0005368501297198,290.3340759277344,294.1499938964844,254.6549530029297,253.763412475586,256.2945556640625,254.7091217041016,288.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451276950538,2.2835344282157173e-08,0.0011451048776507,-0.0587892644107341,0.0,0.0,0.0,-0.0161332301795482,60.0,-26.59614944458008,-0.0,-8.94061855660766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8136291503906,0.0,0.0,0.0001075369364116,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001132415200117,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,8.363988308701664e-05,289.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,0.0001132416655309,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0005371675360947,290.3206787109375,294.1499938964844,254.6011505126953,253.71539306640625,256.2607116699219,254.654052734375,288.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458045337349,2.2914495190207172e-08,0.0011457815999165,-0.0589956194162368,0.0,0.0,0.0,-0.0161724686622619,60.0,-26.64251136779785,-0.0,-8.9511900114303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8136291503906,0.0,0.0,0.0001075369364116,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001132415200117,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,8.363988308701664e-05,289.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,0.0001132416655309,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0005371675360947,290.3206787109375,294.1499938964844,254.6011505126953,253.71539306640625,256.2607116699219,254.654052734375,288.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458045337349,2.2914495190207172e-08,0.0011457815999165,-0.0589956194162368,0.0,0.0,0.0,-0.0161724686622619,60.0,-26.64251136779785,-0.0,-8.9511900114303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7971496582031,0.0,0.0,0.0001075816471711,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0001132886027335,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,8.367465488845482e-05,289.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,0.0001132887482526,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0005373909370973,290.3072204589844,294.1499938964844,254.5491943359375,253.66897583007807,256.2264709472656,254.60044860839844,288.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462807888165,2.297018397712236e-08,0.0011462577385827,-0.0591408014297485,0.0,0.0,0.0,-0.0162000749260187,60.0,-26.6830997467041,-0.0,-8.95863081495918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7971496582031,0.0,0.0,0.0001075816471711,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0001132886027335,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,8.367465488845482e-05,289.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,0.0001132887482526,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0005373909370973,290.3072204589844,294.1499938964844,254.5491943359375,253.66897583007807,256.2264709472656,254.60044860839844,288.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462807888165,2.297018397712236e-08,0.0011462577385827,-0.0591408014297485,0.0,0.0,0.0,-0.0162000749260187,60.0,-26.6830997467041,-0.0,-8.95863081495918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,0.0001076078333426,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,0.0001133161786128,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,8.369502756977454e-05,289.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.000113316324132,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0005375217879191,290.2936706542969,294.1499938964844,254.4996337890625,253.62461853027344,256.1918640136719,254.54872131347656,288.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279611233692e-08,0.0011465366696938,-0.0592258162796497,0.0,0.0,0.0,-0.016216242685914,60.0,-26.71758079528809,-0.0,-8.962989994643068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,0.0001076078333426,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,0.0001133161786128,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,8.369502756977454e-05,289.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.000113316324132,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0005375217879191,290.2936706542969,294.1499938964844,254.4996337890625,253.62461853027344,256.1918640136719,254.54872131347656,288.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279611233692e-08,0.0011465366696938,-0.0592258162796497,0.0,0.0,0.0,-0.016216242685914,60.0,-26.71758079528809,-0.0,-8.962989994643068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724304199219,0.0,0.0,0.0001076133194146,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175048828125,0.0,0.0,0.0001133219557232,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,8.369929128093645e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,0.0001133220939664,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,0.0005375491455197,290.2868957519531,294.1499938964844,254.47589111328125,253.6033630371093,256.17449951171875,254.52362060546875,288.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466180440038,2.3009613769886528e-08,0.0011465949937701,-0.0592435933649539,0.0,0.0,0.0,-0.0162196233868598,60.0,-26.73255920410156,-0.0,-8.963901620973047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641906738281,0.0,0.0,0.0001076136686606,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.000113322326797,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,8.369956049136817e-05,289.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,0.0001133224650402,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0005375509499572,290.28009033203125,294.1499938964844,254.45294189453125,253.5827789306641,256.1570739746094,254.499252319336,288.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466216528788,2.3010038319171144e-08,0.001146598602645,-0.0592446997761726,0.0,0.0,0.0,-0.0162198338657617,60.0,-26.74551773071289,-0.0,-8.963958464391909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476806640625,0.0,0.0,0.0001075985273928,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0001133063851739,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,8.368778799194843e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56500244140625,0.0,0.0,0.0001133065234171,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0005374753382056,290.26641845703125,294.1499938964844,254.4096527099609,253.5438995361328,256.1220397949219,254.4528350830078,288.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.29911503168978e-08,0.001146437251009,-0.0591954588890075,0.0,0.0,0.0,-0.0162104703485965,60.0,-26.76558494567871,-0.0,-8.961433906051752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476806640625,0.0,0.0,0.0001075985273928,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0001133063851739,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,8.368778799194843e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56500244140625,0.0,0.0,0.0001133065234171,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0005374753382056,290.26641845703125,294.1499938964844,254.4096527099609,253.5438995361328,256.1220397949219,254.4528350830078,288.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.29911503168978e-08,0.001146437251009,-0.0591954588890075,0.0,0.0,0.0,-0.0162104703485965,60.0,-26.76558494567871,-0.0,-8.961433906051752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.731201171875,0.0,0.0,0.0001075613981811,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0001132672841777,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,8.365890971617773e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,0.0001132674224209,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,0.000537289888598,290.2526550292969,294.1499938964844,254.3702850341797,253.50845336914065,256.0869140625,254.4099578857422,288.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460644891485,2.294485845766303e-08,0.0011460415553301,-0.0590747781097888,0.0,0.0,0.0,-0.016187522560358,60.0,-26.77734375,-0.0,-8.955246499908753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.731201171875,0.0,0.0,0.0001075613981811,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0001132672841777,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,8.365890971617773e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,0.0001132674224209,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,0.000537289888598,290.2526550292969,294.1499938964844,254.3702850341797,253.50845336914065,256.0869140625,254.4099578857422,288.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460644891485,2.294485845766303e-08,0.0011460415553301,-0.0590747781097888,0.0,0.0,0.0,-0.016187522560358,60.0,-26.77734375,-0.0,-8.955246499908753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146911621094,0.0,0.0,0.0001075007530744,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.0001132034158217,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,8.361173968296498e-05,289.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53717041015625,0.0,0.0,0.0001132035540649,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0005369869759306,290.2388610839844,294.1499938964844,254.3353271484375,253.4768829345703,256.0517578125,254.3710784912109,288.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454181512817,2.2869260263291835e-08,0.0011453952174633,-0.0588776879012584,0.0,0.0,0.0,-0.0161500461399555,60.0,-26.78013610839844,-0.0,-8.945147556005396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146911621094,0.0,0.0,0.0001075007530744,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.0001132034158217,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,8.361173968296498e-05,289.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53717041015625,0.0,0.0,0.0001132035540649,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0005369869759306,290.2388610839844,294.1499938964844,254.3353271484375,253.4768829345703,256.0517578125,254.3710784912109,288.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454181512817,2.2869260263291835e-08,0.0011453952174633,-0.0588776879012584,0.0,0.0,0.0,-0.0161500461399555,60.0,-26.78013610839844,-0.0,-8.945147556005396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,0.0001074146784958,290.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001131127792177,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,8.354478632099926e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.523193359375,0.0,0.0,0.000113112910185,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.0005365569959394,290.2250061035156,294.1499938964844,254.3053131103516,253.4496459960937,256.0166931152344,254.3366851806641,288.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144500914961,2.2761978968333096e-08,0.001144478097558,-0.0585979893803596,0.0,0.0,0.0,-0.0160968620330095,60.0,-26.773157119750977,-0.0,-8.930825856623414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,0.0001074146784958,290.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001131127792177,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,8.354478632099926e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.523193359375,0.0,0.0,0.000113112910185,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.0005365569959394,290.2250061035156,294.1499938964844,254.3053131103516,253.4496459960937,256.0166931152344,254.3366851806641,288.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144500914961,2.2761978968333096e-08,0.001144478097558,-0.0585979893803596,0.0,0.0,0.0,-0.0160968620330095,60.0,-26.773157119750977,-0.0,-8.930825856623414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899719238281,0.0,0.0,0.0001073611419997,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0001130564050981,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,8.350314601557329e-05,289.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,0.0001130565360654,291.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0005362895899452,290.2180480957031,294.1499938964844,254.2923126220703,253.4377899169922,255.9992218017578,254.32144165039065,288.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439303634688,2.2695255452731544e-08,0.001143907662481,-0.0584240220487117,0.0,0.0,0.0,-0.0160637851804494,60.0,-26.765514373779297,-0.0,-8.921923466687076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.68170166015625,0.0,0.0,0.0001073007369996,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,0.0001129927986767,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,8.345617243321612e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,0.0001129929296439,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0005359878996387,290.2110900878906,294.1499938964844,254.2807464599609,253.4272003173828,255.9818115234375,254.3074188232422,288.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432868195697,2.261998055530513e-08,0.0011432642349973,-0.058227751404047,0.0,0.0,0.0,-0.0160264689475297,60.0,-26.755245208740234,-0.0,-8.91188634000173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66522216796875,0.0,0.0,0.0001071566002792,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,0.0001128410149249,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,8.334406447829679e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951477050781,0.0,0.0,0.0001128411386162,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,0.0005352679290808,290.1971435546875,294.1499938964844,254.2621307373047,253.4099884033203,255.947265625,254.283432006836,288.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417508358135,2.2440344693563933e-08,0.0011417284840717,-0.0577593520283699,0.0,0.0,0.0,-0.0159374177455902,60.0,-26.72603988647461,-0.0,-8.887955971204067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66522216796875,0.0,0.0,0.0001071566002792,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,0.0001128410149249,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,8.334406447829679e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951477050781,0.0,0.0,0.0001128411386162,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,0.0005352679290808,290.1971435546875,294.1499938964844,254.2621307373047,253.4099884033203,255.947265625,254.283432006836,288.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417508358135,2.2440344693563933e-08,0.0011417284840717,-0.0577593520283699,0.0,0.0,0.0,-0.0159374177455902,60.0,-26.72603988647461,-0.0,-8.887955971204067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487731933594,0.0,0.0,0.0001069793215719,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001126543356804,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,8.32061778055504e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,0.0001126544593716,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0005343824159353,290.1831359863281,294.1499938964844,254.25,253.3984832763672,255.9131622314453,254.2654571533203,288.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398619972169,2.22194227461614e-08,0.0011398397618904,-0.0571832470595836,0.0,0.0,0.0,-0.0158278997987508,60.0,-26.68388557434082,-0.0,-8.858570055281234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487731933594,0.0,0.0,0.0001069793215719,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001126543356804,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,8.32061778055504e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,0.0001126544593716,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0005343824159353,290.1831359863281,294.1499938964844,254.25,253.3984832763672,255.9131622314453,254.2654571533203,288.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398619972169,2.22194227461614e-08,0.0011398397618904,-0.0571832470595836,0.0,0.0,0.0,-0.0158278997987508,60.0,-26.68388557434082,-0.0,-8.858570055281234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63232421875,0.0,0.0,0.0001067725534085,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0001124365953728,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,8.30453573144041e-05,289.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.467041015625,0.0,0.0,0.0001124367190641,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0005333495792001,290.1690979003906,294.1499938964844,254.24234008789065,253.39083862304688,255.879623413086,254.2529754638672,288.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174619939484e-08,0.0011376367183402,-0.0565112233161926,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.62974548339844,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63232421875,0.0,0.0,0.0001067725534085,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0001124365953728,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,8.30453573144041e-05,289.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.467041015625,0.0,0.0,0.0001124367190641,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0005333495792001,290.1690979003906,294.1499938964844,254.24234008789065,253.39083862304688,255.879623413086,254.2529754638672,288.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174619939484e-08,0.0011376367183402,-0.0565112233161926,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.62974548339844,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61590576171875,0.0,0.0,0.0001065417236532,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,0.0001121935201808,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,8.286582306027412e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45294189453125,0.0,0.0,0.0001121936438721,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.0005321965436451,290.155029296875,294.1499938964844,254.2366943359375,253.38487243652344,255.8467254638672,254.2444000244141,288.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351990979164,2.167409007824973e-08,0.0011351774446666,-0.0557609274983406,0.0,0.0,0.0,-0.0155575582757592,60.0,-26.56624412536621,-0.0,-8.786240357494537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61590576171875,0.0,0.0,0.0001065417236532,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,0.0001121935201808,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,8.286582306027412e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45294189453125,0.0,0.0,0.0001121936438721,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.0005321965436451,290.155029296875,294.1499938964844,254.2366943359375,253.38487243652344,255.8467254638672,254.2444000244141,288.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351990979164,2.167409007824973e-08,0.0011351774446666,-0.0557609274983406,0.0,0.0,0.0,-0.0155575582757592,60.0,-26.56624412536621,-0.0,-8.786240357494537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60772705078125,0.0,0.0,0.0001064164607669,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,0.0001120616143452,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714660644531,0.0,0.0,8.276839798782021e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,0.0001120617380365,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,0.0005315708694979,290.1479797363281,294.1499938964844,254.2345733642578,253.38247680664065,255.8305206298828,254.2411193847656,288.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338643962517,2.1517990944630583e-08,0.0011338428594172,-0.0553537309169769,0.0,0.0,0.0,-0.0154801737517118,60.0,-26.53156280517578,-0.0,-8.765590564507877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995178222656,0.0,0.0,0.0001062845476553,290.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,0.0001119227090384,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,8.266579970950261e-05,289.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.0001119228254538,291.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,0.0005309119587764,290.14093017578125,294.1499938964844,254.23291015625,253.3804473876953,255.81446838378903,254.23834228515625,288.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324589140713,2.135361043542616e-08,0.0011324376100674,-0.0549249053001403,0.0,0.0,0.0,-0.0153986848890781,60.0,-26.495037078857425,-0.0,-8.743872115246631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
