time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831604003906,0.0,0.0,0.000105999650259,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,0.0001116226922022,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497985839844,0.0,0.0,8.244421042036265e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247436523437,0.0,0.0,0.0001116228086175,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,0.0005294888396747,290.1268005371094,294.1499938964844,254.2308349609375,253.3774261474609,255.7828369140625,254.23423767089844,288.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129423151724,2.099858065207627e-08,0.0011294021969661,-0.0539986230432987,0.0,0.0,0.0,-0.0152226835489273,60.0,-26.416040420532227,-0.0,-8.697055164930134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831604003906,0.0,0.0,0.000105999650259,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,0.0001116226922022,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497985839844,0.0,0.0,8.244421042036265e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247436523437,0.0,0.0,0.0001116228086175,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,0.0005294888396747,290.1268005371094,294.1499938964844,254.2308349609375,253.3774261474609,255.7828369140625,254.23423767089844,288.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129423151724,2.099858065207627e-08,0.0011294021969661,-0.0539986230432987,0.0,0.0,0.0,-0.0152226835489273,60.0,-26.416040420532227,-0.0,-8.697055164930134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,0.000105685845483,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0001112922473112,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,8.220013842219487e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,0.0001112923637265,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,0.000527921365574,290.1126403808594,294.1499938964844,254.2303009033203,253.37567138671875,255.7519073486328,254.2319793701172,288.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607542339234897e-08,0.0011260589817538,-0.0529782362282276,0.0,0.0,0.0,-0.0150288315489888,60.0,-26.328367233276367,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,0.000105685845483,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0001112922473112,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,8.220013842219487e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,0.0001112923637265,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,0.000527921365574,290.1126403808594,294.1499938964844,254.2303009033203,253.37567138671875,255.7519073486328,254.2319793701172,288.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607542339234897e-08,0.0011260589817538,-0.0529782362282276,0.0,0.0,0.0,-0.0150288315489888,60.0,-26.328367233276367,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505676269531,0.0,0.0,0.0001053411833709,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,0.0001109293007175,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208984375,0.0,0.0,8.193207031581551e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,0.0001109294098569,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0005261996993795,290.0984802246094,294.1499938964844,254.23114013671875,253.37506103515625,255.72178649902344,254.2313842773437,288.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224071495234,2.0178049453534186e-08,0.0011223868932574,-0.0518573187291622,0.0,0.0,0.0,-0.0148159163072705,60.0,-26.231765747070312,-0.0,-8.589334754560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505676269531,0.0,0.0,0.0001053411833709,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,0.0001109293007175,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208984375,0.0,0.0,8.193207031581551e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,0.0001109294098569,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0005261996993795,290.0984802246094,294.1499938964844,254.23114013671875,253.37506103515625,255.72178649902344,254.2313842773437,288.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224071495234,2.0178049453534186e-08,0.0011223868932574,-0.0518573187291622,0.0,0.0,0.0,-0.0148159163072705,60.0,-26.231765747070312,-0.0,-8.589334754560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343322753906,0.0,0.0,0.0001049697530106,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,0.0001105381597881,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064636230469,0.0,0.0,8.164317114278674e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0001105382762034,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,0.0005243443301878,290.0843200683594,294.1499938964844,254.23321533203125,253.37545776367188,255.6923370361328,254.23199462890625,288.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.9715201915460057e-08,0.0011184297036379,-0.0506491363048553,0.0,0.0,0.0,-0.0145864654332399,60.0,-26.12795066833496,-0.0,-8.528866857204775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343322753906,0.0,0.0,0.0001049697530106,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,0.0001105381597881,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064636230469,0.0,0.0,8.164317114278674e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0001105382762034,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,0.0005243443301878,290.0843200683594,294.1499938964844,254.23321533203125,253.37545776367188,255.6923370361328,254.23199462890625,288.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.9715201915460057e-08,0.0011184297036379,-0.0506491363048553,0.0,0.0,0.0,-0.0145864654332399,60.0,-26.12795066833496,-0.0,-8.528866857204775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262451171875,0.0,0.0,0.0001047735568135,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56268310546875,0.0,0.0,0.0001103315589716,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,8.149057975970209e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,0.0001103316753869,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0005233643460087,290.0772399902344,294.1499938964844,254.23464965820312,253.37599182128903,255.67788696289065,254.2327423095703,288.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163590243086,1.9470725476367082e-08,0.0011163395829498,-0.0500108860433101,0.0,0.0,0.0,-0.01446527056396,60.0,-26.07310485839844,-0.0,-8.497013936903387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5181579589844,0.0,0.0,0.0001045707904268,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0001101180387195,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,8.133287337841466e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0001101181478588,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,0.0005223514745011,290.0701599121094,294.1499938964844,254.23634338378903,253.37673950195312,255.66363525390625,254.23377990722656,288.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141984723508,1.9218060032244463e-08,0.0011141792638227,-0.0493511892855167,0.0,0.0,0.0,-0.0143400141969323,60.0,-26.016265869140625,-0.0,-8.464156309173634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50201416015625,0.0,0.0,0.0001041475188685,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,0.000109672313556,290.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3776550292969,0.0,0.0,8.10036581242457e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,0.0001096724226954,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0005202371976338,290.05596923828125,294.1499938964844,254.2403717041016,253.3787536621093,255.6356506347656,254.236572265625,288.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.014078545384109,60.0,-25.897624969482425,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50201416015625,0.0,0.0,0.0001041475188685,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,0.000109672313556,290.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3776550292969,0.0,0.0,8.10036581242457e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,0.0001096724226954,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0005202371976338,290.05596923828125,294.1499938964844,254.2403717041016,253.3787536621093,255.6356506347656,254.236572265625,288.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.014078545384109,60.0,-25.897624969482425,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859619140625,0.0,0.0,0.0001037028850987,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,0.0001092040911316,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,8.065783185884356e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402404785156,0.0,0.0,0.000109204200271,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0005180161097086,290.04180908203125,294.1499938964844,254.24514770507807,253.3813934326172,255.6084899902344,254.2402801513672,288.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136573132210287e-08,0.0011049326276406,-0.0465267896652221,0.0,0.0,0.0,-0.0138038806617259,60.0,-25.772491455078125,-0.0,-8.324234812562281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859619140625,0.0,0.0,0.0001037028850987,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,0.0001092040911316,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,8.065783185884356e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402404785156,0.0,0.0,0.000109204200271,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0005180161097086,290.04180908203125,294.1499938964844,254.24514770507807,253.3813934326172,255.6084899902344,254.2402801513672,288.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136573132210287e-08,0.0011049326276406,-0.0465267896652221,0.0,0.0,0.0,-0.0138038806617259,60.0,-25.772491455078125,-0.0,-8.324234812562281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4699401855469,0.0,0.0,0.000103242440673,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.504638671875,0.0,0.0,0.0001087192285922,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,8.029970922507346e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,0.0001087193304556,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.000515716150403,290.02764892578125,294.1499938964844,254.25050354003903,253.384521484375,255.5819702148437,254.2446136474609,288.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562836518436598e-08,0.0011000272352248,-0.0450279749929904,0.0,0.0,0.0,-0.0135194566100835,60.0,-25.64286231994629,-0.0,-8.25047763441944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4699401855469,0.0,0.0,0.000103242440673,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.504638671875,0.0,0.0,0.0001087192285922,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,8.029970922507346e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,0.0001087193304556,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.000515716150403,290.02764892578125,294.1499938964844,254.25050354003903,253.384521484375,255.5819702148437,254.2446136474609,288.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562836518436598e-08,0.0011000272352248,-0.0450279749929904,0.0,0.0,0.0,-0.0135194566100835,60.0,-25.64286231994629,-0.0,-8.25047763441944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,0.0001027698453981,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882202148437,0.0,0.0,0.0001082215603673,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,7.993213512236252e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,0.0001082216622307,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.000513355480507,290.0135192871094,294.1499938964844,254.2562866210937,253.38800048828125,255.5562744140625,254.2495574951172,288.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950091527774,1.6973951133536502e-08,0.0010949921561405,-0.0434892773628234,0.0,0.0,0.0,-0.013227523304522,60.0,-25.50901222229004,-0.0,-8.17511462969378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,0.0001027698453981,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882202148437,0.0,0.0,0.0001082215603673,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,7.993213512236252e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,0.0001082216622307,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.000513355480507,290.0135192871094,294.1499938964844,254.2562866210937,253.38800048828125,255.5562744140625,254.2495574951172,288.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950091527774,1.6973951133536502e-08,0.0010949921561405,-0.0434892773628234,0.0,0.0,0.0,-0.013227523304522,60.0,-25.50901222229004,-0.0,-8.17511462969378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,0.0001025306555675,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,0.0001079696812666,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274841308594,0.0,0.0,7.974609616212547e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0001079697831301,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51031494140625,0.0,0.0,0.0005121606518514,290.0064392089844,294.1499938964844,254.25927734375,253.38983154296875,255.543701171875,254.252182006836,288.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.6675910430308253e-08,0.0010924438247457,-0.0427104122936725,0.0,0.0,0.0,-0.0130797727033495,60.0,-25.441118240356445,-0.0,-8.137104146044295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380798339844,0.0,0.0,0.0001022904252749,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,0.0001077167107723,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203430175781,0.0,0.0,7.955925684655085e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0001077168126357,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,0.0005109607009217,289.9993591308594,294.1499938964844,254.2623291015625,253.39170837402344,255.5313262939453,254.2548828125,288.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376576539300913e-08,0.0010898845503106,-0.0419280864298343,0.0,0.0,0.0,-0.0129313813522458,60.0,-25.372817993164062,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222412109375,0.0,0.0,0.0001018092225422,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45556640625,0.0,0.0,0.0001072099767043,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,7.918498158687726e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.0001072100785677,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0005085570155642,289.9852600097656,294.1499938964844,254.2684631347656,253.3954925537109,255.5070953369141,254.2604522705078,288.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847735684365,1.5776974393588716e-08,0.0010847577359527,-0.0403607748448848,0.0,0.0,0.0,-0.0126341339200735,60.0,-25.23563766479492,-0.0,-8.0229945353949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222412109375,0.0,0.0,0.0001018092225422,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45556640625,0.0,0.0,0.0001072099767043,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,7.918498158687726e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.0001072100785677,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0005085570155642,289.9852600097656,294.1499938964844,254.2684631347656,253.3954925537109,255.5070953369141,254.2604522705078,288.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847735684365,1.5776974393588716e-08,0.0010847577359527,-0.0403607748448848,0.0,0.0,0.0,-0.0126341339200735,60.0,-25.23563766479492,-0.0,-8.0229945353949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.406494140625,0.0,0.0,0.0001013306900858,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.0001067060657078,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,7.881279452703893e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0001067061602952,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0005061666597612,289.9711608886719,294.1499938964844,254.2745513916016,253.3992462158203,255.4834899902344,254.26612854003903,288.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.098575592041016,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.406494140625,0.0,0.0,0.0001013306900858,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.0001067060657078,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,7.881279452703893e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0001067061602952,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0005061666597612,289.9711608886719,294.1499938964844,254.2745513916016,253.3992462158203,255.4834899902344,254.26612854003903,288.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.098575592041016,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3907775878906,0.0,0.0,0.0001008602193905,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0001062106312019,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,7.84468647907488e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.0001062107257894,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0005038165836594,289.9570617675781,294.1499938964844,254.28042602539065,253.40283203125,255.4606170654297,254.27175903320312,288.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746616171672,1.4594492725450436e-08,0.001074647065252,-0.0372690148651599,0.0,0.0,0.0,-0.0120479306206107,60.0,-24.96320915222168,-0.0,-7.87411735814203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3907775878906,0.0,0.0,0.0001008602193905,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0001062106312019,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,7.84468647907488e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.0001062107257894,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0005038165836594,289.9570617675781,294.1499938964844,254.28042602539065,253.40283203125,255.4606170654297,254.27175903320312,288.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746616171672,1.4594492725450436e-08,0.001074647065252,-0.0372690148651599,0.0,0.0,0.0,-0.0120479306206107,60.0,-24.96320915222168,-0.0,-7.87411735814203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751220703125,0.0,0.0,0.0001004010409815,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071044921875,0.0,0.0,0.0001057271001627,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635803222656,0.0,0.0,7.808973168721423e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.0001057271947502,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356384277344,0.0,0.0,0.0005015229107812,289.9429931640625,294.1499938964844,254.2859039306641,253.40611267089844,255.4383087158203,254.27723693847656,288.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697690304368,1.4022351280118528e-08,0.0010697549441829,-0.0357726849615573,0.0,0.0,0.0,-0.0117642972618341,60.0,-24.830245971679688,-0.0,-7.802583468219383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751220703125,0.0,0.0,0.0001004010409815,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071044921875,0.0,0.0,0.0001057271001627,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635803222656,0.0,0.0,7.808973168721423e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.0001057271947502,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356384277344,0.0,0.0,0.0005015229107812,289.9429931640625,294.1499938964844,254.2859039306641,253.40611267089844,255.4383087158203,254.27723693847656,288.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697690304368,1.4022351280118528e-08,0.0010697549441829,-0.0357726849615573,0.0,0.0,0.0,-0.0117642972618341,60.0,-24.830245971679688,-0.0,-7.802583468219383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,0.0001001771452138,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0001054913227562,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,7.791558164171875e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,0.0001054914173437,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42742919921875,0.0,0.0,0.0005004045087844,289.9359741210937,294.1499938964844,254.2884521484375,253.4075927734375,255.4274139404297,254.2798614501953,288.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743371773955461e-08,0.0010673694778233,-0.0350429825484752,0.0,0.0,0.0,-0.0116259949281811,60.0,-24.76534080505371,-0.0,-7.767820875415057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595275878906,0.0,0.0,9.995754226110876e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0001052600709954,290.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494506835937,0.0,0.0,7.77447858126834e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,0.0001052601655828,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,0.0004993075854144,289.928955078125,294.1499938964844,254.2908630371093,253.4089508056641,255.41665649414065,254.2823944091797,288.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650433832779,1.3469750648198442e-08,0.0010650298791006,-0.0343272425234317,0.0,0.0,0.0,-0.0114903496578335,60.0,-24.701475143432617,-0.0,-7.733801510312335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.343994140625,0.0,0.0,9.953248809324576e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001048124686349,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,7.741418812656775e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,0.0001048125632223,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.0,0.0,0.0004971843445673,289.9149169921875,294.1499938964844,254.29510498046875,253.41123962402344,255.3955841064453,254.28713989257807,288.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277949228882,60.0,-24.57721519470215,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.343994140625,0.0,0.0,9.953248809324576e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001048124686349,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,7.741418812656775e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,0.0001048125632223,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.0,0.0,0.0004971843445673,289.9149169921875,294.1499938964844,254.29510498046875,253.41123962402344,255.3955841064453,254.28713989257807,288.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277949228882,60.0,-24.57721519470215,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284912109375,0.0,0.0,9.912879613693804e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,0.0001043873635353,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,7.710020145168528e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,0.0001043874508468,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,0.0004951677983626,289.90087890625,294.1499938964844,254.2985076904297,253.412826538086,255.3750457763672,254.29132080078125,288.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.45854377746582,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284912109375,0.0,0.0,9.912879613693804e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,0.0001043873635353,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,7.710020145168528e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,0.0001043874508468,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,0.0004951677983626,289.90087890625,294.1499938964844,254.2985076904297,253.412826538086,255.3750457763672,254.29132080078125,288.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.45854377746582,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,9.874830720946191e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,0.0001039866911014,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,7.68042664276436e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874084472656,0.0,0.0,0.0001039867784129,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.0004932672018185,289.8868408203125,294.1499938964844,254.3008728027344,253.41360473632807,255.35499572753903,254.2948455810547,288.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.34610748291016,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,9.874830720946191e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,0.0001039866911014,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,7.68042664276436e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874084472656,0.0,0.0,0.0001039867784129,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.0004932672018185,289.8868408203125,294.1499938964844,254.3008728027344,253.41360473632807,255.35499572753903,254.2948455810547,288.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.34610748291016,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29766845703125,0.0,0.0,9.839249833021312e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276062011719,0.0,0.0,0.0001036120083881,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,7.652752537978813e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,0.0001036120956996,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0004914898891001,289.8728332519531,294.1499938964844,254.30206298828125,253.4134216308593,255.33544921875,254.29751586914065,288.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.240720748901367,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29766845703125,0.0,0.0,9.839249833021312e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276062011719,0.0,0.0,0.0001036120083881,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,7.652752537978813e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,0.0001036120956996,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0004914898891001,289.8728332519531,294.1499938964844,254.30206298828125,253.4134216308593,255.33544921875,254.29751586914065,288.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.240720748901367,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,9.822475840337574e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0001034353699651,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,7.639706018380821e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,0.0001034354572766,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34625244140625,0.0,0.0,0.000490652048029,289.8658142089844,294.1499938964844,254.3021697998047,253.4129333496093,255.3258514404297,254.2984619140625,288.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310716807599874e-08,0.0010465686209499,-0.0286778770387172,0.0,0.0,0.0,-0.0104200262576341,60.0,-24.190902709960938,-0.0,-7.467985341236273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
