time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28228759765625,0.0,0.0,9.806240268517286e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,0.0001032643995131,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,7.627078593941405e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,0.0001032644868246,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,0.0004898410406894,289.8588256835937,294.1499938964844,254.3019256591797,253.4121551513672,255.3163452148437,254.29920959472656,288.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108425290728974e-08,0.0010448388056829,-0.0281484108418226,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.142520904541016,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669677734375,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0001029440390993,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1652526855469,0.0,0.0,7.60341645218432e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,0.0001029441191349,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221435546875,0.0,0.0,0.0004883213550783,289.8448181152344,294.1499938964844,254.30029296875,253.40968322753903,255.2976226806641,254.2998809814453,288.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.051652908325195,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669677734375,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0001029440390993,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1652526855469,0.0,0.0,7.60341645218432e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,0.0001029441191349,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221435546875,0.0,0.0,0.0004883213550783,289.8448181152344,294.1499938964844,254.30029296875,253.40968322753903,255.2976226806641,254.2998809814453,288.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.051652908325195,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,9.748029697220773e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,0.000102651414636,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,7.581803220091388e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,0.0001026514946715,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0004869333060923,289.830810546875,294.1499938964844,254.29698181152344,253.40586853027344,255.27926635742188,254.2993011474609,288.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.968616485595703,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,9.748029697220773e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,0.000102651414636,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,7.581803220091388e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,0.0001026514946715,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0004869333060923,289.830810546875,294.1499938964844,254.29698181152344,253.40586853027344,255.27926635742188,254.2993011474609,288.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.968616485595703,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364196777344,0.0,0.0,9.7228454251308e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.0001023862132569,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,7.562215614598244e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,0.0001023862932925,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901916503906,0.0,0.0,0.0004856753221247,289.8167724609375,294.1499938964844,254.2918701171875,253.40057373046875,255.2612152099609,254.2974090576172,287.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.89323234558105,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364196777344,0.0,0.0,9.7228454251308e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.0001023862132569,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,7.562215614598244e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,0.0001023862932925,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901916503906,0.0,0.0,0.0004856753221247,289.8167724609375,294.1499938964844,254.2918701171875,253.40057373046875,255.2612152099609,254.2974090576172,287.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.89323234558105,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,0.0001021478819893,290.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,7.54461289034225e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0001021479620249,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.0004845448129344,289.802734375,294.1499938964844,254.28477478027344,253.39366149902344,255.243408203125,254.29405212402344,287.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335424449294,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.8255672454834,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,0.0001021478819893,290.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,7.54461289034225e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0001021479620249,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.0004845448129344,289.802734375,294.1499938964844,254.28477478027344,253.39366149902344,255.243408203125,254.29405212402344,287.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335424449294,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.8255672454834,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21356201171875,0.0,0.0,9.689874423202129e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,0.0001020390191115,290.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,7.536571501987055e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.000102039099147,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,0.0004840283945668,289.79571533203125,294.1499938964844,254.28042602539065,253.3895721435547,255.234603881836,254.291748046875,287.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537969414738e-09,0.0010324409231543,-0.0243529044091701,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.79481315612793,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059631347656,0.0,0.0,9.680076618678868e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336730957031,0.0,0.0,0.0001019358387566,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,7.528950663981959e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,0.0001019359187921,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25836181640625,0.0,0.0,0.00048353895545,289.7886962890625,294.1499938964844,254.2755279541016,253.38504028320312,255.225830078125,254.2890625,287.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536454292913277e-09,0.0010313969105482,-0.0240332651883363,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.76572036743164,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001017495014821,290.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09539794921875,0.0,0.0,7.515188190154731e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,0.0001017495815176,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,0.000482655072119,289.774658203125,294.1499938964844,254.2639923095703,253.37452697753903,255.2084045410156,254.28233337402344,287.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315979099255856e-09,0.0010295116808265,-0.023455997928977,0.0,0.0,0.0,-0.00943114887923,60.0,-23.713497161865234,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001017495014821,290.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09539794921875,0.0,0.0,7.515188190154731e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,0.0001017495815176,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,0.000482655072119,289.774658203125,294.1499938964844,254.2639923095703,253.37452697753903,255.2084045410156,254.28233337402344,287.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315979099255856e-09,0.0010295116808265,-0.023455997928977,0.0,0.0,0.0,-0.00943114887923,60.0,-23.713497161865234,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,9.647022670833394e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,0.0001015877714962,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,7.503242522943765e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0001015878442558,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,0.0004818878951482,289.7605895996094,294.1499938964844,254.25,253.36203002929688,255.1910858154297,254.2738342285156,287.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124615729660944e-09,0.0010278752306476,-0.0229549352079629,0.0,0.0,0.0,-0.0093362815678119,60.0,-23.668546676635746,-0.0,-7.203568230806924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,9.647022670833394e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,0.0001015877714962,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,7.503242522943765e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0001015878442558,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,0.0004818878951482,289.7605895996094,294.1499938964844,254.25,253.36203002929688,255.1910858154297,254.2738342285156,287.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124615729660944e-09,0.0010278752306476,-0.0229549352079629,0.0,0.0,0.0,-0.0093362815678119,60.0,-23.668546676635746,-0.0,-7.203568230806924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603698730469,0.0,0.0,9.633936133468524e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,0.000101449957583,290.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,7.493063458241522e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,0.0001014500303426,291.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,0.0004812341940123,289.7464904785156,294.1499938964844,254.2347412109375,253.3485107421875,255.173828125,254.26345825195312,287.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.961555941766619e-09,0.0010264809243381,-0.0225279703736305,0.0,0.0,0.0,-0.009255445562303,60.0,-23.630943298339844,-0.0,-7.184036121543613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603698730469,0.0,0.0,9.633936133468524e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,0.000101449957583,290.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,7.493063458241522e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,0.0001014500303426,291.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,0.0004812341940123,289.7464904785156,294.1499938964844,254.2347412109375,253.3485107421875,255.173828125,254.26345825195312,287.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.961555941766619e-09,0.0010264809243381,-0.0225279703736305,0.0,0.0,0.0,-0.009255445562303,60.0,-23.630943298339844,-0.0,-7.184036121543613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,9.622973448131232e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0001013345172395,290.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,7.484537491109222e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.0001013345899991,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,0.0004806866054423,289.7323608398437,294.1499938964844,254.2194976806641,253.3350524902344,255.1566467285156,254.25167846679688,287.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253216605633,8.824964758957776e-09,0.0010253128129988,-0.0221703015267848,0.0,0.0,0.0,-0.0091877309605479,60.0,-23.59939765930176,-0.0,-7.167695059706602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,9.622973448131232e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0001013345172395,290.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,7.484537491109222e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.0001013345899991,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,0.0004806866054423,289.7323608398437,294.1499938964844,254.2194976806641,253.3350524902344,255.1566467285156,254.25167846679688,287.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253216605633,8.824964758957776e-09,0.0010253128129988,-0.0221703015267848,0.0,0.0,0.0,-0.0091877309605479,60.0,-23.59939765930176,-0.0,-7.167695059706602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,9.618207695893945e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637268066406,0.0,0.0,0.0001012843349599,290.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,7.480831118300557e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.029296875,0.0,0.0,0.0001012844077195,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.000480448565213,289.72528076171875,294.1499938964844,254.21188354492188,253.32833862304688,255.1480712890625,254.24542236328125,287.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248138569295,8.765585590708724e-09,0.001024805009365,-0.0220148134976625,0.0,0.0,0.0,-0.009158294647932,60.0,-23.58554458618164,-0.0,-7.160596737776359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,9.613850124878808e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,0.0001012384454952,290.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,7.477441249648109e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0001012385182548,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.000480230897665,289.7182312011719,294.1499938964844,254.2042694091797,253.32164001464844,255.1394958496093,254.23898315429688,287.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243494762107,8.711289467555616e-09,0.0010243407450616,-0.0218726340681314,0.0,0.0,0.0,-0.0091313775628805,60.0,-23.572725296020508,-0.0,-7.15410948259887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,9.606352978153154e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0001011594940791,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,7.471610297216102e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085754394531,0.0,0.0,0.0001011595668387,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,0.0004798563895747,289.7040405273437,294.1499938964844,254.1890411376953,253.3082427978516,255.1224060058593,254.2257080078125,287.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023550517857,8.617866420479459e-09,0.0010235419031232,-0.0216279942542314,0.0,0.0,0.0,-0.0090850628912448,60.0,-23.550079345703125,-0.0,-7.142954672190174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,9.606352978153154e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0001011594940791,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,7.471610297216102e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085754394531,0.0,0.0,0.0001011595668387,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,0.0004798563895747,289.7040405273437,294.1499938964844,254.1890411376953,253.3082427978516,255.1224060058593,254.2257080078125,287.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023550517857,8.617866420479459e-09,0.0010235419031232,-0.0216279942542314,0.0,0.0,0.0,-0.0090850628912448,60.0,-23.550079345703125,-0.0,-7.142954672190174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.600193880032748e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249389648437,0.0,0.0,0.000101094636193,290.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,7.466819806722924e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,0.0001010947089525,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,0.0004795487329829,289.6898498535156,294.1499938964844,254.17379760742188,253.2948608398437,255.10536193847656,254.21192932128903,287.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541122475946851e-09,0.0010228855535387,-0.0214270260185003,0.0,0.0,0.0,-0.0090470174327492,60.0,-23.531532287597656,-0.0,-7.133797197411695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.600193880032748e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249389648437,0.0,0.0,0.000101094636193,290.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,7.466819806722924e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,0.0001010947089525,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,0.0004795487329829,289.6898498535156,294.1499938964844,254.17379760742188,253.2948608398437,255.10536193847656,254.21192932128903,287.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541122475946851e-09,0.0010228855535387,-0.0214270260185003,0.0,0.0,0.0,-0.0090470174327492,60.0,-23.531532287597656,-0.0,-7.133797197411695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,9.595209121471272e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,0.0001010421474347,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,7.462942448910326e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808654785156,0.0,0.0,0.0001010422129184,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0004792997497133,289.67559814453125,294.1499938964844,254.1585388183593,253.281494140625,255.08834838867188,254.1978454589844,287.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.4790112708788e-09,0.0010223544668406,-0.0212643723934888,0.0,0.0,0.0,-0.0090162260457873,60.0,-23.515851974487305,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,9.595209121471272e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,0.0001010421474347,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,7.462942448910326e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808654785156,0.0,0.0,0.0001010422129184,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0004792997497133,289.67559814453125,294.1499938964844,254.1585388183593,253.281494140625,255.08834838867188,254.1978454589844,287.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.4790112708788e-09,0.0010223544668406,-0.0212643723934888,0.0,0.0,0.0,-0.0090162260457873,60.0,-23.515851974487305,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692138671875,0.0,0.0,9.591351408744232e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,0.0001010015257634,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,7.459941843990237e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96697998046875,0.0,0.0,0.000101001591247,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0004791070532519,289.6613464355469,294.1499938964844,254.14321899414065,253.26809692382807,255.07139587402344,254.1834411621093,287.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.43094127844779e-09,0.0010219434043392,-0.0211384911090135,0.0,0.0,0.0,-0.008992395363748,60.0,-23.503427505493164,-0.0,-7.120659972770228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692138671875,0.0,0.0,9.591351408744232e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,0.0001010015257634,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,7.459941843990237e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96697998046875,0.0,0.0,0.000101001591247,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0004791070532519,289.6613464355469,294.1499938964844,254.14321899414065,253.26809692382807,255.07139587402344,254.1834411621093,287.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.43094127844779e-09,0.0010219434043392,-0.0211384911090135,0.0,0.0,0.0,-0.008992395363748,60.0,-23.503427505493164,-0.0,-7.120659972770228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616149902344,0.0,0.0,9.589709952706472e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,0.0001009842380881,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,7.458665641024709e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,0.0001009843108477,291.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080017089844,0.0,0.0,0.0004790250677615,289.6542053222656,294.1499938964844,254.1355438232422,253.2613983154297,255.0629272460937,254.1761779785156,287.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217768140137,8.410485641263676e-09,0.0010217684321105,-0.0210849251598119,0.0,0.0,0.0,-0.0089822551235556,60.0,-23.49800682067871,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,9.588313696440308e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0001009695333777,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,7.457579340552911e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,0.0001009696061373,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0004789553349837,289.64703369140625,294.1499938964844,254.1278533935547,253.25469970703125,255.0544586181641,254.16883850097656,287.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.39308800237859e-09,0.0010216196533292,-0.0210393629968166,0.0,0.0,0.0,-0.0089736301451921,60.0,-23.49319839477539,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.58605669438839e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,0.0001009457701002,290.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,7.45582437957637e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,0.0001009458355838,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,0.0004788426158484,289.6327209472656,294.1499938964844,254.1124267578125,253.2412567138672,255.03756713867188,254.1540679931641,287.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364962056361946e-09,0.0010213791392743,-0.0209657102823257,0.0,0.0,0.0,-0.0089596873149275,60.0,-23.485057830810547,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.58605669438839e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,0.0001009457701002,290.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,7.45582437957637e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,0.0001009458355838,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,0.0004788426158484,289.6327209472656,294.1499938964844,254.1124267578125,253.2412567138672,255.03756713867188,254.1540679931641,287.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364962056361946e-09,0.0010213791392743,-0.0209657102823257,0.0,0.0,0.0,-0.0089596873149275,60.0,-23.485057830810547,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,9.584463259670883e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,0.000100928984466,290.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,7.454584556398913e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92510986328125,0.0,0.0,0.0001009290572255,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,0.0004787630168721,289.61834716796875,294.1499938964844,254.096908569336,253.227783203125,255.02069091796875,254.1390991210937,287.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345097057826933e-09,0.0010212094057351,-0.0209136884659528,0.0,0.0,0.0,-0.0089498395100235,60.0,-23.478906631469727,-0.0,-7.11043384171717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,9.584463259670883e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,0.000100928984466,290.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,7.454584556398913e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92510986328125,0.0,0.0,0.0001009290572255,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,0.0004787630168721,289.61834716796875,294.1499938964844,254.096908569336,253.227783203125,255.02069091796875,254.1390991210937,287.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345097057826933e-09,0.0010212094057351,-0.0209136884659528,0.0,0.0,0.0,-0.0089498395100235,60.0,-23.478906631469727,-0.0,-7.11043384171717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,9.583336941432208e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.000100917124655,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264831542969,0.0,0.0,7.453708531102166e-05,289.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001009171901387,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.0004787067591678,289.6039428710937,294.1499938964844,254.0813140869141,253.2142333984375,255.0038452148437,254.1240081787109,287.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331056733368314e-09,0.001021089265123,-0.0208769179880619,0.0,0.0,0.0,-0.0089428778737783,60.0,-23.474027633666992,-0.0,-7.108761224117188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,9.583336941432208e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.000100917124655,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264831542969,0.0,0.0,7.453708531102166e-05,289.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001009171901387,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.0004787067591678,289.6039428710937,294.1499938964844,254.0813140869141,253.2142333984375,255.0038452148437,254.1240081787109,287.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331056733368314e-09,0.001021089265123,-0.0208769179880619,0.0,0.0,0.0,-0.0089428778737783,60.0,-23.474027633666992,-0.0,-7.108761224117188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.582616621628404e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01617431640625,0.0,0.0,0.0001009095431072,290.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122314453125,0.0,0.0,7.453148282365873e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,0.0001009096085908,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.0004786707868333,289.5894775390625,294.1499938964844,254.0655975341797,253.2006225585937,254.98703002929688,254.1087646484375,287.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210206964984,8.322079025901985e-09,0.0010210124310106,-0.0208534076809883,0.0,0.0,0.0,-0.0089384280145168,60.0,-23.47052383422852,-0.0,-7.107692567842605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.582616621628404e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01617431640625,0.0,0.0,0.0001009095431072,290.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122314453125,0.0,0.0,7.453148282365873e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,0.0001009096085908,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.0004786707868333,289.5894775390625,294.1499938964844,254.0655975341797,253.2006225585937,254.98703002929688,254.1087646484375,287.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210206964984,8.322079025901985e-09,0.0010210124310106,-0.0208534076809883,0.0,0.0,0.0,-0.0089384280145168,60.0,-23.47052383422852,-0.0,-7.107692567842605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
