time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853515625,0.0,0.0,9.582372149452568e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,0.0001009069674182,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,7.452958379872143e-05,289.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,0.0001009070329018,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0004786585632245,289.5822448730469,294.1499938964844,254.0577087402344,253.1937866210937,254.97862243652344,254.10107421875,287.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209946194663,8.319028133030315e-09,0.0010209863539785,-0.0208454187959432,0.0,0.0,0.0,-0.0089369155466556,60.0,-23.469144821166992,-0.0,-7.107329480504633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,9.582177881384268e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006103515625,0.0,0.0,0.0001009049301501,290.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,7.452807039953768e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001009049956337,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,0.0004786489007528,289.57501220703125,294.1499938964844,254.04977416992188,253.1869354248047,254.97023010253903,254.0933532714844,287.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316610511371891e-09,0.0010209656320512,-0.0208390858024358,0.0,0.0,0.0,-0.0089357160031795,60.0,-23.46794891357422,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,0.0001009020124911,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,7.452591671608388e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689270019531,0.0,0.0,0.0001009020779747,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.005126953125,0.0,0.0,0.0004786350764334,289.5604858398437,294.1499938964844,254.0338134765625,253.1731414794922,254.9534454345703,254.07781982421875,287.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.466020584106445,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,0.0001009020124911,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,7.452591671608388e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689270019531,0.0,0.0,0.0001009020779747,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.005126953125,0.0,0.0,0.0004786350764334,289.5604858398437,294.1499938964844,254.0338134765625,253.1731414794922,254.9534454345703,254.07781982421875,287.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.466020584106445,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,0.0001008995968732,290.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,7.452413410646841e-05,289.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0001008996623568,291.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.000478623638628,289.54595947265625,294.1499938964844,254.0177154541016,253.15924072265625,254.9366607666016,254.06211853027344,287.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225436508655,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.4644718170166,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,0.0001008995968732,290.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,7.452413410646841e-05,289.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0001008996623568,291.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.000478623638628,289.54595947265625,294.1499938964844,254.0177154541016,253.15924072265625,254.9366607666016,254.06211853027344,287.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225436508655,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.4644718170166,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.58139353315346e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,0.0001008966646622,290.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,7.4521973147057e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,0.0001008967301459,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734191894531,0.0,0.0,0.000478609726997,289.5313720703125,294.1499938964844,254.0014495849609,253.14523315429688,254.9199066162109,254.0462951660156,287.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.008930861018598,60.0,-23.46306610107422,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.58139353315346e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,0.0001008966646622,290.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,7.4521973147057e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,0.0001008967301459,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734191894531,0.0,0.0,0.000478609726997,289.5313720703125,294.1499938964844,254.0014495849609,253.14523315429688,254.9199066162109,254.0462951660156,287.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.008930861018598,60.0,-23.46306610107422,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382019042969,0.0,0.0,0.0001008917388389,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,0.0001008917970466,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.0004785863566212,289.5167541503906,294.1499938964844,253.98501586914065,253.131088256836,254.9031524658203,254.0303192138672,287.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300976794828331e-09,0.0010208319872617,-0.0207981467247009,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.46150588989257,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382019042969,0.0,0.0,0.0001008917388389,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,0.0001008917970466,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.0004785863566212,289.5167541503906,294.1499938964844,253.98501586914065,253.131088256836,254.9031524658203,254.0303192138672,287.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300976794828331e-09,0.0010208319872617,-0.0207981467247009,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.46150588989257,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,9.580612822901458e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,0.0001008884428301,290.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334655761719,0.0,0.0,7.451589772244915e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,0.0001008885010378,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496154785156,0.0,0.0,0.0004785707278642,289.5094299316406,294.1499938964844,253.9767303466797,253.1239471435547,254.894775390625,254.02227783203125,287.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075027030587e-09,0.0010207985760644,-0.0207879282534122,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.46061515808105,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.0,9.58018354140222e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,0.0001008839244605,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262634277344,0.0,0.0,7.451255805790424e-05,289.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001008839826681,291.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,0.000478549307445,289.5021057128906,294.1499938964844,253.9683990478516,253.1167907714844,254.8863983154297,254.01419067382807,287.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207612067461,8.291725528408733e-09,0.0010207529412582,-0.0207739192992448,0.0,0.0,0.0,-0.0089233806356787,60.0,-23.459571838378903,-0.0,-7.104078747488529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857421875,0.0,0.0,9.579063771525398e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,0.0001008721301332,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,7.450384873664007e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,0.0001008721883408,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,0.0004784933698829,289.4874267578125,294.1499938964844,253.9515838623047,253.1023406982422,254.86965942382807,253.99790954589844,287.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277766028186306e-09,0.001020633499138,-0.0207373611629009,0.0,0.0,0.0,-0.0089164599776268,60.0,-23.456974029541016,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857421875,0.0,0.0,9.579063771525398e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,0.0001008721301332,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,7.450384873664007e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,0.0001008721883408,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,0.0004784933698829,289.4874267578125,294.1499938964844,253.9515838623047,253.1023406982422,254.86965942382807,253.99790954589844,287.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277766028186306e-09,0.001020633499138,-0.0207373611629009,0.0,0.0,0.0,-0.0089164599776268,60.0,-23.456974029541016,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,9.577436139807104e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,0.000100854995253,290.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79742431640625,0.0,0.0,7.449118857039139e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837219238281,0.0,0.0,0.0001008550534606,291.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,0.0004784120828844,289.47271728515625,294.1499938964844,253.9345703125,253.0877227783203,254.8529052734375,253.98147583007807,287.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204684222117,8.257485362150874e-09,0.0010204601567238,-0.0206842515617609,0.0,0.0,0.0,-0.0089064063504338,60.0,-23.45348358154297,-0.0,-7.100003784898945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,9.577436139807104e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,0.000100854995253,290.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79742431640625,0.0,0.0,7.449118857039139e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837219238281,0.0,0.0,0.0001008550534606,291.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,0.0004784120828844,289.47271728515625,294.1499938964844,253.9345703125,253.0877227783203,254.8529052734375,253.98147583007807,287.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204684222117,8.257485362150874e-09,0.0010204601567238,-0.0206842515617609,0.0,0.0,0.0,-0.0089064063504338,60.0,-23.45348358154297,-0.0,-7.100003784898945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,9.575226431479678e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,0.0001008317194646,290.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,7.447400275850669e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,0.0001008317776722,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,0.0004783017211593,289.4579772949219,294.1499938964844,253.9173278808593,253.0729217529297,254.83615112304688,253.96487426757807,287.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202329140156,8.229945613891232e-09,0.0010202246485278,-0.0206121280789375,0.0,0.0,0.0,-0.0088927531614899,60.0,-23.44880485534668,-0.0,-7.09672676180162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,9.575226431479678e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,0.0001008317194646,290.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,7.447400275850669e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,0.0001008317776722,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,0.0004783017211593,289.4579772949219,294.1499938964844,253.9173278808593,253.0729217529297,254.83615112304688,253.96487426757807,287.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202329140156,8.229945613891232e-09,0.0010202246485278,-0.0206121280789375,0.0,0.0,0.0,-0.0088927531614899,60.0,-23.44880485534668,-0.0,-7.09672676180162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,9.572300041327252e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8599548339844,0.0,0.0,0.00010080091306,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684631347656,0.0,0.0,7.445124356308952e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550964355469,0.0,0.0,0.0001008009712677,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0004781555617228,289.44317626953125,294.1499938964844,253.8998413085937,253.0579376220703,254.81939697265625,253.9480895996093,287.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199211537837,8.193484113405702e-09,0.0010199128882959,-0.0205166433006525,0.0,0.0,0.0,-0.0088746780529618,60.0,-23.442747116088867,-0.0,-7.09238960894254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,9.572300041327252e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8599548339844,0.0,0.0,0.00010080091306,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684631347656,0.0,0.0,7.445124356308952e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550964355469,0.0,0.0,0.0001008009712677,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0004781555617228,289.44317626953125,294.1499938964844,253.8998413085937,253.0579376220703,254.81939697265625,253.9480895996093,287.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199211537837,8.193484113405702e-09,0.0010199128882959,-0.0205166433006525,0.0,0.0,0.0,-0.0088746780529618,60.0,-23.442747116088867,-0.0,-7.09238960894254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.57057491177693e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.0001007827449939,290.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,7.443782669724897e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,0.0001007828032015,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87017822265625,0.0,0.0,0.0004780693852808,289.435791015625,294.1499938964844,253.8910217285156,253.0503692626953,254.81100463867188,253.9396514892578,287.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171985754756861e-09,0.0010197290685027,-0.0204603429883718,0.0,0.0,0.0,-0.0088640209287405,60.0,-23.439138412475582,-0.0,-7.089833076179275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,9.568645327817649e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,0.0001007624232443,290.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,7.44228163966909e-05,289.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.000100762474176,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622436523437,0.0,0.0,0.0004779729933943,289.42840576171875,294.1499938964844,253.8821258544922,253.0427398681641,254.80262756347656,253.93115234375,287.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195316281169,8.1479392122219e-09,0.0010195234790444,-0.0203973669558763,0.0,0.0,0.0,-0.0088520999997854,60.0,-23.43511962890625,-0.0,-7.086973852210576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.564077481627464e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,0.0001007143218885,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,7.438728789566085e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,0.0001007143800961,291.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463439941406,0.0,0.0,0.0004777448193635,289.41357421875,294.1499938964844,253.8641357421875,253.0273284912109,254.7858428955078,253.9140472412109,287.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190448956564,8.091024739087516e-09,0.0010190368629992,-0.0202483162283897,0.0,0.0,0.0,-0.0088238846510648,60.0,-23.42561721801757,-0.0,-7.080208774823404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.564077481627464e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,0.0001007143218885,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,7.438728789566085e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,0.0001007143800961,291.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463439941406,0.0,0.0,0.0004777448193635,289.41357421875,294.1499938964844,253.8641357421875,253.0273284912109,254.7858428955078,253.9140472412109,287.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190448956564,8.091024739087516e-09,0.0010190368629992,-0.0202483162283897,0.0,0.0,0.0,-0.0088238846510648,60.0,-23.42561721801757,-0.0,-7.080208774823404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.558656165609136e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,0.000100657234725,290.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,7.434512372128665e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,0.0001006572856567,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.000477474037325,289.3987121582031,294.1499938964844,253.8458709716797,253.0116729736328,254.76904296875,253.89675903320312,287.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184672428295,8.023474329377223e-09,0.0010184592101722,-0.0200714077800512,0.0,0.0,0.0,-0.0087903970852494,60.0,-23.41433334350586,-0.0,-7.072183194622994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.558656165609136e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,0.000100657234725,290.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,7.434512372128665e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,0.0001006572856567,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.000477474037325,289.3987121582031,294.1499938964844,253.8458709716797,253.0116729736328,254.76904296875,253.89675903320312,287.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184672428295,8.023474329377223e-09,0.0010184592101722,-0.0200714077800512,0.0,0.0,0.0,-0.0087903970852494,60.0,-23.41433334350586,-0.0,-7.072183194622994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.552242408972234e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,0.0001005896920105,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102966308594,0.0,0.0,7.42952324799262e-05,289.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001005897429422,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,0.0004771536623593,289.38385009765625,294.1499938964844,253.8273162841797,252.99578857421875,254.75222778320312,253.8793029785156,287.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177838848903,7.943557811529445e-09,0.0010177758522331,-0.019862113520503,0.0,0.0,0.0,-0.0087507795542478,60.0,-23.400863647460938,-0.0,-7.062694606929655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.552242408972234e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,0.0001005896920105,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102966308594,0.0,0.0,7.42952324799262e-05,289.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001005897429422,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,0.0004771536623593,289.38385009765625,294.1499938964844,253.8273162841797,252.99578857421875,254.75222778320312,253.8793029785156,287.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177838848903,7.943557811529445e-09,0.0010177758522331,-0.019862113520503,0.0,0.0,0.0,-0.0087507795542478,60.0,-23.400863647460938,-0.0,-7.062694606929655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.544799831928684e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815856933594,0.0,0.0,0.000100511322671,290.203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,7.423735223710537e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,0.0001005113736027,291.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,0.000476781890029,289.36895751953125,294.1499938964844,253.8084716796875,252.97964477539065,254.73538208007807,253.86167907714844,287.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016990863718,7.850826655442233e-09,0.0010169830638915,-0.0196192543953657,0.0,0.0,0.0,-0.0087048085406422,60.0,-23.385263442993164,-0.0,-7.05169327375188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.544799831928684e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815856933594,0.0,0.0,0.000100511322671,290.203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,7.423735223710537e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,0.0001005113736027,291.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,0.000476781890029,289.36895751953125,294.1499938964844,253.8084716796875,252.97964477539065,254.73538208007807,253.86167907714844,287.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016990863718,7.850826655442233e-09,0.0010169830638915,-0.0196192543953657,0.0,0.0,0.0,-0.0087048085406422,60.0,-23.385263442993164,-0.0,-7.05169327375188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,9.540729661239312e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737731933594,0.0,0.0,0.0001004684600047,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,7.420568726956844e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759948730469,0.0,0.0,0.0001004685109364,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,0.0004765785706695,289.36151123046875,294.1499938964844,253.79893493652344,252.9714813232422,254.72694396972656,253.8527984619141,287.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165571002289,7.800110779498937e-09,0.0010165493004024,-0.019486429169774,0.0,0.0,0.0,-0.0086796665564179,60.0,-23.37657165527344,-0.0,-7.045679950579142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.53639391809702e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76593017578125,0.0,0.0,0.0001004227960947,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,7.41719632060267e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66876220703125,0.0,0.0,0.0001004228470264,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78277587890625,0.0,0.0,0.000476362009067,289.35406494140625,294.1499938964844,253.789306640625,252.9632263183593,254.7185211181641,253.84385681152344,287.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160951642319,7.746087327120676e-09,0.0010160874808207,-0.0193449426442384,0.0,0.0,0.0,-0.0086528854444623,60.0,-23.367345809936523,-0.0,-7.039276539444472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.526939538773148e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,0.0001003232391667,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,7.409843237837777e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543273925781,0.0,0.0,0.0001003232900984,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0004758897412102,289.3391418457031,294.1499938964844,253.7698211669922,252.946533203125,254.7016143798828,253.82586669921875,287.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150878224521,7.628289999672688e-09,0.0010150801390409,-0.0190364271402359,0.0,0.0,0.0,-0.0085944887250661,60.0,-23.347204208374023,-0.0,-7.025325743370558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.526939538773148e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,0.0001003232391667,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,7.409843237837777e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543273925781,0.0,0.0,0.0001003232900984,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0004758897412102,289.3391418457031,294.1499938964844,253.7698211669922,252.946533203125,254.7016143798828,253.82586669921875,287.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150878224521,7.628289999672688e-09,0.0010150801390409,-0.0190364271402359,0.0,0.0,0.0,-0.0085944887250661,60.0,-23.347204208374023,-0.0,-7.025325743370558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.516504360362887e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0001002133503789,290.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,7.401726907119155e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0001002134013106,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0004753684916067,289.32421875,294.1499938964844,253.75,252.92955017089844,254.6846923828125,253.8077087402344,287.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498274001704885e-09,0.0010139684891328,-0.0186959020793437,0.0,0.0,0.0,-0.0085300337523221,60.0,-23.3249454498291,-0.0,-7.009943914226825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.516504360362887e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0001002133503789,290.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,7.401726907119155e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0001002134013106,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0004753684916067,289.32421875,294.1499938964844,253.75,252.92955017089844,254.6846923828125,253.8077087402344,287.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498274001704885e-09,0.0010139684891328,-0.0186959020793437,0.0,0.0,0.0,-0.0085300337523221,60.0,-23.3249454498291,-0.0,-7.009943914226825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.505144407739864e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71893310546875,0.0,0.0,0.0001000937263597,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,7.392891711788252e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,0.0001000937772914,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351379394531,0.0,0.0,0.0004748010542243,289.3092956542969,294.1499938964844,253.72999572753903,252.9124298095703,254.6677398681641,253.7893829345703,287.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127655696123,7.356734776919893e-09,0.0010127582354471,-0.0183251928538084,0.0,0.0,0.0,-0.008459866978228,60.0,-23.30044746398925,-0.0,-6.993217027684295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.505144407739864e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71893310546875,0.0,0.0,0.0001000937263597,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,7.392891711788252e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,0.0001000937772914,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351379394531,0.0,0.0,0.0004748010542243,289.3092956542969,294.1499938964844,253.72999572753903,252.9124298095703,254.6677398681641,253.7893829345703,287.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127655696123,7.356734776919893e-09,0.0010127582354471,-0.0183251928538084,0.0,0.0,0.0,-0.008459866978228,60.0,-23.30044746398925,-0.0,-6.993217027684295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,9.492986282566562e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,9.996569860959426e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,7.383435149677098e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,9.996574954129755e-05,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71929931640625,0.0,0.0,0.0004741937445942,289.2943420410156,294.1499938964844,253.7100067138672,252.8953399658203,254.65074157714844,253.77096557617188,287.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470099911,7.205254615172407e-09,0.0010114628821611,-0.0179284363985061,0.0,0.0,0.0,-0.0083847716450691,60.0,-23.273757934570312,-0.0,-6.9753383513671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
