time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,9.492986282566562e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,9.996569860959426e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,7.383435149677098e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,9.996574954129755e-05,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71929931640625,0.0,0.0,0.0004741937445942,289.2943420410156,294.1499938964844,253.7100067138672,252.8953399658203,254.65074157714844,253.77096557617188,287.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470099911,7.205254615172407e-09,0.0010114628821611,-0.0179284363985061,0.0,0.0,0.0,-0.0083847716450691,60.0,-23.273757934570312,-0.0,-6.9753383513671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.486712951911612e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,9.989964019041508e-05,290.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,7.378555892501026e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,9.989968384616076e-05,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113952636719,0.0,0.0,0.0004738803836517,289.286865234375,294.1499938964844,253.6999969482422,252.8867950439453,254.6422271728516,253.76174926757807,287.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.127091805614327e-09,0.0010107945417985,-0.0177237093448638,0.0,0.0,0.0,-0.0083460230380296,60.0,-23.259822845458984,-0.0,-6.966121901541555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,9.983267955249175e-05,290.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,7.373610424110666e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,9.983273048419504e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.000473562744446,289.2793884277344,294.1499938964844,253.69000244140625,252.8782653808593,254.6337127685547,253.7525177001953,287.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047867178755496e-09,0.0010101171210408,-0.0175161994993686,0.0,0.0,0.0,-0.0083067482337355,60.0,-23.2455997467041,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,9.969772509066388e-05,290.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,7.363642362179235e-05,289.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.969776874640957e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0004729226056952,289.264404296875,294.1499938964844,253.6699981689453,252.8612060546875,254.6166534423828,253.7340850830078,287.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888194015175486e-09,0.0010087516857311,-0.0170979667454957,0.0,0.0,0.0,-0.0082275914028286,60.0,-23.21665382385254,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,9.969772509066388e-05,290.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,7.363642362179235e-05,289.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.969776874640957e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0004729226056952,289.264404296875,294.1499938964844,253.6699981689453,252.8612060546875,254.6166534423828,253.7340850830078,287.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888194015175486e-09,0.0010087516857311,-0.0170979667454957,0.0,0.0,0.0,-0.0082275914028286,60.0,-23.21665382385254,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,9.95635346043855e-05,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,7.353731780312955e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674743652344,0.0,0.0,9.95635855360888e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,0.0004722860758192,289.2494506835937,294.1499938964844,253.6499938964844,252.8441772460937,254.5995635986328,253.71568298339844,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729425905405151e-09,0.0010073940502479,-0.0166820958256721,0.0,0.0,0.0,-0.0081488834694027,60.0,-23.18751716613769,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,9.95635346043855e-05,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,7.353731780312955e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674743652344,0.0,0.0,9.95635855360888e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,0.0004722860758192,289.2494506835937,294.1499938964844,253.6499938964844,252.8441772460937,254.5995635986328,253.71568298339844,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729425905405151e-09,0.0010073940502479,-0.0166820958256721,0.0,0.0,0.0,-0.0081488834694027,60.0,-23.18751716613769,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.442452574148774e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64080810546875,0.0,0.0,9.943355689756572e-05,290.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,7.34413115424104e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,9.94336005533114e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,0.000471669511171,289.2344665527344,294.1499938964844,253.6300048828125,252.8271484375,254.5824432373047,253.69729614257807,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060855420306,6.575637367944864e-09,0.0010060790227726,-0.0162792596966028,0.0,0.0,0.0,-0.0080726435407996,60.0,-23.15898323059082,-0.0,-6.901270666048731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.442452574148774e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64080810546875,0.0,0.0,9.943355689756572e-05,290.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,7.34413115424104e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,9.94336005533114e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,0.000471669511171,289.2344665527344,294.1499938964844,253.6300048828125,252.8271484375,254.5824432373047,253.69729614257807,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060855420306,6.575637367944864e-09,0.0010060790227726,-0.0162792596966028,0.0,0.0,0.0,-0.0080726435407996,60.0,-23.15898323059082,-0.0,-6.901270666048731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.43065169849433e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,9.930929081747308e-05,290.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,7.33495326130651e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,9.930933447321876e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,0.0004710800421889,289.219482421875,294.1499938964844,253.6100006103516,252.8101348876953,254.56529235839844,253.678939819336,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048282565549,6.4286114209721745e-09,0.0010048217372968,-0.015894129872322,0.0,0.0,0.0,-0.007999756373465,60.0,-23.131458282470703,-0.0,-6.88403147819372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.43065169849433e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,9.930929081747308e-05,290.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,7.33495326130651e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,9.930933447321876e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,0.0004710800421889,289.219482421875,294.1499938964844,253.6100006103516,252.8101348876953,254.56529235839844,253.678939819336,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048282565549,6.4286114209721745e-09,0.0010048217372968,-0.015894129872322,0.0,0.0,0.0,-0.007999756373465,60.0,-23.131458282470703,-0.0,-6.88403147819372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.425059397472069e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,9.925039194058628e-05,290.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,7.330602966248989e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,9.925044287228955e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6323547363281,0.0,0.0,0.0004708006745204,289.21197509765625,294.1499938964844,253.6000061035156,252.8016357421875,254.5567169189453,253.6697692871093,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042322101071,6.358928938965391e-09,0.0010042259236797,-0.015711598098278,0.0,0.0,0.0,-0.0079652108252048,60.0,-23.11832046508789,-0.0,-6.875868052702573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,9.419698471901938e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,9.919393778545782e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,7.3264331149403e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,9.919398871716112e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.0004705328901764,289.2044982910156,294.1499938964844,253.58999633789065,252.7931365966797,254.54812622070312,253.6605987548828,287.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292135257268683e-09,0.0010036546736955,-0.0155366295948624,0.0,0.0,0.0,-0.0079320985823869,60.0,-23.10568618774414,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,9.409792983205988e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,9.90896369330585e-05,290.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,7.318729331018403e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,9.90896805888042e-05,291.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,0.0004700381250586,289.1894836425781,294.1499938964844,253.57000732421875,252.7761383056641,254.53091430664065,253.6422576904297,287.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.1687246422081915e-09,0.0010025993688032,-0.0152133489027619,0.0,0.0,0.0,-0.0078709181398153,60.0,-23.08206367492676,-0.0,-6.853611722590358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,9.409792983205988e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,9.90896369330585e-05,290.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,7.318729331018403e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,9.90896805888042e-05,291.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,0.0004700381250586,289.1894836425781,294.1499938964844,253.57000732421875,252.7761383056641,254.53091430664065,253.6422576904297,287.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.1687246422081915e-09,0.0010025993688032,-0.0152133489027619,0.0,0.0,0.0,-0.0078709181398153,60.0,-23.08206367492676,-0.0,-6.853611722590358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.401004354003815e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,9.899708675220607e-05,290.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,7.311893568839878e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,9.899713040795176e-05,291.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,0.0004695990937761,289.1744689941406,294.1499938964844,253.5500030517578,252.7591552734375,254.513671875,253.62388610839844,287.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.0592206807541515e-09,0.0010016630403697,-0.0149264940991997,0.0,0.0,0.0,-0.0078166322782635,60.0,-23.06127548217773,-0.0,-6.840814137376583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.401004354003815e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,9.899708675220607e-05,290.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,7.311893568839878e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,9.899713040795176e-05,291.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,0.0004695990937761,289.1744689941406,294.1499938964844,253.5500030517578,252.7591552734375,254.513671875,253.62388610839844,287.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.0592206807541515e-09,0.0010016630403697,-0.0149264940991997,0.0,0.0,0.0,-0.0078166322782635,60.0,-23.06127548217773,-0.0,-6.840814137376583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.393540676683187e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,9.891849185805768e-05,290.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,7.306088809855282e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,9.891853551380336e-05,291.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,0.0004692263028118,289.1594543457031,294.1499938964844,253.52999877929688,252.74215698242188,254.49639892578125,253.6054534912109,287.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008737444877,5.966228844300758e-09,0.0010008678073063,-0.0146828917786479,0.0,0.0,0.0,-0.0077705322764813,60.0,-23.043323516845703,-0.0,-6.829956333831434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.393540676683187e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,9.891849185805768e-05,290.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,7.306088809855282e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,9.891853551380336e-05,291.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,0.0004692263028118,289.1594543457031,294.1499938964844,253.52999877929688,252.74215698242188,254.49639892578125,253.6054534912109,287.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008737444877,5.966228844300758e-09,0.0010008678073063,-0.0146828917786479,0.0,0.0,0.0,-0.0077705322764813,60.0,-23.043323516845703,-0.0,-6.829956333831434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.387474710820244e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473327636719,0.0,0.0,9.885461622616276e-05,290.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,7.301370351342484e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,9.885465988190845e-05,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,0.0004689233028329,289.1444091796875,294.1499938964844,253.509994506836,252.7251739501953,254.4790954589844,253.58694458007807,287.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002274066209,5.8906537425684755e-09,0.0010002214694395,-0.0144849112257361,0.0,0.0,0.0,-0.0077330661006271,60.0,-23.02875518798828,-0.0,-6.821137787937914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.387474710820244e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473327636719,0.0,0.0,9.885461622616276e-05,290.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,7.301370351342484e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,9.885465988190845e-05,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,0.0004689233028329,289.1444091796875,294.1499938964844,253.509994506836,252.7251739501953,254.4790954589844,253.58694458007807,287.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002274066209,5.8906537425684755e-09,0.0010002214694395,-0.0144849112257361,0.0,0.0,0.0,-0.0077330661006271,60.0,-23.02875518798828,-0.0,-6.821137787937914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.384978329762816e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53955078125,0.0,0.0,9.88283209153451e-05,290.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689025878906,0.0,0.0,7.299428398255259e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,9.88283645710908e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,0.0004687985929194,289.13690185546875,294.1499938964844,253.5,252.7166748046875,254.4704132080078,253.57765197753903,287.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999612811952,5.859543961150848e-09,0.0009999554604291,-0.0144034149125218,0.0,0.0,0.0,-0.0077176433987915,60.0,-23.02288627624512,-0.0,-6.817509756729123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.382843563798816e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317687988281,0.0,0.0,9.880584548227488e-05,290.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,7.297768752323464e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,9.880588913802058e-05,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,0.0004686919855885,289.1293640136719,294.1499938964844,253.4900054931641,252.7081756591797,254.46173095703125,253.56832885742188,287.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832951899265025e-09,0.0009997279848903,-0.0143337519839406,0.0,0.0,0.0,-0.0077044605277478,60.0,-23.01783943176269,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.379669063491748e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,9.877241973299532e-05,290.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,7.29529929230921e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367370605469,0.0,0.0,9.877246338874102e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,0.0004685333988163,289.11431884765625,294.1499938964844,253.47000122070312,252.691162109375,254.44435119628903,253.549560546875,287.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.7933964292544715e-09,0.0009993897983804,-0.0142301302403211,0.0,0.0,0.0,-0.007684851065278,60.0,-23.010316848754883,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.379669063491748e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,9.877241973299532e-05,290.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,7.29529929230921e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367370605469,0.0,0.0,9.877246338874102e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,0.0004685333988163,289.11431884765625,294.1499938964844,253.47000122070312,252.691162109375,254.44435119628903,253.549560546875,287.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.7933964292544715e-09,0.0009993897983804,-0.0142301302403211,0.0,0.0,0.0,-0.007684851065278,60.0,-23.010316848754883,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.377914830110969e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,9.875394607661292e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,7.29393505025655e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,9.87539897323586e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,0.0004684457962866,289.0992126464844,294.1499938964844,253.4499969482422,252.6741485595703,254.42691040039065,253.53062438964844,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771540134702491e-09,0.0009992028353735,-0.0141728725284338,0.0,0.0,0.0,-0.0076740155927836,60.0,-23.006290435791016,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.377914830110969e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,9.875394607661292e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,7.29393505025655e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,9.87539897323586e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,0.0004684457962866,289.0992126464844,294.1499938964844,253.4499969482422,252.6741485595703,254.42691040039065,253.53062438964844,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771540134702491e-09,0.0009992028353735,-0.0141728725284338,0.0,0.0,0.0,-0.0076740155927836,60.0,-23.006290435791016,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.377534297527744e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,9.87499370239675e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,7.293639646377414e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40753173828125,0.0,0.0,9.87499806797132e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984741210937,0.0,0.0,0.0004684267914853,289.0841064453125,294.1499938964844,253.42999267578125,252.6571350097656,254.4094390869141,253.51150512695312,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766795041495243e-09,0.0009991622064262,-0.0141604430973529,0.0,0.0,0.0,-0.0076716630719602,60.0,-23.00572204589844,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.377534297527744e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,9.87499370239675e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,7.293639646377414e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40753173828125,0.0,0.0,9.87499806797132e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984741210937,0.0,0.0,0.0004684267914853,289.0841064453125,294.1499938964844,253.42999267578125,252.6571350097656,254.4094390869141,253.51150512695312,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766795041495243e-09,0.0009991622064262,-0.0141604430973529,0.0,0.0,0.0,-0.0076716630719602,60.0,-23.00572204589844,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,9.875933756120504e-05,290.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,9.875938121695071e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.0004684713785536,289.0689697265625,294.1499938964844,253.4100036621093,252.6400909423828,254.39190673828125,253.4921875,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790970623937e-09,0.0009992572013288,-0.0141895599663257,0.0,0.0,0.0,-0.0076771727763116,60.0,-23.00839614868164,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,9.875933756120504e-05,290.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,9.875938121695071e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.0004684713785536,289.0689697265625,294.1499938964844,253.4100036621093,252.6400909423828,254.39190673828125,253.4921875,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790970623937e-09,0.0009992572013288,-0.0141895599663257,0.0,0.0,0.0,-0.0076771727763116,60.0,-23.00839614868164,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.379310358781368e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46160888671875,0.0,0.0,9.876864351099356e-05,290.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,7.295020623132586e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,9.876867989078164e-05,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,0.0004685154999606,289.0614013671875,294.1499938964844,253.3999938964844,252.63156127929688,254.3831329345703,253.48245239257807,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916457305504e-09,0.0009993512649089,-0.0142183937132358,0.0,0.0,0.0,-0.0076826293952763,60.0,-23.01088523864746,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538269042969,0.0,0.0,9.878082346403973e-05,290.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878479003906,0.0,0.0,7.295920659089461e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.0,0.0,9.87808671197854e-05,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,0.0004685733001679,289.0538330078125,294.1499938964844,253.38999938964844,252.6230316162109,254.3743438720703,253.47265625,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803328928521978e-09,0.0009994745487347,-0.0142561495304107,0.0,0.0,0.0,-0.0076897740364074,60.0,-23.014083862304688,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382019042969,0.0,0.0,9.881301957648247e-05,290.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,7.298298442037776e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.363525390625,0.0,0.0,9.881306323222816e-05,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,0.0004687260370701,289.03863525390625,294.1499938964844,253.3699951171875,252.6059417724609,254.35671997070312,253.4529266357422,287.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841418015961608e-09,0.0009998001623898,-0.014355931431055,0.0,0.0,0.0,-0.0077086566016077,60.0,-23.02234649658203,-0.0,-6.815395892090238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382019042969,0.0,0.0,9.881301957648247e-05,290.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,7.298298442037776e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.363525390625,0.0,0.0,9.881306323222816e-05,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,0.0004687260370701,289.03863525390625,294.1499938964844,253.3699951171875,252.6059417724609,254.35671997070312,253.4529266357422,287.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841418015961608e-09,0.0009998001623898,-0.014355931431055,0.0,0.0,0.0,-0.0077086566016077,60.0,-23.02234649658203,-0.0,-6.815395892090238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.387436875840648e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,9.885421604849398e-05,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,7.301341247512028e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,9.885425242828204e-05,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,0.0004689214401878,289.0234375,294.1499938964844,253.3500061035156,252.58883666992188,254.33905029296875,253.4329833984375,287.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.890152365850554e-09,0.001000216929242,-0.0144835980609059,0.0,0.0,0.0,-0.0077328160405159,60.0,-23.033016204833984,-0.0,-6.821079523433582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.387436875840648e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,9.885421604849398e-05,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,7.301341247512028e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,9.885425242828204e-05,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,0.0004689214401878,289.0234375,294.1499938964844,253.3500061035156,252.58883666992188,254.33905029296875,253.4329833984375,287.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.890152365850554e-09,0.001000216929242,-0.0144835980609059,0.0,0.0,0.0,-0.0077328160405159,60.0,-23.033016204833984,-0.0,-6.821079523433582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.3919261416886e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,9.890148794511332e-05,290.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,7.304832979571074e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340759277344,0.0,0.0,9.890153160085902e-05,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,0.0004691457143053,289.0081787109375,294.1499938964844,253.3300018310547,252.5717163085937,254.3213348388672,253.4128570556641,287.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946080516849861e-09,0.001000695163384,-0.0146301109343767,0.0,0.0,0.0,-0.0077605419792234,60.0,-23.04549217224121,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.3919261416886e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,9.890148794511332e-05,290.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,7.304832979571074e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340759277344,0.0,0.0,9.890153160085902e-05,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,0.0004691457143053,289.0081787109375,294.1499938964844,253.3300018310547,252.5717163085937,254.3213348388672,253.4128570556641,287.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946080516849861e-09,0.001000695163384,-0.0146301109343767,0.0,0.0,0.0,-0.0077605419792234,60.0,-23.04549217224121,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
