time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,9.89521067822352e-05,289.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284606933594,0.0,0.0,7.308571366593242e-05,289.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193054199219,0.0,0.0,9.895215043798088e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.0004693858209066,288.992919921875,294.1499938964844,253.3099975585937,252.5545654296875,254.30357360839844,253.3925628662109,287.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965058619722e-09,0.0010012071579694,-0.0147869866341352,0.0,0.0,0.0,-0.0077902292832732,60.0,-23.059051513671875,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,9.89521067822352e-05,289.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284606933594,0.0,0.0,7.308571366593242e-05,289.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193054199219,0.0,0.0,9.895215043798088e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.0004693858209066,288.992919921875,294.1499938964844,253.3099975585937,252.5545654296875,254.30357360839844,253.3925628662109,287.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965058619722e-09,0.0010012071579694,-0.0147869866341352,0.0,0.0,0.0,-0.0077902292832732,60.0,-23.059051513671875,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.399177361046895e-05,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38336181640625,0.0,0.0,9.89778491202742e-05,289.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,7.310472574317828e-05,289.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,9.897788550006226e-05,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,0.0004695079114753,288.9852600097656,294.1499938964844,253.3000030517578,252.5459747314453,254.294662475586,253.38235473632807,287.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413147114672e-09,0.0010014675790444,-0.0148667488247156,0.0,0.0,0.0,-0.0078053236939013,60.0,-23.06608009338379,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,9.900343866320328e-05,289.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,7.312362140510231e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,9.900347504299134e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,0.0004696293035522,288.9776306152344,294.1499938964844,253.2899932861328,252.5373687744141,254.28575134277344,253.3721160888672,287.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066685820371731e-09,0.0010017264867201,-0.0149460509419441,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.07315254211425,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.40629979595542e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,9.90528496913612e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.298583984375,0.0,0.0,7.316011760849506e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896728515625,0.0,0.0,9.905288607114926e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,0.0004698637058027,288.9623107910156,294.1499938964844,253.2700042724609,252.5201568603516,254.26788330078125,253.35157775878903,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125145723956393e-09,0.001002226374112,-0.0150991920381784,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.087120056152344,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.40629979595542e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,9.90528496913612e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.298583984375,0.0,0.0,7.316011760849506e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896728515625,0.0,0.0,9.905288607114926e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,0.0004698637058027,288.9623107910156,294.1499938964844,253.2700042724609,252.5201568603516,254.26788330078125,253.35157775878903,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125145723956393e-09,0.001002226374112,-0.0150991920381784,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.087120056152344,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440856933594,0.0,0.0,9.909905929816888e-05,289.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,7.319424912566319e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748107910156,0.0,0.0,9.909909567795694e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0004700828867498,288.94696044921875,294.1499938964844,253.25,252.50289916992188,254.2499847412109,253.3309783935547,286.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.1005973815918,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440856933594,0.0,0.0,9.909905929816888e-05,289.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,7.319424912566319e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748107910156,0.0,0.0,9.909909567795694e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0004700828867498,288.94696044921875,294.1499938964844,253.25,252.50289916992188,254.2499847412109,253.3309783935547,286.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.1005973815918,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,9.913961548591033e-05,289.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,7.322420424316078e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599182128906,0.0,0.0,9.91396518656984e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,0.000470275292173,288.9315795898437,294.1499938964844,253.22999572753903,252.485595703125,254.2320251464844,253.31036376953125,286.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.113073348999023,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,9.913961548591033e-05,289.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,7.322420424316078e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599182128906,0.0,0.0,9.91396518656984e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,0.000470275292173,288.9315795898437,294.1499938964844,253.22999572753903,252.485595703125,254.2320251464844,253.31036376953125,286.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.113073348999023,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,9.917355055222288e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,7.324926991714165e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450256347656,0.0,0.0,9.917358693201096e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,0.0004704362945631,288.9161682128906,294.1499938964844,253.2100067138672,252.46826171875,254.2140350341797,253.28973388671875,286.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794438574052e-09,0.0010034474544227,-0.015473261475563,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.124095916748047,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,9.917355055222288e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,7.324926991714165e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450256347656,0.0,0.0,9.917358693201096e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,0.0004704362945631,288.9161682128906,294.1499938964844,253.2100067138672,252.46826171875,254.2140350341797,253.28973388671875,286.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794438574052e-09,0.0010034474544227,-0.015473261475563,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.124095916748047,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,9.918763680616394e-05,289.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,9.9187673185952e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163146972656,0.0,0.0,0.000470503087854,288.908447265625,294.1499938964844,253.1999969482422,252.45957946777344,254.2050170898437,253.2794342041016,286.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603060180416e-09,0.0010035899467766,-0.0155168995261192,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.129011154174805,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,9.919939475366846e-05,289.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,7.326835475396365e-05,289.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,9.919943113345651e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.308349609375,0.0,0.0,0.0004705588798969,288.9007568359375,294.1499938964844,253.19000244140625,252.4508819580078,254.1959991455078,253.2691345214844,286.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.133440017700195,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,9.921576565830036e-05,289.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235107421875,0.0,0.0,7.328044739551842e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21514892578125,0.0,0.0,9.921580203808844e-05,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2924499511719,0.0,0.0,0.0004706365289166,288.8852844238281,294.1499938964844,253.1699981689453,252.4334716796875,254.1779327392578,253.24859619140625,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317876888317642e-09,0.0010038744658231,-0.0156040610745549,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.1408805847168,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,9.921576565830036e-05,289.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235107421875,0.0,0.0,7.328044739551842e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21514892578125,0.0,0.0,9.921580203808844e-05,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2924499511719,0.0,0.0,0.0004706365289166,288.8852844238281,294.1499938964844,253.1699981689453,252.4334716796875,254.1779327392578,253.24859619140625,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317876888317642e-09,0.0010038744658231,-0.0156040610745549,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.1408805847168,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652282714844,0.0,0.0,9.92231143754907e-05,289.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,7.32858752598986e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,9.922315075527877e-05,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764892578125,0.0,0.0,0.0004706713953055,288.8698425292969,294.1499938964844,253.1499938964844,252.4160003662109,254.15982055664065,253.2281494140625,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326569046422037e-09,0.0010039488552138,-0.0156268309801816,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.146055221557617,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652282714844,0.0,0.0,9.92231143754907e-05,289.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,7.32858752598986e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,9.922315075527877e-05,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764892578125,0.0,0.0,0.0004706713953055,288.8698425292969,294.1499938964844,253.1499938964844,252.4160003662109,254.15982055664065,253.2281494140625,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326569046422037e-09,0.0010039488552138,-0.0156268309801816,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.146055221557617,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,9.422999573871492e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,9.9228709586896e-05,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.193359375,0.0,0.0,7.329000800382346e-05,289.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,9.922874596668409e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26055908203125,0.0,0.0,0.0004706979379989,288.8543395996094,294.1499938964844,253.1300048828125,252.39846801757807,254.1416778564453,253.207763671875,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.333187752005642e-09,0.0010040054330602,-0.0156441684812307,0.0,0.0,0.0,-0.0079524489119648,60.0,-23.149873733520508,-0.0,-6.872853930417477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,9.422999573871492e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,9.9228709586896e-05,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.193359375,0.0,0.0,7.329000800382346e-05,289.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,9.922874596668409e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26055908203125,0.0,0.0,0.0004706979379989,288.8543395996094,294.1499938964844,253.1300048828125,252.39846801757807,254.1416778564453,253.207763671875,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.333187752005642e-09,0.0010040054330602,-0.0156441684812307,0.0,0.0,0.0,-0.0079524489119648,60.0,-23.149873733520508,-0.0,-6.872853930417477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,9.424299787497148e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,9.92424029391259e-05,289.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,7.330012158490717e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,9.924243204295637e-05,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445983886719,0.0,0.0,0.0004707628977485,288.8388366699219,294.1499938964844,253.1100006103516,252.3809051513672,254.12350463867188,253.1874389648437,286.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041502537205,6.3493823532212446e-09,0.0010041438508778,-0.0156865902245044,0.0,0.0,0.0,-0.007960476912558,60.0,-23.154560089111328,-0.0,-6.874750368979221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,9.424299787497148e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,9.92424029391259e-05,289.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,7.330012158490717e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,9.924243204295637e-05,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445983886719,0.0,0.0,0.0004707628977485,288.8388366699219,294.1499938964844,253.1100006103516,252.3809051513672,254.12350463867188,253.1874389648437,286.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041502537205,6.3493823532212446e-09,0.0010041438508778,-0.0156865902245044,0.0,0.0,0.0,-0.007960476912558,60.0,-23.154560089111328,-0.0,-6.874750368979221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,9.425258758710696e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,9.925250196829438e-05,289.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706848144531,0.0,0.0,7.330757944146171e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626281738281,0.0,0.0,9.925253834808244e-05,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,0.0004708108317572,288.8310852050781,294.1499938964844,253.1000061035156,252.37210083007807,254.1143951416016,253.17727661132807,286.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042524663731,6.361335458393569e-09,0.0010042460635304,-0.015717901289463,0.0,0.0,0.0,-0.0079664019867777,60.0,-23.15761375427246,-0.0,-6.876150138168668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.0,9.42640981520526e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177734375,0.0,0.0,9.92646237136796e-05,289.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,7.331653614528477e-05,289.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551208496094,0.0,0.0,9.926466009346768e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,0.0004708683118224,288.8233337402344,294.1499938964844,253.08999633789065,252.36328125,254.10528564453125,253.1671142578125,286.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375051707,6.375672434444368e-09,0.0010043686488643,-0.0157554578036069,0.0,0.0,0.0,-0.0079735098406672,60.0,-23.16110610961914,-0.0,-6.87782915065327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899108886719,0.0,0.0,9.429258352611214e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,9.929462248692288e-05,289.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,7.333868416026235e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400756835937,0.0,0.0,9.929465159075336e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126770019531,0.0,0.0,0.0004710106004495,288.8077697753906,294.1499938964844,253.07000732421875,252.3456268310547,254.0870361328125,253.14675903320312,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411158270935857e-09,0.001004672027193,-0.0158484131097793,0.0,0.0,0.0,-0.0079911015927791,60.0,-23.16940116882324,-0.0,-6.881986536200202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899108886719,0.0,0.0,9.429258352611214e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,9.929462248692288e-05,289.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,7.333868416026235e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400756835937,0.0,0.0,9.929465159075336e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126770019531,0.0,0.0,0.0004710106004495,288.8077697753906,294.1499938964844,253.07000732421875,252.3456268310547,254.0870361328125,253.14675903320312,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411158270935857e-09,0.001004672027193,-0.0158484131097793,0.0,0.0,0.0,-0.0079911015927791,60.0,-23.16940116882324,-0.0,-6.881986536200202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18609619140625,0.0,0.0,9.933138062478974e-05,289.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,7.336583803407848e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249694824219,0.0,0.0,9.933141700457782e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966857910156,0.0,0.0,0.0004711849906016,288.7922058105469,294.1499938964844,253.0500030517578,252.3279266357422,254.0687561035156,253.1263732910156,286.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454650147702523e-09,0.0010050439741462,-0.0159623380750417,0.0,0.0,0.0,-0.0080126617103815,60.0,-23.179420471191406,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18609619140625,0.0,0.0,9.933138062478974e-05,289.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,7.336583803407848e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249694824219,0.0,0.0,9.933141700457782e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966857910156,0.0,0.0,0.0004711849906016,288.7922058105469,294.1499938964844,253.0500030517578,252.3279266357422,254.0687561035156,253.1263732910156,286.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454650147702523e-09,0.0010050439741462,-0.0159623380750417,0.0,0.0,0.0,-0.0080126617103815,60.0,-23.179420471191406,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,9.436732943868265e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,9.937333379639313e-05,289.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098937988281,0.0,0.0,9.937336290022358e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806945800781,0.0,0.0,0.0004713839734904,288.776611328125,294.1499938964844,253.02999877929688,252.3101959228516,254.0504302978516,253.1059112548828,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504276672814058e-09,0.0010054683079943,-0.0160923339426517,0.0,0.0,0.0,-0.0080372644588351,60.0,-23.19083595275879,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,9.436732943868265e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,9.937333379639313e-05,289.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098937988281,0.0,0.0,9.937336290022358e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806945800781,0.0,0.0,0.0004713839734904,288.776611328125,294.1499938964844,253.02999877929688,252.3101959228516,254.0504302978516,253.1059112548828,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504276672814058e-09,0.0010054683079943,-0.0160923339426517,0.0,0.0,0.0,-0.0080372644588351,60.0,-23.19083595275879,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,9.441048314329235e-05,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,9.94187721516937e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,7.34303830540739e-05,289.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,9.941880125552416e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,0.0004715995455626,288.760986328125,294.1499938964844,253.009994506836,252.2924194335937,254.0320739746093,253.0854034423828,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036780290877e-09,0.0010059280321002,-0.0162331573665142,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.203292846679688,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,9.441048314329235e-05,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,9.94187721516937e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,7.34303830540739e-05,289.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,9.941880125552416e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,0.0004715995455626,288.760986328125,294.1499938964844,253.009994506836,252.2924194335937,254.0320739746093,253.0854034423828,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036780290877e-09,0.0010059280321002,-0.0162331573665142,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.203292846679688,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348876953125,0.0,0.0,9.44327111938037e-05,290.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463928222656,0.0,0.0,9.944218618329614e-05,289.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947265625,0.0,0.0,7.344767800532281e-05,289.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871887207031,0.0,0.0,9.94422152871266e-05,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,0.0004717105766758,288.753173828125,294.1499938964844,253.0,252.2835235595703,254.0228729248047,253.0751342773437,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.209779739379883,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269836425781,0.0,0.0,9.445509203942493e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1384582519531,0.0,0.0,9.946574573405088e-05,289.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08709716796875,0.0,0.0,7.346508209593594e-05,289.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,9.946577483788133e-05,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,0.0004718223644886,288.745361328125,294.1499938964844,252.9900054931641,252.2746124267578,254.013671875,253.0648498535156,286.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.21635627746582,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112365722656,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,9.9512399174273e-05,289.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718078613281,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,9.951242827810348e-05,290.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325988769531,0.0,0.0,0.0004720436700154,288.7297058105469,294.1499938964844,252.97000122070312,252.2567901611328,253.99522399902344,253.0442657470703,286.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22957992553711,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112365722656,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,9.9512399174273e-05,289.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718078613281,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,9.951242827810348e-05,290.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325988769531,0.0,0.0,0.0004720436700154,288.7297058105469,294.1499938964844,252.97000122070312,252.2567901611328,253.99522399902344,253.0442657470703,286.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22957992553711,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,9.955672430805862e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565185546875,0.0,0.0,7.353227556450292e-05,289.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492248535156,0.0,0.0,9.955675341188908e-05,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,0.0004722539160866,288.7140197753906,294.1499938964844,252.9499969482422,252.23892211914065,253.9767608642578,253.023666381836,286.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073236189782,-0.016660651192069,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.242509841918945,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,9.955672430805862e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565185546875,0.0,0.0,7.353227556450292e-05,289.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492248535156,0.0,0.0,9.955675341188908e-05,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,0.0004722539160866,288.7140197753906,294.1499938964844,252.9499969482422,252.23892211914065,253.9767608642578,253.023666381836,286.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073236189782,-0.016660651192069,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.242509841918945,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,9.458018757868558e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906677246094,0.0,0.0,9.959748422261328e-05,289.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04119873046875,0.0,0.0,7.35623762011528e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03399658203125,0.0,0.0,9.959751332644372e-05,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004943847656,0.0,0.0,0.0004724472819361,288.69830322265625,294.1499938964844,252.92999267578125,252.22105407714844,253.958251953125,253.0030517578125,286.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.25482940673828,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
