time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530520,290.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,9.458018757868558e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906677246094,0.0,0.0,9.959748422261328e-05,289.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04119873046875,0.0,0.0,7.35623762011528e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03399658203125,0.0,0.0,9.959751332644372e-05,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004943847656,0.0,0.0,0.0004724472819361,288.69830322265625,294.1499938964844,252.92999267578125,252.22105407714844,253.958251953125,253.0030517578125,286.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.25482940673828,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638122558594,0.0,0.0,9.461402078159152e-05,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07470703125,0.0,0.0,9.963310731109232e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,7.35886933398433e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,9.963313641492276e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0844116210937,0.0,0.0,0.0004726162587758,288.6825561523437,294.1499938964844,252.9100036621093,252.20315551757807,253.9397125244141,252.9824676513672,286.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606834133954e-09,0.0010080962674692,-0.0168973580002784,0.0,0.0,0.0,-0.0081896213814616,60.0,-23.266063690185547,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638122558594,0.0,0.0,9.461402078159152e-05,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07470703125,0.0,0.0,9.963310731109232e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,7.35886933398433e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,9.963313641492276e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0844116210937,0.0,0.0,0.0004726162587758,288.6825561523437,294.1499938964844,252.9100036621093,252.20315551757807,253.9397125244141,252.9824676513672,286.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606834133954e-09,0.0010080962674692,-0.0168973580002784,0.0,0.0,0.0,-0.0081896213814616,60.0,-23.266063690185547,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.055908203125,0.0,0.0,9.462928574066608e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,9.964917990146203e-05,289.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181884765625,0.0,0.0,7.360056770266965e-05,289.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,9.964921628125012e-05,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07635498046875,0.0,0.0,0.0004726925399154,288.6747131347656,294.1499938964844,252.8999938964844,252.19419860839844,253.930419921875,252.97218322753903,286.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306262868134135e-09,0.0010082590160891,-0.0169471763074398,0.0,0.0,0.0,-0.008199050091207,60.0,-23.271303176879883,-0.0,-6.931219331818286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479736328125,0.0,0.0,9.464305185247213e-05,290.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,9.966368088498712e-05,289.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.010498046875,0.0,0.0,7.361127063632011e-05,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00347900390625,0.0,0.0,9.966370998881756e-05,290.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682983398437,0.0,0.0,0.0004727612831629,288.66680908203125,294.1499938964844,252.88999938964844,252.1852264404297,253.921127319336,252.9619140625,286.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.8477752357409835e-09,0.0010084055829793,-0.0169920958578586,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.276216506958008,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,9.466721530770884e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,9.968912490876392e-05,289.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,7.363006443483755e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881896972656,0.0,0.0,9.968915401259436e-05,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522155761719,0.0,0.0,0.0004728819767478,288.65106201171875,294.1499938964844,252.8699951171875,252.16729736328125,253.90252685546875,252.9413909912109,286.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.28514671325684,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,9.466721530770884e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,9.968912490876392e-05,289.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,7.363006443483755e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881896972656,0.0,0.0,9.968915401259436e-05,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522155761719,0.0,0.0,0.0004728819767478,288.65106201171875,294.1499938964844,252.8699951171875,252.16729736328125,253.90252685546875,252.9413909912109,286.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.28514671325684,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01629638671875,0.0,0.0,9.468758798902854e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267639160156,0.0,0.0,9.971058170776814e-05,289.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,7.364591147052124e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728698730469,0.0,0.0,9.97106108115986e-05,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361022949219,0.0,0.0,0.0004729837819468,288.63525390625,294.1499938964844,252.8500061035156,252.1493530273437,253.88389587402344,252.92092895507807,286.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.293014526367188,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01629638671875,0.0,0.0,9.468758798902854e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267639160156,0.0,0.0,9.971058170776814e-05,289.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,7.364591147052124e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728698730469,0.0,0.0,9.97106108115986e-05,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361022949219,0.0,0.0,0.0004729837819468,288.63525390625,294.1499938964844,252.8500061035156,252.1493530273437,253.88389587402344,252.92092895507807,286.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.293014526367188,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,9.470545774092898e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,9.972939733415842e-05,289.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643249511719,0.0,0.0,7.365980854956433e-05,289.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,9.972941916203126e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199890136719,0.0,0.0,0.000473073014291,288.6194763183594,294.1499938964844,252.8300018310547,252.13140869140625,253.865234375,252.9005126953125,286.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516160549705e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.30006217956543,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,9.470545774092898e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,9.972939733415842e-05,289.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643249511719,0.0,0.0,7.365980854956433e-05,289.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,9.972941916203126e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199890136719,0.0,0.0,0.000473073014291,288.6194763183594,294.1499938964844,252.8300018310547,252.13140869140625,253.865234375,252.9005126953125,286.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516160549705e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.30006217956543,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,9.472155943512917e-05,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,9.974635759135708e-05,289.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488830566406,0.0,0.0,7.367233047261834e-05,289.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94219970703125,0.0,0.0,9.974637941922992e-05,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038452148437,0.0,0.0,0.0004731534863822,288.6036376953125,294.1499938964844,252.8099975585937,252.1134490966797,253.84654235839844,252.8801422119141,286.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.30662727355957,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,9.472155943512917e-05,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,9.974635759135708e-05,289.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488830566406,0.0,0.0,7.367233047261834e-05,289.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94219970703125,0.0,0.0,9.974637941922992e-05,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038452148437,0.0,0.0,0.0004731534863822,288.6036376953125,294.1499938964844,252.8099975585937,252.1134490966797,253.84654235839844,252.8801422119141,286.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.30662727355957,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,9.472889360040426e-05,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867248535156,0.0,0.0,9.975407010642812e-05,289.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.941162109375,0.0,0.0,7.367803482338786e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345092773437,0.0,0.0,9.975409921025856e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,0.0004731900990009,288.5957336425781,294.1499938964844,252.8000030517578,252.10446166992188,253.83718872070312,252.8699645996093,286.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.30970573425293,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,9.47359440033324e-05,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787292480469,0.0,0.0,9.97614988591522e-05,289.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,7.368352089542896e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,9.976152796298264e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877014160156,0.0,0.0,0.0004732253437396,288.5877990722656,294.1499938964844,252.7899932861328,252.09548950195312,253.8278350830078,252.8598175048828,286.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.312694549560547,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,9.474919352214783e-05,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626770019531,0.0,0.0,9.97754541458562e-05,289.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91796875,0.0,0.0,7.369382365141064e-05,289.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,9.977548324968666e-05,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,0.00047329152585,288.57196044921875,294.1499938964844,252.7700042724609,252.07752990722656,253.80909729003903,252.83950805664065,286.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.31843376159668,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,9.474919352214783e-05,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626770019531,0.0,0.0,9.97754541458562e-05,289.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91796875,0.0,0.0,7.369382365141064e-05,289.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,9.977548324968666e-05,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,0.00047329152585,288.57196044921875,294.1499938964844,252.7700042724609,252.07752990722656,253.80909729003903,252.83950805664065,286.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.31843376159668,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367980957031,0.0,0.0,9.47618027566932e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466552734375,0.0,0.0,9.978873276850209e-05,289.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024963378906,0.0,0.0,7.370363891823217e-05,289.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89605712890625,0.0,0.0,9.978876187233254e-05,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,0.000473354535643,288.5560913085937,294.1499938964844,252.75,252.0595703125,253.7903289794922,252.8192443847656,286.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.323945999145508,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367980957031,0.0,0.0,9.47618027566932e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466552734375,0.0,0.0,9.978873276850209e-05,289.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024963378906,0.0,0.0,7.370363891823217e-05,289.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89605712890625,0.0,0.0,9.978876187233254e-05,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,0.000473354535643,288.5560913085937,294.1499938964844,252.75,252.0595703125,253.7903289794922,252.8192443847656,286.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.323945999145508,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,9.477424464421348e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,9.980183676816524e-05,289.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,7.371330866590142e-05,289.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8806457519531,0.0,0.0,9.980185859603807e-05,290.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,0.000473416672321,288.5401916503906,294.1499938964844,252.72999572753903,252.04161071777344,253.7715301513672,252.7989959716797,286.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.329349517822266,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,9.477424464421348e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,9.980183676816524e-05,289.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,7.371330866590142e-05,289.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8806457519531,0.0,0.0,9.980185859603807e-05,290.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,0.000473416672321,288.5401916503906,294.1499938964844,252.72999572753903,252.04161071777344,253.7715301513672,252.7989959716797,286.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.329349517822266,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,9.478696301812306e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145202636719,0.0,0.0,9.981523180613294e-05,289.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714904785156,0.0,0.0,7.372320396825671e-05,289.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,9.981525363400578e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.923095703125,0.0,0.0,0.0004734802059829,288.5242919921875,294.1499938964844,252.7100067138672,252.023666381836,253.75271606445312,252.77877807617188,286.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.33475685119629,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,9.478696301812306e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145202636719,0.0,0.0,9.981523180613294e-05,289.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714904785156,0.0,0.0,7.372320396825671e-05,289.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,9.981525363400578e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.923095703125,0.0,0.0,0.0004734802059829,288.5242919921875,294.1499938964844,252.7100067138672,252.023666381836,253.75271606445312,252.77877807617188,286.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.33475685119629,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,9.479353320784868e-05,290.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,9.982214396586642e-05,289.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,7.372831169050187e-05,289.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85748291015625,0.0,0.0,9.982217306969687e-05,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,0.0004735130059998,288.5163269042969,294.1499938964844,252.6999969482422,252.0146942138672,253.7433013916016,252.76866149902344,286.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.337491989135746,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,9.480031440034507e-05,290.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984680175781,0.0,0.0,9.982928895624354e-05,289.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,7.373358675977215e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,9.9829318060074e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068908691406,0.0,0.0,0.0004735469119623,288.5083923339844,294.1499938964844,252.69000244140625,252.00572204589844,253.73388671875,252.7585601806641,286.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686522933967e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.340267181396484,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730163574219,0.0,0.0,9.48146334849298e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88238525390625,0.0,0.0,9.984436474042012e-05,289.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84039306640625,0.0,0.0,7.374472625087947e-05,289.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,9.98443938442506e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,0.0004736184200737,288.4924621582031,294.1499938964844,252.6699981689453,251.98780822753903,253.7150115966797,252.7383575439453,286.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.34596824645996,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730163574219,0.0,0.0,9.48146334849298e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88238525390625,0.0,0.0,9.984436474042012e-05,289.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84039306640625,0.0,0.0,7.374472625087947e-05,289.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,9.98443938442506e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,0.0004736184200737,288.4924621582031,294.1499938964844,252.6699981689453,251.98780822753903,253.7150115966797,252.7383575439453,286.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.34596824645996,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,9.483001485932618e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,9.986056829802692e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248291015625,0.0,0.0,7.375668792519718e-05,289.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187866210937,0.0,0.0,9.986059012589976e-05,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87451171875,0.0,0.0,0.0004736952832899,288.4765014648437,294.1499938964844,252.6499938964844,251.9698944091797,253.6961364746093,252.7181396484375,286.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.351905822753903,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,9.483001485932618e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,9.986056829802692e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248291015625,0.0,0.0,7.375668792519718e-05,289.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187866210937,0.0,0.0,9.986059012589976e-05,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87451171875,0.0,0.0,0.0004736952832899,288.4765014648437,294.1499938964844,252.6499938964844,251.9698944091797,253.6961364746093,252.7181396484375,286.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.351905822753903,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,9.484663314651698e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501892089844,0.0,0.0,9.987805970013142e-05,289.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80926513671875,0.0,0.0,7.376961002591997e-05,289.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,9.987808880396189e-05,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,0.0004737782583106,288.4605407714844,294.1499938964844,252.6300048828125,251.9519958496093,253.6772308349609,252.69793701171875,286.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.358125686645508,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,9.484663314651698e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501892089844,0.0,0.0,9.987805970013142e-05,289.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80926513671875,0.0,0.0,7.376961002591997e-05,289.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,9.987808880396189e-05,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,0.0004737782583106,288.4605407714844,294.1499938964844,252.6300048828125,251.9519958496093,253.6772308349609,252.69793701171875,286.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.358125686645508,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250732421875,0.0,0.0,9.486452472629026e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340759277344,0.0,0.0,9.989690443035216e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,7.37835289328359e-05,289.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78778076171875,0.0,0.0,9.98969335341826e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84210205078125,0.0,0.0,0.0004738676652777,288.444580078125,294.1499938964844,252.6100006103516,251.9341278076172,253.6582946777344,252.6777191162109,286.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.36464500427246,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250732421875,0.0,0.0,9.486452472629026e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340759277344,0.0,0.0,9.989690443035216e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,7.37835289328359e-05,289.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78778076171875,0.0,0.0,9.98969335341826e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84210205078125,0.0,0.0,0.0004738676652777,288.444580078125,294.1499938964844,252.6100006103516,251.9341278076172,253.6582946777344,252.6777191162109,286.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.36464500427246,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,9.48739834711887e-05,290.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260192871094,0.0,0.0,9.990686521632595e-05,289.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7858581542969,0.0,0.0,7.379088492598385e-05,289.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,9.990689432015644e-05,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,0.0004739149298984,288.43658447265625,294.1499938964844,252.6000061035156,251.9252014160156,253.64881896972656,252.6676025390625,286.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.36802864074707,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,9.488382784184068e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179626464844,0.0,0.0,9.991723345592618e-05,289.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7780456542969,0.0,0.0,7.379853923339397e-05,289.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.772216796875,0.0,0.0,9.991725528379902e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258972167969,0.0,0.0,0.000473964086268,288.4285888671875,294.1499938964844,252.58999633789065,251.91629028320312,253.63934326171875,252.65750122070312,286.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.37149810791016,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,9.490475349593908e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018493652344,0.0,0.0,9.993926505558191e-05,289.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,7.38148155505769e-05,289.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566833496094,0.0,0.0,9.993928688345476e-05,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096618652344,0.0,0.0,0.0004740685981232,288.41259765625,294.1499938964844,252.57000732421875,251.89846801757807,253.620361328125,252.63726806640625,286.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.378711700439453,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,9.490475349593908e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018493652344,0.0,0.0,9.993926505558191e-05,289.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,7.38148155505769e-05,289.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566833496094,0.0,0.0,9.993928688345476e-05,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096618652344,0.0,0.0,0.0004740685981232,288.41259765625,294.1499938964844,252.57000732421875,251.89846801757807,253.620361328125,252.63726806640625,286.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.378711700439453,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,9.492770914221182e-05,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78570556640625,0.0,0.0,9.996343578677624e-05,289.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467956542969,0.0,0.0,7.38326707505621e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411193847656,0.0,0.0,9.99634648906067e-05,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934265136719,0.0,0.0,0.0004741832672152,288.3965759277344,294.1499938964844,252.5500030517578,251.8806610107422,253.6013641357422,252.6170196533203,286.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.386375427246094,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,9.492770914221182e-05,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78570556640625,0.0,0.0,9.996343578677624e-05,289.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467956542969,0.0,0.0,7.38326707505621e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411193847656,0.0,0.0,9.99634648906067e-05,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934265136719,0.0,0.0,0.0004741832672152,288.3965759277344,294.1499938964844,252.5500030517578,251.8806610107422,253.6013641357422,252.6170196533203,286.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.386375427246094,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
